Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,2.935796,26.95676,0.3255456,0,0.3255456,36.52378,93.65052,0.158453,0,0.2604365,0,27.28231
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.610251,27.24975,0,0,0,36.52378,93.65052,0.158453,0,0,0,27.24975
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,5.930857,5.930857,0,-1,0,5.930857,0,0,8.881784E-16,0,0,6.243007,5.930857,0,0,2.610251,27.24975,0,6.243007,-6.243007,29.94307,76.77695,0.158453,6.523942,0,0,27.24975
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,8.266093,8.266093,0,-1,0,8.266093,0,0,0,0.7327028,0,8.701151,8.266093,0,0,9.546926,21.00674,0,8.701151,-8.701151,20.77125,53.25951,0.158453,9.092703,0,0,21.00674
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.133073,0.133073,0,-1,0,0.133073,0,0,0,0,0,0.1400768,0.133073,0,0,19.21487,12.30559,0,0.1400768,-0.1400768,20.6236,52.88091,0.158453,0.1463803,0,0,12.30559
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.094183,2.094183,0,-1,0,2.094183,0,0,0,0,0,2.204404,2.094183,0,0,19.37051,12.16552,0,2.204404,-2.204404,18.29995,46.92286,0.158453,2.303602,0,0,12.16552
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4199294,0.4199294,0,-1,0,0.4199294,0,0,5.551115E-17,0,0,0.4420309,0.4199294,0,0,21.81985,9.961114,0,0.4420309,-0.4420309,17.83401,45.72814,0.158453,0.4619223,0,0,9.961114
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.9505434,0.9505434,0,-1,0,0.9505434,0,0,1.110223E-16,0,0,1.000572,0.9505434,0,0,22.311,9.519083,0,1.000572,-1.000572,16.77931,43.0238,0.158453,1.045598,0,0,9.519083
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.4823965,0.4823965,0,-1,0,0.4823965,0,0,0,0,0,0.5077859,0.4823965,0,0,23.42274,8.518511,0,0.5077859,-0.5077859,16.24406,41.65136,0.158453,0.5306362,0,0,8.518511
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.98695,8.010725,0,0,0,16.24406,41.65136,0.158453,0,0,0,8.010725
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.082612,2.082612,0,-1,0,2.082612,0,0,0,0,0,2.192223,2.082612,0,0,23.98695,8.010725,0,2.192223,-2.192223,13.93326,35.72622,0.158453,2.290873,0,0,8.010725
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1789472,0.1789472,0,0,0,0.1789472,0,0,2.775558E-17,0,0,0.1883655,0.1789472,0,0,26.42275,5.818502,0,0.1883655,-0.1883655,13.7347,35.21711,0.158453,0.1968419,0,0,5.818502
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,26.63205,5.630136,0.2920014,0,0.2920014,14.01172,35.92741,0.158443,0,0.2336011,0,5.922138
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.103789,1.103789,0,0,0,1.103789,132.1545,0,0,0,1.458707,1.161883,1.103789,0,0,26.34004,5.892938,0.2968239,0,0.2968239,14.29331,36.64944,0.1584328,1.214168,1.166966,0,7.351645
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,26.04322,6.160079,3.726993,0,3.726993,17.82904,45.71541,0.1583055,0,2.981594,0,9.887072
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.103163,3.103163,0,-1,0,3.103163,149.5841,0,0,0,4.641839,3.266488,3.103163,0,0,22.31623,9.514373,1.375351,0,1.375351,19.13382,49.06097,0.1582585,3.41348,3.713471,0,14.15621
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,20.94088,10.75219,5.71814,0,5.71814,24.55852,62.97044,0.1580636,0,4.574512,0,16.47033
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,5.318864,5.318864,0,0,0,5.318864,161.2577,0,0,0,8.577078,5.598804,5.318864,0,0,15.22274,15.89851,2.978273,0,2.978273,27.38396,70.21514,0.1579623,5.850751,6.861662,0,24.47559
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,4.599342,4.599342,0,0,0,4.599342,195.3302,0,0,0,8.983906,4.841413,4.599342,0,0,12.24446,18.57896,4.142493,0,4.142493,31.31387,80.29182,0.1578216,5.059276,7.187125,0,27.56287
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,0,0,0,6.731644,0,0,0,0,8.101971,22.30721,6.731644,0,6.731644,37.70007,96.66666,0.1575935,0,5.385315,0,29.03885
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.678612,2.678612,0,-1,0,2.678612,259.8718,2.771037,0,0,6.960955,2.819591,2.678612,0,0,1.370327,28.36568,1.370327,0,1.370327,39.00008,100,0.1575471,2.946473,5.568764,0,35.32664
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,8.090975,8.090975,3,0,1.095,8.090975,75.12811,0.7196759,0,0,6.078597,5.358921,5.090975,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,8.900072,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.4467118,0.4467118,0,0,0,0.4467118,378.7927,1.221889,0,0,1.692111,0.4702229,0.4467118,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,0.491383,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,7.629159,7.629159,7.076225,0,2.126285,7.629159,7.629107,1.110223E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,8.392076,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575471,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.508227,1.508227,0,-1,0,1.508227,0,0,2.220446E-16,0,0,1.587607,1.508227,0,0,0,29.59898,0,1.587607,-1.587607,37.32659,95.70902,0.1575471,1.65905,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.625118,1.625118,0,-1,0,1.625118,0,0,2.220446E-16,0,0,1.71065,1.625118,0,0,1.764008,28.01137,0,1.71065,-1.71065,35.52341,91.08548,0.1575471,1.787629,0,0,28.01137
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.06369834,0.06369834,0,-1,0,0.06369834,0,0,1.387779E-17,0,0,0.06705088,0.06369834,0,0,3.664731,26.30072,0,0.06705088,-0.06705088,35.45273,90.90426,0.1575471,0.07006817,0,0,26.30072
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.341963,3.341963,0,-1,0,3.341963,0,0,4.440892E-16,0,0,3.517856,3.341963,0,0,3.739232,26.23367,0,3.517856,-3.517856,31.74459,81.39621,0.1575471,3.676159,0,0,26.23367
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.24545,2.24545,0,-1,0,2.24545,0,0,4.440892E-16,0,0,2.363631,2.24545,0,0,7.64796,22.71581,0,2.363631,-2.363631,29.2531,75.0078,0.1575471,2.469994,0,0,22.71581
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.32235,2.32235,0,-1,0,2.32235,0,0,4.440892E-16,0,0,2.444579,2.32235,0,0,10.27422,20.35218,0,2.444579,-2.444579,26.67629,68.4006,0.1575471,2.554585,0,0,20.35218
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.253141,2.253141,0,-1,0,2.253141,0,0,0,0,0,2.371728,2.253141,0,0,12.99042,17.9076,0,2.371728,-2.371728,24.17627,61.9903,0.1575471,2.478456,0,0,17.9076
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.344551,1.344551,0,0,0,1.344551,0,0,2.220446E-16,0,0,1.415317,1.344551,0,0,15.62567,15.53588,0,1.415317,-1.415317,22.68439,58.16499,0.1575471,1.479006,0,0,15.53588
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3117478,0.3117478,0,0,0,0.3117478,50.4049,0,0,0,0.1571362,0.3281556,0.3117478,0,0,17.19824,14.12056,0,0.1710194,-0.1710194,22.50412,57.70276,0.1575471,0.3429226,0.125709,0,14.27769
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,6.530796,6.530796,0,0,0,6.530796,36.85104,0,8.881784E-16,0,2.406666,6.874522,6.530796,0,0,17.38827,13.94954,0,4.467855,-4.467855,17.79459,45.62706,0.1575471,7.183875,1.925333,0,16.3562
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,4.604578,4.604578,0,0,0,4.604578,106.4919,0,0,0,4.903502,4.846923,4.604578,0,0,22.35255,9.481684,0.056579,0,0.056579,17.84826,45.76469,0.1575452,5.065035,3.922802,0,14.38519
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.060871,5.060871,0,-1,0,5.060871,155.5448,0,0,0,7.871921,5.327233,5.060871,0,0,22.29597,9.532605,2.544688,0,2.544688,20.26237,51.95468,0.1574592,5.566958,6.297537,0,17.40453
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.075484,2.075484,0,0,0,2.075484,467.9921,0,0,0,9.713099,2.18472,2.075484,0,0,19.75128,11.82282,7.52838,0,7.52838,27.40442,70.26759,0.1572053,2.283032,7.77048,0,21.53592
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,10.49841,10.49841,12,0,3.372,10.49841,96.48469,0,0,0,10.12936,0,0,1.501585,1.426506,12.2229,18.59837,11.55587,0,11.55587,38.36728,98.37743,0.1573577,11.54826,8.103491,12,28.72773
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,4.632422,4.632422,0,0,0,4.632422,192.8945,3.392418,0,0,8.935685,4.876234,4.632422,0,0,0.6670329,28.99865,0.6670329,0,0.6670329,39.00008,100,0.1573353,5.095664,7.148548,0,37.93433
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573353,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,6.767294,6.767294,0,-1,0,6.767294,139.5213,2.318347,0,0,9.441814,7.123468,6.767294,0,0,0,29.59898,0,0,0,39.00008,100,0.1573353,7.444024,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.037755,1.037755,0,0,0,1.037755,738.8031,6.574589,0,0,7.666963,1.092373,1.037755,0,0,0,29.59898,0,0,0,39.00008,100,0.1573353,1.14153,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.449516,0.449516,0,0,0,0.449516,983.4188,3.94745,0,0,4.420625,0.4731747,0.449516,0,0,0,29.59898,0,0,0,39.00008,100,0.1573353,0.4944676,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573353,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.000905,6.000905,0,0,0,6.000905,5.722499,0,1.776357E-15,0,0.3434017,6.316742,6.000905,0,0,0,29.59898,0,5.97334,-5.97334,32.70362,83.85528,0.1573353,6.600995,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.10324,2.10324,0,-1,0,2.10324,0,0,4.440892E-16,0,0,2.213937,2.10324,0,0,6.637044,23.62564,0,2.213937,-2.213937,30.36993,77.87146,0.1573353,2.313564,0,0,23.62564
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.5401967,0.5401967,0,-1,0,0.5401967,0,0,1.110223E-16,0,0,0.5686281,0.5401967,0,0,9.096974,21.4117,0,0.5686281,-0.5686281,29.77054,76.33457,0.1573353,0.5942163,0,0,21.4117
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,10.65164,8.36,0,-1,0,8.36,0,0,2.291639,3.356803,0,8.8,8.36,0,0,9.728783,20.84307,0,8.8,-8.8,20.49453,52.54997,0.1573353,11.7168,0,0,20.84307
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.001253,3.001253,0,-1,0,3.001253,0,0,4.440892E-16,0,0,3.159214,3.001253,0,0,19.50656,12.04307,0,3.159214,-3.159214,17.16442,44.01126,0.1573353,3.301379,0,0,12.04307
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2829129,0.2829129,0,-1,0,0.2829129,0,0,5.551115E-17,0,0,0.2978031,0.2829129,0,0,23.0168,8.88386,0,0.2978031,-0.2978031,16.85051,43.20636,0.1573353,0.3112042,0,0,8.88386
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.339831,1.339831,0,-1,0,1.339831,0,0,2.220446E-16,0,0,1.410348,1.339831,0,0,23.34769,8.586056,0,1.410348,-1.410348,15.36388,39.39447,0.1573353,1.473814,0,0,8.586056
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.08105,1.08105,0,-1,0,1.08105,0,0,0,0,0,1.137948,1.08105,0,0,24.91475,7.175708,0,1.137948,-1.137948,14.16437,36.31883,0.1573353,1.189155,0,0,7.175708
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.289662,1.289662,0,-1,0,1.289662,0,0,0,0,0,1.357538,1.289662,0,0,26.17913,6.03776,0,1.357538,-1.357538,12.7334,32.64968,0.1573353,1.418628,0,0,6.03776
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68751,4.680222,0,0,0,12.7334,32.64968,0.1573353,0,0,0,4.680222
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.8613078,0.8613078,0,-1,0,0.8613078,0,0,1.110223E-16,0,0,0.9066398,0.8613078,0,0,27.68751,4.680222,0,0.9066398,-0.9066398,11.77772,30.19922,0.1573353,0.9474386,0,0,4.680222
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.31942,1.31942,0,0,0,1.31942,0,0,2.220446E-16,0,0,1.388863,1.31942,0,0,28.69489,3.773582,0,1.388863,-1.388863,10.31373,26.44541,0.1573353,1.451362,0,0,3.773582
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2310449,0.2310449,0,0,0,0.2310449,125.7384,0,0,0,0.2905122,0.2432051,0.2310449,0,0,30.23807,2.384719,0.04730707,0,0.04730707,10.35861,26.56048,0.1573337,0.2541493,0.2324098,0,2.675231
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,4.616204,4.616204,12,0,3.372,4.616204,49.93075,0,0,0,2.304905,0,0,7.383796,7.014606,30.19076,2.427295,9.319511,0,9.319511,19.19987,49.23035,0.1575605,5.077824,1.843924,12,4.732201
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,14.68745,14.68745,12,0,3.372,14.68745,33.88558,0,0,0,4.976929,2.828897,2.687452,0,0,20.87125,10.81486,2.148032,0,2.148032,21.23768,54.45547,0.1576106,16.1562,3.981543,12,15.79178
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.023728,4.023728,0,-1,0,4.023728,156.4262,0,0,0,6.294166,4.235503,4.023728,0,0,18.72322,12.74809,2.058663,0,2.058663,23.1907,59.4632,0.1575415,4.426101,5.035333,0,19.04225
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.895697,1.895697,0,0,0,1.895697,521.3947,0,0,0,9.884064,1.995471,1.895697,0,0,16.66455,14.60088,7.888593,0,7.888593,30.67447,78.65234,0.1572772,2.085267,7.907251,0,24.48495
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,6.710651,6.710651,0,0,0,6.710651,167.9102,0,0,0,11.26787,7.063844,6.710651,0,0,8.775959,21.70061,4.204021,0,4.204021,34.66276,88.87868,0.1571367,7.381717,9.014292,0,32.96848
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,5.275168,5.275168,0,0,0,5.275168,218.2451,1.388053,0,0,11.5128,5.552809,5.275168,0,0,4.571937,25.48423,4.571937,0,4.571937,39.00008,100,0.1569842,5.802685,9.210239,0,36.99703
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.417064,3.417064,0,0,0,3.417064,272.8869,5.727811,0,0,9.32472,3.59691,3.417064,0,0,0,29.59898,0,0,0,39.00008,100,0.1569842,3.758771,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569842,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.14658,2.14658,0,0,0,2.14658,224.1857,2.552768,0,0,4.812325,2.259558,2.14658,0,0,0,29.59898,0,0,0,39.00008,100,0.1569842,2.361238,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569842,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,6.30436,6.30436,0,0,0,6.30436,34.1307,8.881784E-16,0,0,2.151722,6.636169,6.30436,0,0,0,29.59898,0,4.484447,-4.484447,34.27306,87.87946,0.1569842,6.934796,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,5.247876,5.247876,0,0,0,5.247876,6.586851,0,0,0,0.3456698,5.52408,5.247876,0,0,4.982718,25.11453,0,5.17841,-5.17841,28.81453,73.88327,0.1569842,5.772664,0.2765358,0,25.4602
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.474553,3.474553,0,-1,0,3.474553,0,0,4.440892E-16,0,0,3.657425,3.474553,0,0,10.73651,19.93612,0,3.657425,-3.657425,24.95927,63.998,0.1569842,3.822009,0,0,19.93612
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.217023,4.217023,0,-1,0,4.217023,0,0,0,0,0,4.438972,4.217023,0,0,14.80031,16.2787,0,4.438972,-4.438972,20.28018,52.00036,0.1569842,4.638726,0,0,16.2787
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7325,11.83972,0,0,0,20.28018,52.00036,0.1569842,0,0,0,11.83972
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.5843894,0.5843894,0,-1,0,0.5843894,0,0,1.110223E-16,0,0,0.6151467,0.5843894,0,0,19.7325,11.83972,0,0.6151467,-0.6151467,19.63176,50.33775,0.1569842,0.6428283,0,0,11.83972
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.577914,1.577914,0,-1,0,1.577914,0,0,2.220446E-16,0,0,1.660962,1.577914,0,0,20.416,11.22458,0,1.660962,-1.660962,17.88095,45.8485,0.1569842,1.735705,0,0,11.22458
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2253737,0.2253737,0,-1,0,0.2253737,0,0,2.775558E-17,0,0,0.2372354,0.2253737,0,0,22.26151,9.563616,0,0.2372354,-0.2372354,17.63088,45.2073,0.1569842,0.247911,0,0,9.563616
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.07875863,0.07875863,0,-1,0,0.07875863,0,0,0,0,0,0.08290382,0.07875863,0,0,22.52511,9.326381,0,0.08290382,-0.08290382,17.5435,44.98323,0.1569842,0.08663449,0,0,9.326381
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.61722,9.243477,0,0,0,17.5435,44.98323,0.1569842,0,0,0,9.243477
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2322773,0.2322773,0,-1,0,0.2322773,0,0,2.775558E-17,0,0,0.2445024,0.2322773,0,0,22.61722,9.243477,0,0.2445024,-0.2445024,17.28577,44.32239,0.1569842,0.255505,0,0,9.243477
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.544472,2.544472,0,-1,0,2.544472,0,0,0,0,0,2.678391,2.544472,0,0,22.88889,8.998974,0,2.678391,-2.678391,14.46249,37.08325,0.1569842,2.798919,0,0,8.998974
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.252998,2.252998,0,0,0,2.252998,0,0,4.440892E-16,0,0,2.371577,2.252998,0,0,25.86488,6.320583,0,2.371577,-2.371577,11.96263,30.67336,0.1569842,2.478298,0,0,6.320583
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,28.49997,3.949006,0.2855984,0,0.2855984,12.23358,31.36808,0.1569747,0,0.2284787,0,4.234604
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.2991655,0.2991655,0,0,0,0.2991655,700.3652,0,0,0,2.095251,0.314911,0.2991655,0,0,28.21437,4.206045,1.78034,0,1.78034,13.92255,35.69879,0.1569154,0.329082,1.676201,0,6.301295
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.104085,4.104085,0,0,0,4.104085,86.62206,0,0,0,3.555043,4.32009,4.104085,0,0,26.43403,5.808351,0,0.7650467,-0.7650467,13.11612,33.63102,0.1569154,4.514494,2.844035,0,9.363394
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.262333,1.262333,0,-1,0,1.262333,202.8725,0,0,0,2.560927,1.328772,1.262333,0,0,27.28408,5.043303,1.232155,0,1.232155,14.28505,36.62826,0.1568744,1.388566,2.048741,0,7.60423
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,5.815913,5.815913,0,0,0,5.815913,85.32052,0,8.881784E-16,0,4.962167,6.122014,5.815913,0,0,26.05193,6.152243,0,1.159847,-1.159847,13.06246,33.49343,0.1568744,6.397504,3.969734,0,11.11441
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,5.909636,5.909636,11.72891,0,3.303414,5.909636,65.86829,0,0,0,3.892576,0,0,5.819272,5.528308,27.34065,4.992396,9.420884,0,9.420884,21.9999,56.40989,0.157081,6.500599,3.114061,12,8.884973
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.861542,1.861542,10.66154,0,3.03337,1.861542,351.3011,1.776357E-15,0,0,6.539619,0,0,8.8,8.36,17.91976,13.47119,14.89962,0,14.89962,36.13492,92.65345,0.1570416,2.047696,5.231695,12,20.01081
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.142936,4.142936,0,0,0,4.142936,171.0273,0,0,0,7.085554,4.360986,4.142936,0,0,3.020143,26.88085,2.724568,0,2.724568,38.71967,99.28101,0.1569514,4.55723,5.668443,0,33.9664
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,11.553,8.36,0,-1,0,8.36,61.631,0,3.192999,4.348299,5.152351,8.8,8.36,0,0,0.2955748,29.33296,0,3.647649,-3.647649,34.87471,89.42216,0.1569514,12.7083,4.121881,0,34.48531
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.107018,4.107018,0,0,0,4.107018,38.49676,0,8.881784E-16,0,1.581069,4.323176,4.107018,0,0,4.348518,25.68531,0,2.742108,-2.742108,31.98428,82.0108,0.1569514,4.517719,1.264855,0,27.26638
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,7.395304,22.9432,2.492896,0,2.492896,34.34925,88.07481,0.1568689,0,1.994317,0,25.4361
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.334426,4.334426,0,0,0,4.334426,38.67234,0,0,0,1.676224,4.562554,4.334426,0,0,4.902408,25.18681,0,2.88633,-2.88633,31.30679,80.27365,0.1568689,4.767869,1.340979,0,26.86304
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,8.109442,22.30048,0.1398692,0,0.1398692,31.43948,80.61388,0.1568643,0,0.1118953,0,22.44035
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,11.87254,8.36,0,-1,0,8.36,0,0,3.512536,4.69979,0,8.8,8.36,0,0,7.969572,22.42636,0,8.8,-8.8,22.16346,56.82928,0.1568643,13.05979,0,0,22.42636
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.343746,2.343746,0,-1,0,2.343746,0,0,0,0,0,2.467102,2.343746,0,0,17.74735,13.62636,0,2.467102,-2.467102,19.56291,50.16121,0.1568643,2.578121,0,0,13.62636
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,13.86196,8.36,0,-1,0,8.36,0,0,5.501962,6.888158,0,8.8,8.36,0,0,20.48857,11.15926,0,8.8,-8.8,10.2869,26.3766,0.1568643,15.24816,0,0,11.15926
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.203275,2.203275,0,-1,0,2.203275,0,0,0,0.1823045,0,2.319237,2.203275,0,0,30.26635,2.359262,0,2.319237,-2.319237,7.842205,20.10818,0.1568643,2.423603,0,0,2.359262
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.418735,0.03802308,0,-1,0,0.03802308,0,0,3.380712,3.722585,0,0.04002429,0.03802308,0,0,32.84328,0.04002429,0,0.04002429,-0.04002429,7.800015,20,0.1568643,3.760608,0,0,0.04002429
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.9834356,0,0,-1,0,0,0,0,0.9834356,1.081779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1568643,1.081779,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.125684,0,0,-1,0,0,0,0,2.125684,2.338253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1568643,2.338253,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.252776,0,0,-1,0,0,0,0,2.252776,2.478053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1568643,2.478053,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.082358,0,0,-1,0,0,0,0,1.082358,1.190594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1568643,1.190594,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,2.861791,0,0,-1,0,0,0,0,2.861791,3.14797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1568643,3.14797,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.7082704,0.7082704,9.50827,0,2.741592,0.7082704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1569733,0.7790975,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.876355,1.876355,10.67635,0,3.037118,1.876355,4.795369,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1571479,2.06399,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,6.785371,6.785371,12,0,3.372,6.785371,38.55336,0,0,0,2.615988,0,0,5.214629,4.953897,16.07778,15.12898,7.569886,0,7.569886,30.92879,79.30442,0.1573524,7.463908,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.8708859,0.8708859,4.980702,0,1.596118,0.8708859,528.6069,0,0,0,4.603563,0,0,4.109817,3.904326,8.50789,21.94188,8.50789,0,8.50789,39.00008,100,0.1571887,0.9579745,3.682851,12,26.54544
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,7.251485,7.251485,0,-1,0,7.251485,107.997,0.1982476,0,0,7.83139,7.633142,7.251485,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,7.976634,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.179282,3.179282,0,0,0,3.179282,336.9489,7.365943,0,0,10.71256,3.346612,3.179282,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,3.49721,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,7.619237,7.619237,3,0,1.095,7.619237,134.9769,5.421857,0,0,10.28421,4.862355,4.619237,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,8.381161,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,4.838812,4.838812,0,0,0,4.838812,178.1379,3.526271,0,0,8.619758,5.093487,4.838812,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,5.322694,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.242427,3.242427,0,-1,0,3.242427,220.1765,3.725981,0,0,7.139063,3.413081,3.242427,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,3.56667,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.956001,1.956001,0,0,0,1.956001,286.8099,3.551055,0,0,5.610004,2.058949,1.956001,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,2.151601,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571887,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,5.281819,5.281819,0,0,0,5.281819,45.21125,0,0,0,2.387977,5.55981,5.281819,0,0,0,29.59898,0,3.171833,-3.171833,35.65667,91.42719,0.1571887,5.810001,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.529733,4.529733,0,0,0,4.529733,7.783385,0,8.881784E-16,0,0.3525665,4.76814,4.529733,0,0,3.524259,26.42715,0,4.415573,-4.415573,31.00225,79.49279,0.1571887,4.982706,0.2820532,0,26.77971
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.273657,2.273657,0,-1,0,2.273657,0,0,0,0,0,2.393323,2.273657,0,0,8.430451,22.01157,0,2.393323,-2.393323,28.47947,73.02412,0.1571887,2.501023,0,0,22.01157
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,7.989918,7.989918,0,-1,0,7.989918,0,0,8.881784E-16,0.4289099,0,8.41044,7.989918,0,0,11.0897,19.61825,0,8.41044,-8.41044,19.61408,50.29242,0.1571887,8.78891,0,0,19.61825
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.701714,3.701714,0,-1,0,3.701714,0,0,4.440892E-16,0,0,3.896541,3.701714,0,0,20.43463,11.20781,0,3.896541,-3.896541,15.50677,39.76086,0.1571887,4.071885,0,0,11.20781
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.2581,1.2581,0,-1,0,1.2581,0,0,2.220446E-16,0,0,1.324316,1.2581,0,0,24.76412,7.311267,0,1.324316,-1.324316,14.11082,36.18151,0.1571887,1.38391,0,0,7.311267
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23559,5.986951,0,0,0,14.11082,36.18151,0.1571887,0,0,0,5.986951
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23559,5.986951,0,0,0,14.11082,36.18151,0.1571887,0,0,0,5.986951
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3765973,0.3765973,0,-1,0,0.3765973,0,0,5.551115E-17,0,0,0.3964182,0.3765973,0,0,26.23559,5.986951,0,0.3964182,-0.3964182,13.69296,35.11007,0.1571887,0.414257,0,0,5.986951
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.5476364,0.5476364,0,-1,0,0.5476364,0,0,0,0,0,0.5764593,0.5476364,0,0,26.67605,5.590533,0,0.5764593,-0.5764593,13.08531,33.55202,0.1571887,0.6024,0,0,5.590533
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1380101,0.1380101,0,-1,0,0.1380101,0,0,2.775558E-17,0,0,0.1452737,0.1380101,0,0,27.31656,5.014074,0,0.1452737,-0.1452737,12.93218,33.15937,0.1571887,0.1518111,0,0,5.014074
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.265423,1.265423,0,-1,0,1.265423,0,0,2.220446E-16,0,0,1.332024,1.265423,0,0,27.47798,4.8688,0,1.332024,-1.332024,11.5281,29.55919,0.1571887,1.391965,0,0,4.8688
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.065996,1.065996,0,0,0,1.065996,0,0,2.220446E-16,0,0,1.122101,1.065996,0,0,28.958,3.536776,0,1.122101,-1.122101,10.34531,26.52637,0.1571887,1.172596,0,0,3.536776
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,30.20478,2.414675,0.279688,0,0.279688,10.61064,27.20672,0.1571795,0,0.2237504,0,2.694363
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,8.023345,8.023345,12,0,3.372,8.023345,13.39259,0,0,0,1.074533,0,0,3.976655,3.777822,29.92509,2.666394,4.852356,0,4.852356,15.21399,39.01015,0.1573138,8.82568,0.8596267,12,3.740927
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,6.829501,6.829501,12,0,3.372,6.829501,38.59076,0,0,0,2.635556,0,0,5.170499,4.911974,25.07274,7.033514,7.547531,0,7.547531,22.37421,57.36965,0.1575163,7.512451,2.108445,12,9.66907
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,5.927537,5.927537,0,-1,0,5.927537,62.68556,0,8.881784E-16,0,3.71571,6.239512,5.927537,0,0,17.52521,13.82629,0,2.523803,-2.523803,19.71388,50.54832,0.1575163,6.520291,2.972568,0,17.542
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.099179,2.099179,0,0,0,2.099179,236.8721,0,0,0,4.97237,2.209662,2.099179,0,0,20.32943,11.30249,2.762708,0,2.762708,22.33482,57.26865,0.1574255,2.309097,3.977896,0,16.27486
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,2.863936,2.863936,0,0,0,2.863936,203.1682,0,0,0,5.818608,3.014669,2.863936,0,0,17.56672,13.78893,2.803939,0,2.803939,24.99487,64.08928,0.1573334,3.150329,4.654886,0,19.60753
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,4.592389,4.592389,0,0,0,4.592389,132.6431,0,0,0,6.091486,4.834094,4.592389,0,0,14.76279,16.31247,1.257392,0,1.257392,26.18774,67.14791,0.1572922,5.051628,4.873188,0,22.40396
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,5.292938,5.292938,0,0,0,5.292938,124.1501,0,0,0,6.571189,5.571514,5.292938,0,0,13.50539,17.44412,0.9996757,0,0.9996757,27.13611,69.57964,0.1572594,5.822232,5.256951,0,24.01531
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,3.88543,3.88543,0,-1,0,3.88543,122.3128,0,0,0,4.752377,4.089926,3.88543,0,0,12.50572,18.34383,0.6624502,0,0.6624502,27.76457,71.19106,0.1572377,4.273973,3.801901,0,23.09621
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.634255,1.634255,0,0,0,1.634255,116.3506,0,0,0,1.901465,1.720268,1.634255,0,0,11.84327,18.94004,0.1811963,0,0.1811963,27.93646,71.63182,0.1572318,1.79768,1.521172,0,20.8415
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.763218,3.763218,0,0,0,3.763218,56.90837,0,4.440892E-16,0,2.141586,3.961282,3.763218,0,0,11.66207,19.10311,0,1.819696,-1.819696,26.01834,66.71355,0.1572318,4.13954,1.713269,0,21.2447
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,13.68396,17.28342,1.478155,0,1.478155,27.42064,70.30919,0.1571834,0,1.182524,0,18.76157
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.490413,4.490413,0,0,0,4.490413,6.179299,0,8.881784E-16,0,0.277476,4.72675,4.490413,0,0,12.2058,18.61376,0,4.449274,-4.449274,22.73069,58.28371,0.1571834,4.939454,0.2219808,0,18.89123
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,5.259855,5.259855,0,-1,0,5.259855,0,0,8.881784E-16,0,0,5.536689,5.259855,0,0,17.14944,14.16448,0,5.536689,-5.536689,16.89451,43.31916,0.1571834,5.78584,0,0,14.16448
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30132,8.627793,0,0,0,16.89451,43.31916,0.1571834,0,0,0,8.627793
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.448254,1.448254,0,-1,0,1.448254,0,0,2.220446E-16,0,0,1.524478,1.448254,0,0,23.30132,8.627793,0,1.524478,-1.524478,15.28757,39.19881,0.1571834,1.59308,0,0,8.627793
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.316324,1.316324,0,-1,0,1.316324,0,0,0,0,0,1.385604,1.316324,0,0,24.99518,7.103315,0,1.385604,-1.385604,13.82701,35.45381,0.1571834,1.447956,0,0,7.103315
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.374686,2.374686,0,-1,0,2.374686,0,0,0,0,0,2.499669,2.374686,0,0,26.53474,5.717711,0,2.499669,-2.499669,11.19213,28.69771,0.1571834,2.612154,0,0,5.717711
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.899683,1.899683,0,-1,0,1.899683,0,0,2.220446E-16,0,0,1.999666,1.899683,0,0,29.31215,3.218042,0,1.999666,-1.999666,9.084297,23.29302,0.1571834,2.089651,0,0,3.218042
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.908931,0.908931,0,-1,0,0.908931,0,0,1.110223E-16,0,0,0.9567695,0.908931,0,0,31.534,1.218376,0,0.9567695,-0.9567695,8.075773,20.70707,0.1571834,0.9998241,0,0,1.218376
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.6360899,0.2485264,0,-1,0,0.2485264,0,0,0.3875635,0.4511725,0,0.2616068,0.2485264,0,0,32.59708,0.2616068,0,0.2616068,-0.2616068,7.800015,20,0.1571834,0.6996989,0,0,0.2616068
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.6330088,0,0,-1,0,0,0,0,0.6330088,0.6963097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1571834,0.6963097,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1571834,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.8285004,0.8285004,9.6285,0,2.772011,0.8285004,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1572976,0.9113504,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1573569,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.329502,2.329502,11.1295,0,3.151764,2.329502,103.9849,0,0,0,2.422329,0,0,8.8,8.36,15.97788,15.21889,10.78233,0,10.78233,34.07115,87.36175,0.1574788,2.562452,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.195547,24.92299,4.637478,0,4.637478,38.47065,98.64249,0.1573277,0,3.709983,0,29.56046
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.423483,3.423483,0,-1,0,3.423483,167.4589,1.571193,0,0,5.732927,3.603666,3.423483,0,0,0.558068,29.09672,0.558068,0,0.558068,39.00008,100,0.1573095,3.765831,4.586341,0,34.82964
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.804181,1.804181,0,0,0,1.804181,459.9474,6.399147,0,0,8.298285,1.899138,1.804181,0,0,0,29.59898,0,0,0,39.00008,100,0.1573095,1.984599,6.638628,0,37.89726
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,5.568575,5.568575,0,0,0,5.568575,180.9284,4.213475,0,0,10.07513,5.861658,5.568575,0,0,0,29.59898,0,0,0,39.00008,100,0.1573095,6.125432,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,8.000631,8.000631,3,0,1.095,8.000631,103.8698,3.046415,0,0,8.310237,5.263823,5.000631,0,0,0,29.59898,0,0,0,39.00008,100,0.1573095,8.800694,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,10.54539,10.54539,3,0,1.095,10.54539,94.11858,1.982656,0,0,9.925168,7.942512,7.545387,0,0,0,29.59898,0,0,0,39.00008,100,0.1573095,11.59993,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.844723,2.844723,0,-1,0,2.844723,263.1899,4.49258,0,0,7.487026,2.994446,2.844723,0,0,0,29.59898,0,0,0,39.00008,100,0.1573095,3.129196,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,5.560548,5.560548,0,0,0,5.560548,99.6436,0,0,0,5.54073,5.853208,5.560548,0,0,0,29.59898,0,0.3124782,-0.3124782,38.6707,99.15543,0.1573095,6.116602,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2723106,0.2723106,0,0,0,0.2723106,1092.926,2.342312,0,0,2.976152,0.2866427,0.2723106,0,0,0.347198,29.2865,0.347198,0,0.347198,39.00008,100,0.1572982,0.2995416,2.380922,0,32.26265
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.51913,4.51913,0,0,0,4.51913,38.37839,0,0,0,1.73437,4.756979,4.51913,0,0,0,29.59898,0,3.02261,-3.02261,35.81397,91.83051,0.1572982,4.971043,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,5.90682,5.90682,0,0,0,5.90682,5.956593,0,8.881784E-16,0,0.3518452,6.217705,5.90682,0,0,3.358455,26.57637,0,5.86586,-5.86586,29.63081,75.97628,0.1572982,6.497502,0.2814762,0,26.92821
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.963431,1.963431,0,-1,0,1.963431,0,0,2.220446E-16,0,0,2.066769,1.963431,0,0,9.876078,20.71051,0,2.066769,-2.066769,27.45224,70.39022,0.1572982,2.159774,0,0,20.71051
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17249,18.64374,0,0,0,27.45224,70.39022,0.1572982,0,0,0,18.64374
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.7924057,0.7924057,0,-1,0,0.7924057,0,0,1.110223E-16,0,0,0.8341113,0.7924057,0,0,12.17249,18.64374,0,0.8341113,-0.8341113,26.57301,68.13579,0.1572982,0.8716463,0,0,18.64374
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.4646945,0.4646945,0,-1,0,0.4646945,0,0,5.551115E-17,0,0,0.4891521,0.4646945,0,0,13.09928,17.80963,0,0.4891521,-0.4891521,26.0574,66.81371,0.1572982,0.5111639,0,0,17.80963
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.6526479,0.6526479,0,-1,0,0.6526479,0,0,1.110223E-16,0,0,0.6869978,0.6526479,0,0,13.64278,17.32047,0,0.6869978,-0.6869978,25.33324,64.95689,0.1572982,0.7179127,0,0,17.32047
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.570387,1.570387,0,-1,0,1.570387,0,0,2.220446E-16,0,0,1.653039,1.570387,0,0,14.40611,16.63348,0,1.653039,-1.653039,23.59078,60.48907,0.1572982,1.727426,0,0,16.63348
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.747558,1.747558,0,-1,0,1.747558,0,0,2.220446E-16,0,0,1.839535,1.747558,0,0,16.24282,14.98044,0,1.839535,-1.839535,21.65174,55.51718,0.1572982,1.922314,0,0,14.98044
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.9378069,0.9378069,0,-1,0,0.9378069,0,0,1.110223E-16,0,0,0.9871652,0.9378069,0,0,18.28675,13.1409,0,0.9871652,-0.9871652,20.61118,52.84908,0.1572982,1.031588,0,0,13.1409
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.405853,1.405853,0,-1,0,1.405853,0,0,2.220446E-16,0,0,1.479845,1.405853,0,0,19.3836,12.15374,0,1.479845,-1.479845,19.05129,48.84935,0.1572982,1.546438,0,0,12.15374
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.5709296,0.5709296,0,-1,0,0.5709296,0,0,0,0,0,0.6009786,0.5709296,0,0,21.02787,10.67389,0,0.6009786,-0.6009786,18.4178,47.22503,0.1572982,0.6280226,0,0,10.67389
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.365324,2.365324,0,0,0,2.365324,0,0,0,0,0,2.489815,2.365324,0,0,21.69563,10.07291,0,2.489815,-2.489815,15.7933,40.49557,0.1572982,2.601856,0,0,10.07291
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.641909,1.641909,0,0,0,1.641909,12.62729,0,2.220446E-16,0,0.2073285,1.728325,1.641909,0,0,24.46209,7.5831,0,1.520997,-1.520997,14.19003,36.38463,0.1572982,1.8061,0.1658628,0,7.790428
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.102208,2.102208,0,0,0,2.102208,37.54525,0,4.440892E-16,0,0.7892795,2.212851,2.102208,0,0,26.15208,6.062103,0,1.423571,-1.423571,12.68946,32.53701,0.1572982,2.312429,0.6314235,0,6.851383
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,12.74225,12.74225,12,0,3.372,12.74225,14.96344,0,0,0,1.906679,0.7813171,0.7422513,0,0,27.73383,4.638532,1.125362,0,1.125362,13.75707,35.27447,0.1573238,14.01648,1.525343,12,6.545211
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,8.135155,8.135155,0,-1,0,8.135155,47.46906,0,1.776357E-15,2.846162,3.861682,8.563321,8.135155,0,0,26.60847,5.651358,0,4.701639,-4.701639,8.801106,22.56689,0.1573238,8.94867,3.089345,0,9.51304
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,9.397026,9.397026,12,0,3.372,9.397026,50.50683,0,0,0,4.74614,0,0,2.602974,2.472825,31.83251,0.9497182,7.218966,0,7.218966,15.64962,40.12715,0.1575021,10.33673,3.796912,12,5.695858
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,2.948779,2.948779,11.74878,0,3.308441,2.948779,130.5233,0,0,0,3.848844,0,0,8.8,8.36,24.61355,7.446787,12.20884,0,12.20884,27.23195,69.82536,0.1576127,3.243656,3.079075,12,11.29563
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,7.991359,7.991359,12,0,3.372,7.991359,100.2228,0,0,0,8.009164,0,0,4.008641,3.808209,12.4047,18.43475,11.81737,0,11.81737,38.44289,98.57131,0.1577498,8.790495,6.407331,12,26.44391
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.685663,2.685663,0,0,0,2.685663,247.4391,3.231038,0,0,6.64538,2.827013,2.685663,0,0,0.5873286,29.07038,0.5873286,0,0.5873286,39.00008,100,0.1577308,2.954229,5.316304,0,35.71576
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,9.118793,8.36,0,-1,0,8.36,87.74061,0,0.7587926,1.670672,7.335115,8.8,8.36,0,0,0,29.59898,0,1.464885,-1.464885,37.45595,96.04072,0.1577308,10.03067,5.868092,0,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,5.631915,5.631915,0,0,0,5.631915,52.46531,0,0,0,2.954801,5.928331,5.631915,0,0,1.62765,28.13409,0,2.97353,-2.97353,34.32158,88.00387,0.1577308,6.195107,2.363841,0,31.08889
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,4.939056,4.939056,0,0,0,4.939056,48.47636,0,0,0,2.394275,5.199007,4.939056,0,0,4.931572,25.16056,0,2.804732,-2.804732,31.36513,80.42325,0.1577308,5.432962,1.91542,0,27.55484
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,7.882118,7.882118,12,0,3.372,7.882118,18.81796,0,0,0,1.483254,0,0,4.117882,3.911988,8.047941,22.35583,5.395242,0,5.395242,36.48351,93.54726,0.157875,8.67033,1.186603,12,23.83908
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,7.442632,7.442632,0,0,0,7.442632,4.963933,0,8.881784E-16,0,0.3694473,7.83435,7.442632,0,0,2.6527,27.21155,0,7.464902,-7.464902,28.61481,73.37115,0.157875,8.186895,0.2955578,0,27.581
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,15.47158,8.36,0,-1,0,8.36,0,0,7.111581,8.658739,0,8.8,8.36,0,0,10.94704,19.74665,0,8.8,-8.8,19.33879,49.58655,0.157875,17.01874,0,0,19.74665
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,12.88288,8.36,0,-1,0,8.36,0,0,4.522881,5.811169,0,8.8,8.36,0,0,20.72481,10.94665,0,8.8,-8.8,10.06278,25.80195,0.157875,14.17117,0,0,10.94665
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,10.88764,2.039314,0,-1,0,2.039314,0,0,8.848324,9.937087,0,2.146646,2.039314,0,0,30.50259,2.146646,0,2.146646,-2.146646,7.800015,20,0.157875,11.9764,0,0,2.146646
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.6742069,0,0,-1,0,0,0,0,0.6742069,0.7416276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,0.7416276,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.215516,0,0,-1,0,0,0,0,3.215516,3.537068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,3.537068,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.8942304,0,0,-1,0,0,0,0,0.8942304,0.9836535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,0.9836535,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.11932,0,0,-1,0,0,0,0,1.11932,1.231252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,1.231252,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.211698,0,0,-1,0,0,0,0,1.211698,1.332868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,1.332868,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2122331,0,0,-1,0,0,0,0,0.2122331,0.2334564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.157875,0.2334564,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.8285644,0.8285644,9.628565,0,2.772027,0.8285644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1579864,0.9114208,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.201599,1.201599,10.0016,0,2.866405,1.201599,20.2499,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.158111,1.321759,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.00713739,0.00713739,8.807137,0,2.564206,0.00713739,27784.22,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1581104,0.007851129,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,4.706387,4.706387,0,0,0,4.706387,78.75014,0,8.881784E-16,0,3.706286,4.954091,4.706387,0,0,5.581363,24.57575,0,1.247805,-1.247805,32.38983,83.05068,0.1581104,5.177025,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2159501,0.2159501,0,-1,0,0.2159501,3429.431,0.2107306,0,0,7.405859,0.2273159,0.2159501,0,0,6.967813,23.32795,6.967813,0,6.967813,39.00008,100,0.1578858,0.2375451,5.924687,0,30.73381
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,6.436402,6.436402,0,0,0,6.436402,138.0638,2.11118,0,0,8.886339,6.77516,6.436402,0,0,0,29.59898,0,0,0,39.00008,100,0.1578858,7.080042,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.60642,3.60642,0,0,0,3.60642,250.3048,5.23081,0,0,9.027041,3.796231,3.60642,0,0,0,29.59898,0,0,0,39.00008,100,0.1578858,3.967062,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1578858,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,4.999783,4.999783,0,0,0,4.999783,164.4975,2.961587,0,0,8.224516,5.262929,4.999783,0,0,0,29.59898,0,0,0,39.00008,100,0.1578858,5.499761,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,12.91453,8.36,0,-1,0,8.36,77.05171,0,4.554534,5.845988,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1578858,14.20599,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.184545,1.184545,0,0,0,1.184545,514.7427,2.229941,0,0,6.09736,1.24689,1.184545,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1578015,1.303,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.973809,1.973809,0,0,0,1.973809,150.3076,0.8890914,0,0,2.966785,2.077694,1.973809,0,0,0,29.59898,0,0,0,39.00008,100,0.1578015,2.17119,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,9.459305,9.459305,7.354789,0,2.196762,9.459305,23.41906,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1578015,10.40524,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.481359,3.481359,0,0,0,3.481359,10.27988,0,4.440892E-16,0,0.3578795,3.664588,3.481359,0,0,0,29.59898,0,3.306709,-3.306709,35.5145,91.06264,0.1578015,3.829495,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674121,26.29227,0,0,0,35.5145,91.06264,0.1578015,0,0,0,26.29227
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,9.932411,8.36,0,-1,0,8.36,0,0,1.572411,2.565653,0,8.8,8.36,0,0,3.674121,26.29227,0,8.8,-8.8,26.23849,67.27804,0.1578015,10.92565,0,0,26.29227
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,9.06818,8.36,0,-1,0,8.36,0,0,0.7081801,1.614998,0,8.8,8.36,0,0,13.4519,17.49227,0,8.8,-8.8,16.96247,43.49343,0.1578015,9.974998,0,0,17.49227
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.014548,1.014548,0,-1,0,1.014548,0,0,0,0,0,1.067946,1.014548,0,0,23.22968,8.692269,0,1.067946,-1.067946,15.83676,40.60699,0.1578015,1.116003,0,0,8.692269
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41628,7.624323,0,0,0,15.83676,40.60699,0.1578015,0,0,0,7.624323
