Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.258638,2.258638,0,-1,0,2.258638,0,0,0,0,0,2.377514,2.258638,0,0,24.41628,7.624323,0,2.377514,-2.377514,13.33064,34.18106,0.1578015,2.484502,0,0,7.624323
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.4411434,0.4411434,0,-1,0,0.4411434,0,0,5.551115E-17,0,0,0.4643614,0.4411434,0,0,27.05796,5.24681,0,0.4643614,-0.4643614,12.84116,32.92598,0.1578015,0.4852577,0,0,5.24681
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.735981,1.735981,0,-1,0,1.735981,0,0,2.220446E-16,0,0,1.827348,1.735981,0,0,27.57392,4.782448,0,1.827348,-1.827348,10.91496,27.98703,0.1578015,1.909579,0,0,4.782448
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.27377,1.27377,0,-1,0,1.27377,0,0,2.220446E-16,0,0,1.340811,1.27377,0,0,29.60431,2.9551,0,1.340811,-1.340811,9.501626,24.3631,0.1578015,1.401147,0,0,2.9551
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.450511,1.450511,0,-1,0,1.450511,0,0,2.220446E-16,0.06198652,0,1.526853,1.450511,0,0,31.0941,1.61429,0,1.526853,-1.526853,7.892181,20.23632,0.1578015,1.595562,0,0,1.61429
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.240628,1.240628,10.04063,0,2.876279,1.240628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.7906,0.08743636,8.36,0,8.36,15.82317,40.57216,0.1579358,1.364691,0,12,0.08743636
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.625127,2.625127,11.42513,0,3.226557,2.625127,10.35977,0,0,0,0.271957,0,0,8.8,8.36,24.4306,7.611436,8.631957,0,8.631957,24.01217,61.56954,0.1581398,2.88764,0.2175656,12,7.883393
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,7.901196,7.901196,12,0,3.372,7.901196,20.10085,0,0,0,1.588208,0,0,4.098804,3.893864,15.79865,15.3802,5.482072,0,5.482072,29.21292,74.90477,0.1582837,8.691316,1.270566,12,16.9684
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,5.829731,5.829731,11.48919,0,3.242766,5.829731,57.70137,0,0,0,3.363835,0,0,5.659462,5.376489,10.31657,20.31406,8.740324,0,8.740324,37.50471,96.16575,0.1584868,6.412704,2.691068,12,23.6779
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.022997,3.022997,0,-1,0,3.022997,192.2056,1.052019,0,0,5.81037,3.182102,3.022997,0,0,1.576249,28.18035,1.576249,0,1.576249,39.00008,100,0.1584362,3.325296,4.648296,0,33.99072
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.6642634,0.6642634,0,0,0,0.6642634,1360.807,8.340116,0,0,9.03934,0.6992246,0.6642634,0,0,0,29.59898,0,0,0,39.00008,100,0.1584362,0.7306897,7.231472,0,38.63832
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,11.05555,11.05555,3,0,1.095,11.05555,84.20998,0.8303509,0,0,9.309874,8.479523,8.055547,0,0,0,29.59898,0,0,0,39.00008,100,0.1584362,12.1611,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.175377,1.175377,0,0,0,1.175377,793.6324,8.090937,0,0,9.328176,1.237239,1.175377,0,0,0,29.59898,0,0,0,39.00008,100,0.1584362,1.292915,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.145026,3.145026,0,0,0,3.145026,293.99,5.93551,0,0,9.246063,3.310554,3.145026,0,0,0,29.59898,0,0,0,39.00008,100,0.1584362,3.459529,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,7.694826,7.694826,0,-1,0,7.694826,85.26375,1.776357E-15,0,0.1043086,6.560897,8.099817,7.694826,0,0,0,29.59898,0,1.53892,-1.53892,37.37791,95.84061,0.1584362,8.464309,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,5.716415,0,0,7.426326,0,0,0,0,1.709911,28.06006,1.709911,0,1.709911,39.00008,100,0.1583814,0,5.941061,0,35.48639
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1583814,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,9.080465,9.080465,7.821826,0,2.314922,9.080465,14.59048,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1583814,9.988511,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.837899,2.837899,0,0,0,2.837899,12.22323,0,4.440892E-16,0,0.3468828,2.987262,2.837899,0,0,0,29.59898,0,2.640379,-2.640379,36.21687,92.86359,0.1583814,3.121689,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,13.00521,8.36,0,-1,0,8.36,0,0,4.645214,5.945735,0,8.8,8.36,0,0,2.933754,26.9586,0,8.8,-8.8,26.94086,69.07899,0.1583814,14.30574,0,0,26.9586
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,9.310075,8.36,0,-1,0,8.36,0,0,0.9500745,1.881082,0,8.8,8.36,0,0,12.71153,18.1586,0,8.8,-8.8,17.66484,45.29438,0.1583814,10.24108,0,0,18.1586
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.154914,5.154914,0,-1,0,5.154914,0,0,0,0,0,5.426226,5.154914,0,0,22.48931,9.358599,0,5.426226,-5.426226,11.9451,30.6284,0.1583814,5.670406,0,0,9.358599
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.548112,1.548112,0,-1,0,1.548112,0,0,2.220446E-16,0,0,1.629592,1.548112,0,0,28.51845,3.932374,0,1.629592,-1.629592,10.22736,26.22395,0.1583814,1.702924,0,0,3.932374
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.436669,2.187643,0,-1,0,2.187643,0,0,0.2490266,0.4926935,0,2.302782,2.187643,0,0,30.32911,2.302782,0,2.302782,-2.302782,7.800015,20,0.1583814,2.680336,0,0,2.302782
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.416168,0,0,-1,0,0,0,0,1.416168,1.557784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,1.557784,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2125616,0,0,-1,0,0,0,0,0.2125616,0.2338177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,0.2338177,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.8579822,0,0,-1,0,0,0,0,0.8579822,0.9437804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,0.9437804,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.188491,0,0,-1,0,0,0,0,2.188491,2.407341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,2.407341,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.4012924,0,0,-1,0,0,0,0,0.4012924,0.4414216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,0.4414216,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1583814,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.023343,1.023343,9.823343,0,2.821306,1.023343,22.28875,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1584941,1.125677,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,4.73426,4.73426,11.6713,0,3.288838,4.73426,46.87428,0,0,0,2.21915,0,0,6.937038,6.590186,24.29966,7.729281,8.809336,0,8.809336,24.30466,62.31953,0.158704,5.207685,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,11.25503,11.25503,12,0,3.372,11.25503,41.23374,-1.110223E-16,0,0,4.64087,0,0,0.7449698,0.7077213,15.49033,15.65768,5.348591,0,5.348591,29.37878,75.33006,0.1588248,12.38053,3.712696,12,20.29855
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,10.14174,20.47142,7.09023,0,7.09023,36.10516,92.57716,0.1585984,0,5.672184,0,27.56165
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.346629,4.346629,0,0,0,4.346629,173.9862,0,0,0,7.562533,4.575398,4.346629,0,0,3.051506,26.85262,2.987135,0,2.987135,38.93901,99.84341,0.1585032,4.781291,6.050027,0,34.41516
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,7.657681,7.657681,3,0,1.095,7.657681,135.3203,5.395205,0,0,10.3624,4.902822,4.657681,0,0,0.0643714,29.54104,0.0643714,0,0.0643714,39.00008,100,0.1585011,8.42345,8.28992,12,39.90344
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1585011,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1585011,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1585011,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,4.398941,4.398941,0,0,0,4.398941,113.7771,0.3745249,0,0,5.004989,4.630464,4.398941,0,0,0,29.59898,0,0,0,39.00008,100,0.1585011,4.838835,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.163136,4.163136,0,0,0,4.163136,105.9276,0.02765971,0,0,4.409908,4.382248,4.163136,0,0,0,29.59898,0,0,0,39.00008,100,0.1585011,4.579449,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,5.844809,5.844809,0,0,0,5.844809,41.40643,0,0,0,2.420127,6.15243,5.844809,0,0,0,29.59898,0,3.732303,-3.732303,35.06588,89.91235,0.1585011,6.429289,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,4.147004,25.86667,0.3756094,0,0.3756094,35.42222,90.82602,0.1584892,0,0.3004875,0,26.24228
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,4.945384,4.945384,0,-1,0,4.945384,0,0,8.881784E-16,0,0,5.205667,4.945384,0,0,3.771394,26.20472,0,5.205667,-5.205667,29.93497,76.75616,0.1584892,5.439922,0,0,26.20472
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,10.50354,8.36,0,-1,0,8.36,0,0,2.143538,3.193892,0,8.8,8.36,0,0,9.555469,20.99906,0,8.8,-8.8,20.65895,52.97156,0.1584892,11.55389,0,0,20.99906
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,4.955097,4.955097,0,-1,0,4.955097,0,0,0,0,0,5.215892,4.955097,0,0,19.33325,12.19906,0,5.215892,-5.215892,15.16092,38.87407,0.1584892,5.450607,0,0,12.19906
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.369598,1.369598,0,-1,0,1.369598,0,0,0,0,0,1.441682,1.369598,0,0,25.12868,6.983164,0,1.441682,-1.441682,13.64125,34.9775,0.1584892,1.506558,0,0,6.983164
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.580367,1.580367,0,-1,0,1.580367,0,0,2.220446E-16,0,0,1.663544,1.580367,0,0,26.73055,5.541482,0,1.663544,-1.663544,11.88772,30.48128,0.1584892,1.738403,0,0,5.541482
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.6986923,0.6986923,0,-1,0,0.6986923,0,0,0,0,0,0.7354655,0.6986923,0,0,28.57893,3.877938,0,0.7354655,-0.7354655,11.11247,28.49346,0.1584892,0.7685615,0,0,3.877938
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.6421442,0.6421442,0,-1,0,0.6421442,0,0,1.110223E-16,0,0,0.6759413,0.6421442,0,0,29.39612,3.142473,0,0.6759413,-0.6759413,10.39997,26.66653,0.1584892,0.7063586,0,0,3.142473
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.091495,2.091495,0,-1,0,2.091495,0,0,0,0,0,2.201573,2.091495,0,0,30.14716,2.466532,0,2.201573,-2.201573,8.079306,20.71613,0.1584892,2.300644,0,0,2.466532
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.8501568,0.2517103,0,-1,0,0.2517103,0,0,0.5984466,0.6834623,0,0.2649582,0.2517103,0,0,32.59336,0.2649582,0,0.2649582,-0.2649582,7.800015,20,0.1584892,0.9351726,0,0,0.2649582
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.108283,0,0,-1,0,0,0,0,2.108283,2.319112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584892,2.319112,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.4778064,0.4778064,9.277806,0,2.683285,0.4778064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585774,0.525587,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.805143,2.805143,11.60514,0,3.272101,2.805143,8.80397,1.776357E-15,0,0,0.246964,0,0,8.8,8.36,24.52775,7.524,8.606964,0,8.606964,23.89629,61.27242,0.1587885,3.085657,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.337898,4.337898,12,0,3.372,4.337898,40.9326,0,0,0,1.775614,0,0,7.662102,7.278997,15.92079,15.27027,9.054611,0,9.054611,32.48625,83.29791,0.1590068,4.771688,1.420491,12,17.04588
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.262108,2.262108,0,0,0,2.262108,89.37694,0,4.440892E-16,0,2.021803,2.381167,2.262108,0,0,6.866178,23.41942,0,0.3593636,-0.3593636,32.10745,82.32662,0.1590068,2.488319,1.617443,0,25.44122
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.153628,5.153628,0,-1,0,5.153628,64.41313,0,0,0,3.319614,5.424872,5.153628,0,0,7.265471,23.06005,0,2.105258,-2.105258,29.88831,76.63654,0.1590068,5.668992,2.655691,0,26.37967
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2650879,0.2650879,0,0,0,0.2650879,1612.109,0,0,0,4.273504,0.2790399,0.2650879,0,0,9.604647,20.9548,3.994464,0,3.994464,33.67779,86.35314,0.15888,0.2915967,3.418803,0,25.2283
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,10.09567,10.09567,11.54736,0,3.257482,10.09567,40.43404,0,0,0,4.082087,0,0,1.451691,1.379106,5.610182,24.54981,5.461193,0,5.461193,38.85873,99.63758,0.1590058,11.10524,3.265669,12,28.6319
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.46569,3.46569,0,0,0,3.46569,230.7278,4.199228,0,0,7.996313,3.648095,3.46569,0,0,0.1489893,29.46489,0.1489893,0,0.1489893,39.00008,100,0.1590011,3.812259,6.39705,0,37.4612
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,5.766365,5.766365,0,0,0,5.766365,97.10452,0,0,0,5.599401,6.069858,5.766365,0,0,0,29.59898,0,0.4704569,-0.4704569,38.50417,98.72845,0.1590011,6.343001,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,7.617972,7.617972,0,-1,0,7.617972,73.74487,0,0,0.01976911,5.617863,8.018918,7.617972,0,0,0.5227299,29.12852,0,2.401055,-2.401055,35.97324,92.23889,0.1590011,8.379769,4.49429,0,34.74638
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.469526,0,0,4.660094,0,0,0,0,3.190568,26.72747,3.190568,0,3.190568,39.00008,100,0.1588999,0,3.728076,0,31.38756
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.509913,4.509913,0,0,0,4.509913,68.7639,0,8.881784E-16,0,3.101192,4.747277,4.509913,0,0,0,29.59898,0,1.646085,-1.646085,37.26495,95.55097,0.1588999,4.960904,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,1.828983,27.95289,1.086474,0,1.086474,38.29567,98.19383,0.1588655,0,0.8691791,0,29.03937
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,9.305052,9.305052,9.896928,0,2.839923,9.305052,1.284042,0,0,0,0.1194808,0,0,0.5918767,0.5622829,0.7425089,28.93072,0.6817637,0,0.6817637,38.94245,99.85223,0.1588834,10.23556,0.09558464,12,29.0502
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.425745,3.425745,0,-1,0,3.425745,0,0,4.440892E-16,0,0,3.606047,3.425745,0,0,0.06074525,29.54431,0,3.606047,-3.606047,35.14134,90.10583,0.1588834,3.768319,0,0,29.54431
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.131188,3.131188,0,-1,0,3.131188,0,0,4.440892E-16,0,0,3.295988,3.131188,0,0,4.067464,25.93826,0,3.295988,-3.295988,31.66707,81.19745,0.1588834,3.444307,0,0,25.93826
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.729672,22.64227,0,0,0,31.66707,81.19745,0.1588834,0,0,0,22.64227
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.38874,3.38874,0,-1,0,3.38874,0,0,0,0,0,3.567095,3.38874,0,0,7.729672,22.64227,0,3.567095,-3.567095,27.90702,71.55631,0.1588834,3.727614,0,0,22.64227
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69311,19.07518,0,0,0,27.90702,71.55631,0.1588834,0,0,0,19.07518
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.062891,2.062891,0,-1,0,2.062891,0,0,4.440892E-16,0,0,2.171465,2.062891,0,0,11.69311,19.07518,0,2.171465,-2.171465,25.61809,65.68729,0.1588834,2.269181,0,0,19.07518
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.7477977,0.7477977,0,-1,0,0.7477977,0,0,1.110223E-16,0,0,0.7871555,0.7477977,0,0,14.10585,16.90371,0,0.7871555,-0.7871555,24.78836,63.55977,0.1588834,0.8225775,0,0,16.90371
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.3967713,0.3967713,0,-1,0,0.3967713,0,0,5.551115E-17,0,0,0.4176541,0.3967713,0,0,14.98047,16.11656,0,0.4176541,-0.4176541,24.34811,62.43093,0.1588834,0.4364485,0,0,16.11656
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.533857,1.533857,0,-1,0,1.533857,0,0,2.220446E-16,0,0,1.614586,1.533857,0,0,15.44453,15.6989,0,1.614586,-1.614586,22.64619,58.06704,0.1588834,1.687242,0,0,15.6989
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.397344,1.397344,0,-1,0,1.397344,0,0,2.220446E-16,0,0,1.470888,1.397344,0,0,17.23851,14.08432,0,1.470888,-1.470888,21.09574,54.09153,0.1588834,1.537078,0,0,14.08432
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.7838762,0.7838762,0,0,0,0.7838762,0,0,1.110223E-16,0,0,0.8251328,0.7838762,0,0,18.87283,12.61343,0,0.8251328,-0.8251328,20.22597,51.86136,0.1588834,0.8622638,0,0,12.61343
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.06781,1.06781,0,0,0,1.06781,11.45296,0,2.220446E-16,0,0.1222959,1.124011,1.06781,0,0,19.78965,11.7883,0,1.001715,-1.001715,19.17007,49.15393,0.1588834,1.174591,0.09783672,0,11.91059
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.107899,4.107899,0,0,0,4.107899,49.46815,0,0,0,2.032102,4.324104,4.107899,0,0,20.90266,10.78658,0,2.292003,-2.292003,16.75409,42.95911,0.1588834,4.518689,1.625681,0,12.81868
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.467881,3.467881,0,0,0,3.467881,104.5294,0,0,0,3.624954,3.650401,3.467881,0,0,23.44933,8.494579,0,0.02544725,-0.02544725,16.72726,42.89034,0.1588834,3.814669,2.899963,0,12.11953
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.514142,3.514142,0,-1,0,3.514142,152.5115,0,0,0,5.359471,3.699097,3.514142,0,0,23.47761,8.469131,1.660375,0,1.660375,18.30243,46.92923,0.1588309,3.865556,4.287577,0,13.8286
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.649364,2.649364,0,0,0,2.649364,315.6845,0,0,0,8.363632,2.788804,2.649364,0,0,21.81723,9.963469,5.574828,0,5.574828,23.59118,60.49009,0.1586546,2.9143,6.690906,0,18.3271
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,9.546741,9.546741,12,0,3.372,9.546741,91.19055,0,0,0,8.705726,0,0,2.453259,2.330596,16.2424,14.98081,11.03632,0,11.03632,34.06115,87.33612,0.1588093,10.50142,6.964581,12,23.68654
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,3.561114,0,0,8.767196,0,0,0,0,5.206082,24.9135,5.206082,0,5.206082,39.00008,100,0.1586453,0,7.013757,0,33.6807
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,3.640538,3.640538,0,-1,0,3.640538,206.4176,3.682564,0,0,7.514709,3.832145,3.640538,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,4.004591,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.8196011,0.8196011,0,0,0,0.8196011,651.7373,4.478908,0,0,5.341646,0.862738,0.8196011,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,0.9015611,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,7.986667,7.986667,3.82026,0,1.302526,7.986667,54.91266,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,8.785334,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3348348,0.3348348,0,0,0,0.3348348,739.7805,2.124585,0,0,2.477043,0.3524577,0.3348348,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,0.3683183,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,10.56462,10.56462,10.19976,0,2.916539,10.56462,3.635417,0,0,0,0.3840682,0.3840682,0.3648648,0,0,0,29.59898,0,0,0,39.00008,100,0.1586453,11.62109,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,8.409054,8.36,0,-1,0,8.36,0,0,0.04905365,0.889959,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1586453,9.249959,0,0,29.59898
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2690635,0.2690635,0,-1,0,0.2690635,0,0,0,0,0,0.2832248,0.2690635,0,0,9.777778,20.79898,0,0.2832248,-0.2832248,29.42552,75.4499,0.1586453,0.2959699,0,0,20.79898
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,4.408967,4.408967,0,-1,0,4.408967,0,0,0,0,0,4.641017,4.408967,0,0,10.09247,20.51575,0,4.641017,-4.641017,24.53346,62.90617,0.1586453,4.849863,0,0,20.51575
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.050146,1.050146,0,-1,0,1.050146,0,0,2.220446E-16,0,0,1.105416,1.050146,0,0,15.24916,15.87474,0,1.105416,-1.105416,23.36825,59.91846,0.1586453,1.15516,0,0,15.87474
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.353213,1.353213,0,-1,0,1.353213,0,0,0,0,0,1.424435,1.353213,0,0,16.4774,14.76932,0,1.424435,-1.424435,21.86676,56.0685,0.1586453,1.488535,0,0,14.76932
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.6816106,0.6816106,0,-1,0,0.6816106,0,0,0,0,0,0.7174848,0.6816106,0,0,18.0601,13.34488,0,0.7174848,-0.7174848,21.11046,54.12929,0.1586453,0.7497717,0,0,13.34488
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.195441,2.195441,0,-1,0,2.195441,0,0,4.440892E-16,0,0,2.31099,2.195441,0,0,18.85731,12.6274,0,2.31099,-2.31099,18.67447,47.88315,0.1586453,2.414985,0,0,12.6274
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.639449,0.639449,0,-1,0,0.639449,0,0,0,0,0,0.6731042,0.639449,0,0,21.42508,10.31641,0,0.6731042,-0.6731042,17.96495,46.06389,0.1586453,0.7033939,0,0,10.31641
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2567917,0.2567917,0,-1,0,0.2567917,0,0,0,0,0,0.270307,0.2567917,0,0,22.17297,9.643306,0,0.270307,-0.270307,17.68002,45.3333,0.1586453,0.2824709,0,0,9.643306
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.649925,1.649925,0,-1,0,1.649925,0,0,2.220446E-16,0,0,1.736763,1.649925,0,0,22.47331,9.372998,0,1.736763,-1.736763,15.84931,40.63919,0.1586453,1.814917,0,0,9.372998
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40305,7.636236,0,0,0,15.84931,40.63919,0.1586453,0,0,0,7.636236
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.465382,1.465382,0,0,0,1.465382,4.117507,0,2.220446E-16,0,0.06033718,1.542507,1.465382,0,0,24.40305,7.636236,0,1.48217,-1.48217,14.28697,36.63319,0.1586453,1.61192,0.04826974,0,7.696573
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.08348683,0.08348683,0,0,0,0.08348683,2667.453,0,0,0,2.226972,0.08788088,0.08348683,0,0,26.0499,6.154066,2.139091,0,2.139091,16.31629,41.83656,0.158578,0.09183551,1.781578,0,8.381039
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.008611,5.008611,0,0,0,5.008611,72.52023,0,0,0,3.632256,5.272222,5.008611,0,0,23.91081,8.079248,0,1.639966,-1.639966,14.58762,37.40406,0.158578,5.509472,2.905805,0,11.7115
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,25.733,6.439282,6.088879,0,6.088879,20.36403,52.21536,0.1583867,0,4.871103,0,12.52816
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1072198,0.1072198,0,0,0,0.1072198,8119.24,0,0,0,8.705435,0.112863,0.1072198,0,0,19.64412,11.91927,8.592572,0,8.592572,28.51566,73.11694,0.1581176,0.1179418,6.964348,0,20.62471
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,9.414268,9.414268,11.89691,0,3.345918,9.414268,89.63242,0,0,0,8.438236,0,0,2.482643,2.358511,11.05155,19.65259,10.79675,0,10.79675,38.75835,99.3802,0.1582743,10.35569,6.750589,12,28.09082
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,8.818758,0,0,9.073556,0,0,0,0,0.2547976,29.36966,0.2547976,0,0.2547976,39.00008,100,0.1582663,0,7.258845,0,38.44321
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1582663,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.769829,2.769829,0,-1,0,2.769829,295.0853,5.257748,0,0,8.173357,2.915609,2.769829,0,0,0,29.59898,0,0,0,39.00008,100,0.1582663,3.046812,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,8.085549,8.085549,3,0,1.095,8.085549,96.88864,2.480769,0,0,7.833979,5.35321,5.08555,0,0,0,29.59898,0,0,0,39.00008,100,0.1582663,8.894105,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,5.248328,5.248328,0,0,0,5.248328,99.90182,8.881784E-16,0,0,5.243176,5.524556,5.248328,0,0,0,29.59898,0,0.2813804,-0.2813804,38.70348,99.23949,0.1582663,5.773161,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,2.981854,2.981854,0,0,0,2.981854,81.52702,0,0,0,2.431016,3.138793,2.981854,0,0,0.3126448,29.3176,0,0.707777,-0.707777,37.95741,97.32651,0.1582663,3.280039,1.944813,0,31.74861
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,1.099064,28.60982,0.3818562,0,0.3818562,38.31968,98.25538,0.1582544,0,0.3054849,0,28.99168
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7172076,28.95349,0,0,0,38.31968,98.25538,0.1582544,0,0,0,28.95349
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.043875,3.043875,0,-1,0,3.043875,0,0,4.440892E-16,0,0,3.204079,3.043875,0,0,0.7172076,28.95349,0,3.204079,-3.204079,34.94228,89.59541,0.1582544,3.348262,0,0,28.95349
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277295,25.74941,0,0,0,34.94228,89.59541,0.1582544,0,0,0,25.74941
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.114206,1.114206,0,-1,0,1.114206,0,0,2.220446E-16,0,0,1.172848,1.114206,0,0,4.277295,25.74941,0,1.172848,-1.172848,33.70599,86.42544,0.1582544,1.225626,0,0,25.74941
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.58046,24.57656,0,0,0,33.70599,86.42544,0.1582544,0,0,0,24.57656
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.379789,2.379789,0,-1,0,2.379789,0,0,0,0,0,2.505042,2.379789,0,0,5.58046,24.57656,0,2.505042,-2.505042,31.06544,79.65482,0.1582544,2.617768,0,0,24.57656
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.634789,1.634789,0,-1,0,1.634789,0,0,2.220446E-16,0,0,1.720831,1.634789,0,0,8.363839,22.07152,0,1.720831,-1.720831,29.25153,75.00377,0.1582544,1.798268,0,0,22.07152
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27587,20.35069,0,0,0,29.25153,75.00377,0.1582544,0,0,0,20.35069
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.938445,1.938445,0,-1,0,1.938445,0,0,2.220446E-16,0,0,2.040468,1.938445,0,0,10.27587,20.35069,0,2.040468,-2.040468,27.10069,69.4888,0.1582544,2.132289,0,0,20.35069
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54306,18.31022,0,0,0,27.10069,69.4888,0.1582544,0,0,0,18.31022
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.114028,2.114028,0,0,0,2.114028,0,0,0,0,0,2.225293,2.114028,0,0,12.54306,18.31022,0,2.225293,-2.225293,24.75502,63.47429,0.1582544,2.325431,0,0,18.31022
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1963388,0.1963388,0,0,0,0.1963388,20.30206,0,2.775558E-17,0,0.03986083,0.2066725,0.1963388,0,0,15.01561,16.08493,0,0.1668116,-0.1668116,24.57919,63.02343,0.1582544,0.2159727,0.03188866,0,16.12479
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,6.231888,6.231888,0,0,0,6.231888,40.68109,0,8.881784E-16,0,2.5352,6.559883,6.231888,0,0,15.20095,15.91812,0,4.024683,-4.024683,20.3368,52.14553,0.1582544,6.855077,2.02816,0,18.45332
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,7.322043,7.322043,0,0,0,7.322043,73.94038,0,0,0,5.413947,7.707414,7.322043,0,0,19.67282,11.89344,0,2.293467,-2.293467,17.91927,45.94676,0.1582544,8.054247,4.331157,0,17.30738
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.320778,2.320778,0,-1,0,2.320778,333.5241,0,0,0,7.740354,2.442924,2.320778,0,0,22.22112,9.59997,5.29743,0,5.29743,22.94485,58.83284,0.1580892,2.552855,6.192283,0,17.34032
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,7.860662,7.860662,12,0,3.372,7.860662,128.838,0,0,0,10.12752,0,0,4.139338,3.932371,16.92369,14.36766,14.05989,0,14.05989,36.28324,93.03377,0.1581496,8.646728,8.102018,12,24.49518
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,7.702084,7.702084,3,0,1.095,7.702084,138.1409,2.826373,0,0,10.63973,4.949562,4.702084,0,0,2.863797,27.02156,2.863797,0,2.863797,39.00008,100,0.1580606,8.472292,8.511786,12,37.66129
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,3.713849,3.713849,0,0,0,3.713849,313.821,7.745523,0,0,11.65484,3.909315,3.713849,0,0,0,29.59898,0,0,0,39.00008,100,0.1580606,4.085234,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.646256,1.646256,0,0,0,1.646256,668.4871,9.272108,0,0,11.00501,1.732901,1.646256,0,0,0,29.59898,0,0,0,39.00008,100,0.1580606,1.810881,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,9.447733,8.36,0,-1,0,8.36,104.2286,0,1.087733,2.032506,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1580606,10.39251,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,5.815521,5.815521,0,0,0,5.815521,124.7297,1.035987,0,0,7.253684,6.121601,5.815521,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1580576,6.397073,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,4.707541,4.707541,0,0,0,4.707541,99.11208,0,0,0,4.665742,4.955307,4.707541,0,0,0,29.59898,0,0.2895643,-0.2895643,38.69485,99.21737,0.1580576,5.178296,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.4739851,0.4739851,0,0,0,0.4739851,530.4379,1.693527,0,0,2.514197,0.4989317,0.4739851,0,0,0.3217381,29.30941,0.3217381,0,0.3217381,39.00008,100,0.1580476,0.5213836,2.011358,0,31.82361
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,8.847167,8.847167,8.50243,0,2.487115,8.847167,4.10166,0,1.776357E-15,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.1580476,9.731884,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.48589,1.48589,0,-1,0,1.48589,0,0,2.220446E-16,0,0,1.564095,1.48589,0,0,0,29.59898,0,1.564095,-1.564095,37.35138,95.77257,0.1580476,1.634479,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737883,28.03488,0,0,0,37.35138,95.77257,0.1580476,0,0,0,28.03488
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,9.284551,8.36,0,-1,0,8.36,0,0,0.9245504,1.853006,0,8.8,8.36,0,0,1.737883,28.03488,0,8.8,-8.8,28.07536,71.98797,0.1580476,10.21301,0,0,28.03488
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.438148,0.438148,0,-1,0,0.438148,0,0,5.551115E-17,0,0,0.4612084,0.438148,0,0,11.51566,19.23488,0,0.4612084,-0.4612084,27.58921,70.74142,0.1580476,0.4819628,0,0,19.23488
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02812,18.77367,0,0,0,27.58921,70.74142,0.1580476,0,0,0,18.77367
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.360121,1.360121,0,-1,0,1.360121,0,0,0,0,0,1.431706,1.360121,0,0,12.02812,18.77367,0,1.431706,-1.431706,26.08006,66.8718,0.1580476,1.496133,0,0,18.77367
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.6189,17.34197,0,0,0,26.08006,66.8718,0.1580476,0,0,0,17.34197
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.9057611,0.9057611,0,-1,0,0.9057611,0,0,1.110223E-16,0,0,0.9534327,0.9057611,0,0,13.6189,17.34197,0,0.9534327,-0.9534327,25.07505,64.29487,0.1580476,0.9963372,0,0,17.34197
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.8862767,0.8862767,0,-1,0,0.8862767,0,0,1.110223E-16,0,0,0.9329228,0.8862767,0,0,14.67827,16.38854,0,0.9329228,-0.9329228,24.09166,61.77337,0.1580476,0.9749044,0,0,16.38854
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.111101,1.111101,0,-1,0,1.111101,0,0,2.220446E-16,0,0,1.16958,1.111101,0,0,15.71485,15.45561,0,1.16958,-1.16958,22.85882,58.61223,0.1580476,1.222211,0,0,15.45561
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.775811,1.775811,0,0,0,1.775811,0,0,2.220446E-16,0,0,1.869275,1.775811,0,0,17.01438,14.28603,0,1.869275,-1.869275,20.88843,53.55996,0.1580476,1.953393,0,0,14.28603
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,19.09136,12.41676,0.04220765,0,0.04220765,20.92847,53.66264,0.1580463,0,0.03376612,0,12.45897
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,5.324762,5.324762,0,0,0,5.324762,47.10301,0,0,0,2.508123,5.605013,5.324762,0,0,19.04915,12.45474,0,3.096889,-3.096889,17.66406,45.29237,0.1580463,5.857238,2.006499,0,14.96287
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,4.854666,4.854666,0,0,0,4.854666,90.47062,0,0,0,4.392046,5.110175,4.854666,0,0,22.49014,9.357855,0,0.7181284,-0.7181284,16.90709,43.35142,0.1580463,5.340133,3.513637,0,13.7499
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.199262,4.199262,0,-1,0,4.199262,177.2081,0,0,0,7.441433,4.420276,4.199262,0,0,23.28806,8.639727,3.021157,0,3.021157,19.77321,50.70043,0.1579526,4.619188,5.953146,0,16.08116
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.377043,2.377043,0,0,0,2.377043,376.9113,0,0,0,8.959347,2.502151,2.377043,0,0,20.2669,11.35877,6.457196,0,6.457196,25.89904,66.40767,0.1577526,2.614748,7.167477,0,20.31812
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.96606,1.96606,0,0,0,1.96606,432.4882,0,0,0,8.502977,2.069537,1.96606,0,0,13.8097,17.17024,6.433441,0,6.433441,32.00234,82.05711,0.1575539,2.162666,6.802382,0,25.67322
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.839119,2.839119,0,0,0,2.839119,384.4675,0.5506794,0,0,10.91549,2.988547,2.839119,0,0,7.376264,22.96034,7.376264,0,7.376264,39.00008,100,0.1573267,3.123031,8.732391,0,33.87583
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.684418,2.684418,0,0,0,2.684418,375.3951,7.251472,0,0,10.07718,2.825704,2.684418,0,0,0,29.59898,0,0,0,39.00008,100,0.1573267,2.95286,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,5.445474,5.445474,0,-1,0,5.445474,174.5186,3.771288,0,0,9.503366,5.732078,5.445474,0,0,0,29.59898,0,0,0,39.00008,100,0.1573267,5.990021,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,6.688946,6.688946,0,0,0,6.688946,96.13313,0,0,0,6.430294,7.040996,6.688946,0,0,0,29.59898,0,0.6107025,-0.6107025,38.35634,98.3494,0.1573267,7.357841,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,3.837735,3.837735,0,0,0,3.837735,117.1405,0,0,0,4.495541,4.039721,3.837735,0,0,0.6785582,28.98828,0.4558197,0,0.4558197,38.78877,99.45818,0.1573126,4.221509,3.596432,0,33.48382
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,7.866167,7.866167,5.786177,0,1.799903,7.866167,30.66552,0,0,0,2.412201,2.189462,2.079989,0,0,0.2227385,29.39851,0.2227385,0,0.2227385,39.00008,100,0.1573174,8.652783,1.929761,12,31.81071
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.2742352,0.2742352,0,0,0,0.2742352,145.2049,0.1095344,0,0,0.398203,0.2886687,0.2742352,0,0,0,29.59898,0,0,0,39.00008,100,0.1573174,0.3016588,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,7.503457,7.503457,0,-1,0,7.503457,0,0,8.881784E-16,0,0,7.898376,7.503457,0,0,0,29.59898,0,7.898376,-7.898376,30.67446,78.6523,0.1573174,8.253802,0,0,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.423388,1.423388,0,-1,0,1.423388,0,0,2.220446E-16,0,0,1.498304,1.423388,0,0,8.775973,21.7006,0,1.498304,-1.498304,29.09511,74.60269,0.1573174,1.565727,0,0,21.7006
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.725843,1.725843,0,-1,0,1.725843,0,0,2.220446E-16,0,0,1.816676,1.725843,0,0,10.44075,20.2023,0,1.816676,-1.816676,27.18016,69.69259,0.1573174,1.898427,0,0,20.2023
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.674451,2.674451,0,-1,0,2.674451,0,0,4.440892E-16,0,0,2.815211,2.674451,0,0,12.45928,18.38562,0,2.815211,-2.815211,24.21267,62.08364,0.1573174,2.941896,0,0,18.38562
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.99396,1.99396,0,-1,0,1.99396,0,0,2.220446E-16,0,0,2.098905,1.99396,0,0,15.5873,15.57041,0,2.098905,-2.098905,22.00023,56.41073,0.1573174,2.193356,0,0,15.57041
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.040046,3.040046,0,-1,0,3.040046,0,0,4.440892E-16,0,0,3.200049,3.040046,0,0,17.91941,13.47151,0,3.200049,-3.200049,18.62708,47.76165,0.1573174,3.344051,0,0,13.47151
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.15978,3.15978,0,-1,0,3.15978,0,0,4.440892E-16,0,0,3.326085,3.15978,0,0,21.47502,10.27146,0,3.326085,-3.326085,15.12108,38.77193,0.1573174,3.475758,0,0,10.27146
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17067,6.945373,0,0,0,15.12108,38.77193,0.1573174,0,0,0,6.945373
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.458601,1.458601,0,-1,0,1.458601,0,0,0,0,0,1.53537,1.458601,0,0,25.17067,6.945373,0,1.53537,-1.53537,13.50266,34.62214,0.1573174,1.604461,0,0,6.945373
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.470085,2.470085,0,-1,0,2.470085,0,0,4.440892E-16,0,0,2.60009,2.470085,0,0,26.87664,5.410003,0,2.60009,-2.60009,10.76192,27.59462,0.1573174,2.717094,0,0,5.410003
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.4628873,0.4628873,0,0,0,0.4628873,0,0,0,0,0,0.4872498,0.4628873,0,0,29.76563,2.809913,0,0.4872498,-0.4872498,10.24832,26.27769,0.1573174,0.509176,0,0,2.809913
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.77518,1.77518,0,0,0,1.77518,14.33556,0,0,0,0.254482,1.868611,1.77518,0,0,30.30702,2.322663,0,1.614129,-1.614129,8.546876,21.91502,0.1573174,1.952699,0.2035856,0,2.577145
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.849372,2.849372,11.64937,0,3.283291,2.849372,47.62765,1.776357E-15,0,0,1.357089,0,0,8.8,8.36,32.10049,0.7085342,9.717089,0,9.717089,17.76532,45.552,0.1574936,3.134309,1.085671,12,2.065623
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,5.998522,5.998522,12,0,3.372,5.998522,38.08816,0,0,0,2.284727,0,0,6.001478,5.701404,22.3834,9.453914,7.98613,0,7.98613,25.34163,64.97839,0.1576961,6.598374,1.827781,12,11.73864
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.273216,2.273216,0,-1,0,2.273216,125.4934,0,0,0,2.852735,2.392859,2.273216,0,0,14.39727,16.64143,0.4598761,0,0.4598761,25.7779,66.09705,0.157682,2.500537,2.282188,0,19.49417
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.358191,2.358191,0,0,0,2.358191,155.7484,0,0,0,3.672845,2.482306,2.358191,0,0,13.9374,17.05532,1.190539,0,1.190539,26.90734,68.99306,0.1576454,2.59401,2.938276,0,20.72816
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.486829,3.486829,0,0,0,3.486829,196.8812,0,0,0,6.864913,3.670346,3.486829,0,0,12.74686,18.1268,3.194566,0,3.194566,29.93798,76.76389,0.1575474,3.835512,5.49193,0,24.99172
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,9.552293,21.00191,8.420324,0,8.420324,37.9262,97.24647,0.1572896,0,6.736259,0,29.42224
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.418332,2.418332,0,0,0,2.418332,325.428,4.192347,0,0,7.869927,2.545612,2.418332,0,0,1.131969,28.58021,1.131969,0,1.131969,39.00008,100,0.157255,2.660165,6.295942,0,36.45013
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.723601,2.723601,0,-1,0,2.723601,319.5358,5.835932,0,0,8.702881,2.866949,2.723601,0,0,0,29.59898,0,0,0,39.00008,100,0.157255,2.995962,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157255,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,6.602814,6.602814,0,0,0,6.602814,51.87595,0,0,0,3.425272,6.95033,6.602814,0,0,0,29.59898,0,3.525058,-3.525058,35.28434,90.47249,0.157255,7.263095,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.297976,1.297976,0,0,0,1.297976,146.197,0,0,0,1.897601,1.36629,1.297976,0,0,3.916731,26.07392,0.5313109,0,0.5313109,35.78839,91.76491,0.1572388,1.427773,1.518081,0,27.97152
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,9.658928,9.658928,12,0,3.372,9.658928,2.886156,0,0,0,0.2787717,0,0,2.341072,2.224019,3.38542,26.5521,2.50279,0,2.50279,38.16274,97.85299,0.1573046,10.62482,0.2230174,12,26.83087
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8826299,28.80461,0,0,0,38.16274,97.85299,0.1573046,0,0,0,28.80461
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8826299,28.80461,0,0,0,38.16274,97.85299,0.1573046,0,0,0,28.80461
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,5.338638,5.338638,0,-1,0,5.338638,0,0,8.881784E-16,0,0,5.619619,5.338638,0,0,0.8826299,28.80461,0,5.619619,-5.619619,32.23914,82.66431,0.1573046,5.872501,0,0,28.80461
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.620609,0.620609,0,-1,0,0.620609,0,0,0,0,0,0.6532726,0.620609,0,0,7.126651,23.18499,0,0.6532726,-0.6532726,31.55053,80.89864,0.1573046,0.6826699,0,0,23.18499
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5038535,0.5038535,0,-1,0,0.5038535,0,0,1.110223E-16,0,0,0.5303721,0.5038535,0,0,7.852509,22.53172,0,0.5303721,-0.5303721,30.99147,79.46516,0.1573046,0.5542389,0,0,22.53172
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3225361,0.3225361,0,-1,0,0.3225361,0,0,5.551115E-17,0,0,0.3395117,0.3225361,0,0,8.441812,22.00135,0,0.3395117,-0.3395117,30.6336,78.54752,0.1573046,0.3547897,0,0,22.00135
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.407827,1.407827,0,-1,0,1.407827,0,0,0,0,0,1.481923,1.407827,0,0,8.819047,21.66184,0,1.481923,-1.481923,29.07151,74.54219,0.1573046,1.548609,0,0,21.66184
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.178007,1.178007,0,-1,0,1.178007,0,0,2.220446E-16,0,0,1.240008,1.178007,0,0,10.46563,20.17991,0,1.240008,-1.240008,27.76443,71.1907,0.1573046,1.295808,0,0,20.17991
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.890509,1.890509,0,-1,0,1.890509,0,0,2.220446E-16,0,0,1.990009,1.890509,0,0,11.84341,18.93991,0,1.990009,-1.990009,25.66677,65.81211,0.1573046,2.079559,0,0,18.93991
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.005073,2.005073,0,-1,0,2.005073,0,0,0,0,0,2.110603,2.005073,0,0,14.05453,16.9499,0,2.110603,-2.110603,23.44201,60.10759,0.1573046,2.20558,0,0,16.9499
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.39965,14.83929,0,0,0,23.44201,60.10759,0.1573046,0,0,0,14.83929
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.033179,2.033179,0,0,0,2.033179,2.930291,0,0,0,0.05957806,2.140188,2.033179,0,0,16.39965,14.83929,0,2.08061,-2.08061,21.24885,54.48412,0.1573046,2.236496,0.04766245,0,14.89887
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3062738,0.3062738,0,0,0,0.3062738,44.01722,0,5.551115E-17,0,0.1348132,0.3223934,0.3062738,0,0,18.71144,12.75868,0,0.1875803,-0.1875803,21.05112,53.97713,0.1573046,0.3369011,0.1078505,0,12.8935
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,5.257368,5.257368,0,0,0,5.257368,9.428011,0,0,0,0.4956653,5.534072,5.257368,0,0,18.91986,12.5711,0,5.038406,-5.038406,15.74018,40.35934,0.1573046,5.783105,0.3965322,0,13.06677
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,8.978858,7.585599,0,-1,0,7.585599,5.960566,0,1.393259,2.634775,0.4521447,7.984842,7.585599,0,0,24.51809,7.532697,0,7.532697,-7.532697,7.800015,20,0.1573046,9.876744,0.3617157,0,7.984842
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,8.891672,8.891672,12,0,3.372,8.891672,9.004684,4.440892E-16,0,0,0.800667,0,0,3.108328,2.952911,32.88775,0,3.753578,0,3.753578,11.36097,29.13064,0.157401,9.78084,0.6405336,12,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,4.376314,4.376314,12,0,3.372,4.376314,47.70169,0,0,0,2.087576,0,0,7.623686,7.242502,29.13417,3.37822,9.330077,0,9.330077,20.21226,51.82621,0.1576066,4.813946,1.670061,12,5.465796
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.50259,4.50259,12,0,3.372,4.50259,52.89417,0,0,0,2.381608,0,0,7.49741,7.12254,19.8041,11.77529,9.504147,0,9.504147,29.22869,74.9452,0.1578061,4.952849,1.905286,12,14.1569
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,8.657495,8.657495,12,0,3.372,8.657495,19.65106,0,0,0,1.70129,0,0,3.342505,3.175379,10.29995,20.32902,4.876669,0,4.876669,33.8551,86.80778,0.1579267,9.523245,1.361032,12,22.03031
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.334448,4.334448,0,-1,0,4.334448,18.27056,0,8.881784E-16,0,0.7919278,4.562576,4.334448,0,0,5.423282,24.71803,0,3.770649,-3.770649,29.88049,76.61649,0.1579267,4.767892,0.6335422,0,25.50995
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.806031,3.806031,0,0,0,3.806031,33.08496,0,0,0,1.259224,4.006349,3.806031,0,0,9.612891,20.94738,0,2.747125,-2.747125,26.98476,69.19157,0.1579267,4.186635,1.007379,0,22.2066
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.110872,3.110872,0,0,0,3.110872,7.004204,0,0,0,0.2178918,3.274602,3.110872,0,0,12.66525,18.20025,0,3.05671,-3.05671,23.76271,60.9299,0.1579267,3.421959,0.1743135,0,18.41814
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,16.0616,15.14354,0.02952142,0,0.02952142,23.79072,61.00171,0.1579258,0,0.02361714,0,15.17306
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.187328,4.187328,0,0,0,4.187328,10.00936,0,0,0,0.4191248,4.407713,4.187328,0,0,16.03208,15.17011,0,3.988589,-3.988589,19.58637,50.22137,0.1579258,4.606061,0.3352998,0,15.58924
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,15.16847,8.36,0,-1,0,8.36,0,0,6.808473,8.32532,0,8.8,8.36,0,0,20.46384,11.18152,0,8.8,-8.8,10.31036,26.43677,0.1579258,16.68532,0,0,11.18152
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.069744,2.262445,0,-1,0,2.262445,0,0,2.807298,3.314272,0,2.381522,2.262445,0,0,30.24162,2.381522,0,2.381522,-2.381522,7.800015,20,0.1579258,5.576718,0,0,2.381522
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,10.85478,0,0,-1,0,0,0,0,10.85478,11.94026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,11.94026,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.887997,0,0,-1,0,0,0,0,1.887997,2.076796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,2.076796,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.078299,0,0,-1,0,0,0,0,2.078299,2.286129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,2.286129,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.635652,0,0,-1,0,0,0,0,1.635652,1.799217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,1.799217,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.449187,0,0,-1,0,0,0,0,1.449187,1.594105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,1.594105,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.4626055,0,0,-1,0,0,0,0,0.4626055,0.508866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,0.508866,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.556555,0,0,-1,0,0,0,0,1.556555,1.712211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,1.712211,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.377202,0,0,-1,0,0,0,0,1.377202,1.514923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1579258,1.514923,0,0,0
