Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.322123,3.322123,12,0,3.372,3.322123,0,0,0,0,0,0,0,8.677876,8.243982,32.88775,0,8.243982,0,8.243982,15.62094,40.05362,0.1581452,3.654336,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.5754079,0.5754079,9.375408,0,2.707978,0.5754079,16.96822,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.64377,7.419584,8.457637,0,8.457637,23.64456,60.62696,0.1582327,0.6329486,0.07810917,12,7.517221
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,4.904798,4.904798,12,0,3.372,4.904798,4.62822,8.881784E-16,0,0,0.2270048,0,0,7.095202,6.740442,16.18613,15.03146,6.967446,0,6.967446,30.25446,77.57539,0.1584159,5.395278,0.1816039,12,15.25846
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,7.557761,7.557761,12,0,3.372,7.557761,22.55713,0,0,0,1.704814,0,0,4.442239,4.220127,9.218688,21.30216,5.924941,0,5.924941,35.87535,91.98791,0.1585629,8.313537,1.363851,12,23.00697
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.145203,3.145203,0,-1,0,3.145203,85.81512,0,0,0,2.699059,3.31074,3.145203,0,0,3.293746,26.63461,0,0.6116802,-0.6116802,35.23059,90.33466,0.1585629,3.459723,2.159248,0,29.33367
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,6.272344,6.272344,0,0,0,6.272344,31.65602,0,8.881784E-16,0,1.985575,6.602467,6.272344,0,0,3.973391,26.02293,0,4.616893,-4.616893,30.36396,77.85614,0.1585629,6.899578,1.58846,0,28.0085
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,4.853012,4.853012,0,0,0,4.853012,51.00743,0,8.881784E-16,0,2.475396,5.108433,4.853012,0,0,9.103271,21.40603,0,2.633037,-2.633037,27.58849,70.73958,0.1585629,5.338313,1.980317,0,23.88143
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3391469,0.3391469,0,0,0,0.3391469,656.6493,0,0,0,2.227006,0.3569967,0.3391469,0,0,12.02887,18.773,1.870009,0,1.870009,29.36254,75.28841,0.1585059,0.3730616,1.781605,0,21
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.207036,3.207036,0,0,0,3.207036,121.6412,0,0,0,3.901076,3.375828,3.207036,0,0,10.15886,20.45601,0.5252486,0,0.5252486,29.86083,76.56609,0.15849,3.52774,3.120861,0,24.35708
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.6607696,0.6607696,0,-1,0,0.6607696,161.4328,0,0,0,1.066699,0.6955469,0.6607696,0,0,9.633611,20.92873,0.3711516,0,0.3711516,30.21294,77.46892,0.1584787,0.7268466,0.8533589,0,21.99543
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.118205,1.118205,0,0,0,1.118205,179.8831,0,0,0,2.011461,1.177058,1.118205,0,0,9.262459,21.26277,0.8344038,0,0.8344038,31.00452,79.49862,0.1584533,1.230025,1.609169,0,23.27423
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,3.997288,3.997288,0,0,0,3.997288,70.33942,0,4.440892E-16,0,2.81167,4.207672,3.997288,0,0,8.428055,22.01373,0,1.396002,-1.396002,29.53301,75.72551,0.1584533,4.397017,2.249336,0,24.8254
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,5.904628,5.904628,0,0,0,5.904628,20.39806,0,0,0,1.20443,6.215397,5.904628,0,0,9.979169,20.61773,0,5.010968,-5.010968,24.25098,62.18188,0.1584533,6.49509,0.9635437,0,21.82215
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.472091,4.472091,0,0,0,4.472091,8.411042,0,0,0,0.3761495,4.707465,4.472091,0,0,15.54691,15.60676,0,4.331315,-4.331315,19.68538,50.47522,0.1584533,4.919301,0.3009196,0,15.98291
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,7.319436,7.319436,0,-1,0,7.319436,0,0,0,0,0,7.704669,7.319436,0,0,20.35948,11.27544,0,7.704669,-7.704669,11.56394,29.65107,0.1584533,8.051379,0,0,11.27544
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,4.782018,3.392235,0,-1,0,3.392235,0,0,1.389782,1.867984,0,3.570774,3.392235,0,0,28.92023,3.570774,0,3.570774,-3.570774,7.800015,20,0.1584533,5.26022,0,0,3.570774
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,6.439576,0,0,-1,0,0,0,0,6.439576,7.083534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,7.083534,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.25169,0,0,-1,0,0,0,0,2.25169,2.476859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,2.476859,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1740731,0,0,-1,0,0,0,0,0.1740731,0.1914804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,0.1914804,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.876992,0,0,-1,0,0,0,0,1.876992,2.064691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,2.064691,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.069522,0,0,-1,0,0,0,0,1.069522,1.176475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,1.176475,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.07692,0,0,-1,0,0,0,0,2.07692,2.284612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,2.284612,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.621902,0,0,-1,0,0,0,0,1.621902,1.784092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,1.784092,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.3679936,0,0,-1,0,0,0,0,0.3679936,0.4047929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584533,0.4047929,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.8629394,0.8629394,9.662939,0,2.780724,0.8629394,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585584,0.9492334,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.507255,1.507255,10.30725,0,2.943735,1.507255,16.10747,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1586903,1.65798,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,5.317308,5.317308,11.59134,0,3.268608,5.317308,41.40091,0,0,0,2.201414,0,0,6.27403,5.960328,15.92497,15.2665,8.161742,0,8.161742,31.63523,81.11581,0.1588921,5.849039,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,7.857209,7.857209,11.1709,0,3.162237,7.857209,54.41037,0,0,0,4.275136,0,0,3.313689,3.148005,7.763231,22.61207,7.423141,0,7.423141,38.67744,99.17273,0.1590626,8.64293,3.420109,12,26.88721
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.333991,1.333991,0,-1,0,1.333991,482.926,4.697899,0,0,6.44219,1.404201,1.333991,0,0,0.3400892,29.2929,0.3400892,0,0.3400892,39.00008,100,0.1590522,1.46739,5.153752,0,35.73509
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590522,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,2.910777,2.910777,0,0,0,2.910777,237.2948,3.843146,0,0,6.907122,3.063976,2.910777,0,0,0,29.59898,0,0,0,39.00008,100,0.1590522,3.201855,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,7.746453,7.746453,3,0,1.095,7.746453,67.84363,0.2592085,0,0,5.255475,4.996266,4.746453,0,0,0,29.59898,0,0,0,39.00008,100,0.1590522,8.521098,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,4.899054,4.899054,0,0,0,4.899054,97.37914,8.881784E-16,0,0,4.770656,5.156898,4.899054,0,0,0,29.59898,0,0.3862423,-0.3862423,38.59294,98.95606,0.1590522,5.388959,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.590975,1.590975,0,-1,0,1.590975,170.2692,0.6050715,0,0,2.708941,1.674711,1.590975,0,0,0.4291581,29.21274,0.4291581,0,0.4291581,39.00008,100,0.1590392,1.750073,2.167152,0,31.92168
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,6.539793,6.539793,0,0,0,6.539793,35.96037,0,8.881784E-16,0,2.351733,6.883992,6.539793,0,0,0,29.59898,0,4.532259,-4.532259,34.22266,87.75023,0.1590392,7.193771,1.881387,0,31.95071
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,11.36629,11.36629,12,0,3.372,11.36629,6.780983,0,0,0,0.7707464,0,0,0.6337066,0.6020212,5.035843,25.06672,1.372768,0,1.372768,35.52498,91.08951,0.1590708,12.50292,0.6165972,12,25.83747
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,3.663075,26.30221,0.5227201,0,0.5227201,36.02087,92.36104,0.1590549,0,0.4181761,0,26.82493
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.450489,3.450489,0,0,0,3.450489,9.521024,0,0,0,0.3285219,3.632094,3.450489,0,0,3.140355,26.77266,0,3.303572,-3.303572,32.5386,83.43215,0.1590549,3.795538,0.2628175,0,27.10118
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,9.363668,8.36,0,-1,0,8.36,0,0,1.003668,1.940035,0,8.8,8.36,0,0,6.810991,23.46909,0,8.8,-8.8,23.26259,59.64755,0.1590549,10.30003,0,0,23.46909
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,11.73545,8.36,0,-1,0,8.36,0,0,3.37545,4.548995,0,8.8,8.36,0,0,16.58877,14.66909,0,8.8,-8.8,13.98658,35.86294,0.1590549,12.90899,0,0,14.66909
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,6.754342,5.575632,0,-1,0,5.575632,0,0,1.17871,1.854144,0,5.869086,5.575632,0,0,26.36655,5.869086,0,5.869086,-5.869086,7.800015,20,0.1590549,7.429776,0,0,5.869086
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.172622,0,0,-1,0,0,0,0,1.172622,1.289884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,1.289884,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.493929,0,0,-1,0,0,0,0,2.493929,2.743322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,2.743322,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.747645,0,0,-1,0,0,0,0,1.747645,1.922409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,1.922409,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.785499,0,0,-1,0,0,0,0,1.785499,1.964049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,1.964049,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3615135,0,0,-1,0,0,0,0,0.3615135,0.3976649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,0.3976649,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.250345,0,0,-1,0,0,0,0,0.250345,0.2753795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590549,0.2753795,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.011397,2.011397,10.8114,0,3.071284,2.011397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1592198,2.212537,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.182411,1.182411,9.98241,0,2.86155,1.182411,17.99191,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1593334,1.300652,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,5.540059,5.540059,12,0,3.372,5.540059,37.52035,0,0,0,2.07865,0,0,6.459941,6.136944,15.95502,15.23946,8.215594,0,8.215594,31.65782,81.17373,0.1595349,6.094064,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,5.595933,5.595933,0,0,0,5.595933,67.69296,0,8.881784E-16,0,3.788053,5.890456,5.595933,0,0,7.739421,22.6335,0,2.102403,-2.102403,29.44169,75.49136,0.1595349,6.155526,3.030442,0,26.42155
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,4.563393,4.563393,0,-1,0,4.563393,97.75935,0,0,0,4.461143,4.803572,4.563393,0,0,10.07542,20.5311,0,0.3424281,-0.3424281,29.08074,74.56585,0.1595349,5.019732,3.568915,0,24.99224
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,8.049295,8.049295,12,0,3.372,8.049295,77.14588,0,0,0,6.2097,0,0,3.950705,3.753169,10.4559,20.18867,9.962869,0,9.962869,38.53235,98.8007,0.159713,8.854225,4.96776,12,26.39837
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.17116,4.17116,0,0,0,4.17116,244.5735,5.317827,0,0,10.20155,4.390695,4.17116,0,0,0.493031,29.15525,0.493031,0,0.493031,39.00008,100,0.1596981,4.588276,8.161242,0,39.3568
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.14113,3.14113,0,-1,0,3.14113,290.1172,5.806505,0,0,9.112958,3.306453,3.14113,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,3.455243,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.202614,3.202614,0,0,0,3.202614,110.1969,0.1580096,0,0,3.529182,3.371172,3.202614,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,3.522875,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.113634,2.113634,0,0,0,2.113634,112.9509,0.1624899,0,0,2.387368,2.224878,2.113634,0,0,0,29.59898,0,0,0,39.00008,100,0.1596981,2.324998,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,5.516686,5.516686,0,0,0,5.516686,7.233268,0,8.881784E-16,0,0.3990367,5.807038,5.516686,0,0,0,29.59898,0,5.408001,-5.408001,33.29955,85.38328,0.1596981,6.068355,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,10.50929,8.36,0,-1,0,8.36,0,0,2.149293,3.200222,0,8.8,8.36,0,0,6.00889,24.19098,0,8.8,-8.8,24.02353,61.59867,0.1596981,11.56022,0,0,24.19098
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.451334,3.451334,0,-1,0,3.451334,0,0,4.440892E-16,0,0,3.632983,3.451334,0,0,15.78667,15.39098,0,3.632983,-3.632983,20.19403,51.77946,0.1596981,3.796467,0,0,15.39098
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,7.629719,7.629719,0,-1,0,7.629719,0,0,8.881784E-16,0.03269072,0,8.031283,7.629719,0,0,19.82332,11.75799,0,8.031283,-8.031283,11.72831,30.07254,0.1596981,8.392691,0,0,11.75799
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.4359444,0.4359444,0,-1,0,0.4359444,0,0,5.551115E-17,0,0,0.4588888,0.4359444,0,0,28.74696,3.726711,0,0.4588888,-0.4588888,11.2446,28.83226,0.1596981,0.4795388,0,0,3.726711
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.368829,1.368829,0,-1,0,1.368829,0,0,2.220446E-16,0,0,1.440873,1.368829,0,0,29.25684,3.267822,0,1.440873,-1.440873,9.725789,24.93787,0.1596981,1.505712,0,0,3.267822
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.526826,1.526826,0,-1,0,1.526826,0,0,2.220446E-16,0,0,1.607186,1.526826,0,0,30.85781,1.826949,0,1.607186,-1.607186,8.031667,20.59398,0.1596981,1.679509,0,0,1.826949
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.367022,0.2087751,0,-1,0,0.2087751,0,0,1.158247,1.294949,0,0.2197633,0.2087751,0,0,32.64357,0.2197633,0,0.2197633,-0.2197633,7.800015,20,0.1596981,1.503724,0,0,0.2197633
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.432854,0,0,-1,0,0,0,0,1.432854,1.57614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596981,1.57614,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.214842,0,0,-1,0,0,0,0,2.214842,2.436327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596981,2.436327,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596981,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.065457,1.065457,9.865457,0,2.831961,1.065457,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1598105,1.172002,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.898,1.898,10.698,0,3.042594,1.898,11.88606,0,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.15996,2.0878,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.408827,2.408827,11.20883,0,3.171833,2.408827,73.50281,0,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1600894,2.64971,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,3.988761,3.988761,0,0,0,3.988761,58.97242,0,0,0,2.352268,4.198696,3.988761,0,0,5.811601,24.36854,0,1.846427,-1.846427,31.54041,80.87267,0.1600894,4.387637,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.016652,3.016652,0,-1,0,3.016652,134.3597,0,0,0,4.053164,3.175423,3.016652,0,0,7.863186,22.52211,0.8777416,0,0.8777416,32.3731,83.00779,0.1600629,3.318317,3.242532,0,26.57528
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.077067,3.077067,0,0,0,3.077067,151.9482,0,0,0,4.67555,3.239018,3.077067,0,0,6.985445,23.31208,1.436532,0,1.436532,33.73592,86.50218,0.1600197,3.384774,3.74044,0,27.98763
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,10.00934,10.00934,11.53601,0,3.254611,10.00934,39.38213,0,0,0,3.941893,0,0,1.526669,1.450336,5.548913,24.60496,5.392229,0,5.392229,38.85143,99.61887,0.1601361,11.01028,3.153514,12,28.54685
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,7.966446,7.966446,3,0,1.095,7.966446,99.13242,2.512808,0,0,7.897331,5.227838,4.966446,0,0,0.1566845,29.45796,0.1566845,0,0.1566845,39.00008,100,0.1601314,8.763091,6.317864,12,37.35529
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.698698,1.698698,0,0,0,1.698698,536.2696,7.321497,0,0,9.1096,1.788103,1.698698,0,0,0,29.59898,0,0,0,39.00008,100,0.1601314,1.868568,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,8.78853,8.36,0,-1,0,8.36,78.67336,0,0.4285307,1.307384,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1601314,9.667384,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.160057,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,5.246822,5.246822,0,0,0,5.246822,86.05366,0,8.881784E-16,0,4.515082,5.52297,5.246822,0,0,0,29.59898,0,1.007888,-1.007888,37.93767,97.27589,0.160057,5.771504,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,4.825873,4.825873,0,0,0,4.825873,43.23873,0,0,0,2.086646,5.079866,4.825873,0,0,1.119876,28.59109,0,2.99322,-2.99322,34.78254,89.18582,0.160057,5.30846,1.669317,0,30.67774
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.5323544,0.5323544,0,0,0,0.5323544,78.89014,0,0,0,0.4199752,0.5603731,0.5323544,0,0,4.445675,25.59787,0,0.1403979,-0.1403979,34.63455,88.80635,0.160057,0.5855898,0.3359801,0,26.01785
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,6.343272,6.343272,0,-1,0,6.343272,0,0,8.881784E-16,0,0,6.677128,6.343272,0,0,4.601673,25.45747,0,6.677128,-6.677128,27.59624,70.75944,0.160057,6.977599,0,0,25.45747
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,15.93712,8.36,0,-1,0,8.36,0,0,7.577117,9.17083,0,8.8,8.36,0,0,12.02071,18.78034,0,8.8,-8.8,18.32022,46.97483,0.160057,17.53083,0,0,18.78034
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.054228,6.054228,0,-1,0,6.054228,0,0,8.881784E-16,0,0,6.372871,6.054228,0,0,21.79848,9.980344,0,6.372871,-6.372871,11.60263,29.75026,0.160057,6.65965,0,0,9.980344
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.750265,3.427099,0,-1,0,3.427099,0,0,0.3231666,0.6981932,0,3.607472,3.427099,0,0,28.87945,3.607472,0,3.607472,-3.607472,7.800015,20,0.160057,4.125292,0,0,3.607472
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.728443,0,0,-1,0,0,0,0,1.728443,1.901287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,1.901287,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.081244,0,0,-1,0,0,0,0,1.081244,1.189368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,1.189368,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4479055,0,0,-1,0,0,0,0,0.4479055,0.4926961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,0.4926961,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.7498464,0,0,-1,0,0,0,0,0.7498464,0.8248311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,0.8248311,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.480757,0,0,-1,0,0,0,0,1.480757,1.628832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160057,1.628832,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.6780075,0.6780075,9.478007,0,2.733936,0.6780075,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1601477,0.7458082,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.86007,1.86007,10.66007,0,3.032998,1.86007,12.8027,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1602931,2.046077,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,4.780291,4.780291,12,0,3.372,4.780291,32.2543,0,0,0,1.54185,0,0,7.219709,6.858724,15.92961,15.26233,8.400573,0,8.400573,31.8574,81.68549,0.160498,5.25832,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,9.462633,9.462633,12,0,3.372,9.462633,33.62337,0,0,0,3.181656,0,0,2.537367,2.410498,7.529041,22.82284,5.592155,0,5.592155,37.16259,95.28849,0.1606224,10.4089,2.545325,12,26.0045
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,8.312542,8.312542,0,-1,0,8.312542,67.76418,0,0,0.7837965,5.632926,8.750045,8.312542,0,0,1.936887,27.85578,0,3.117119,-3.117119,33.87685,86.86356,0.1606224,9.143797,4.506341,0,33.4887
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,4.422348,4.422348,0,0,0,4.422348,144.7322,0,0,0,6.400561,4.655103,4.422348,0,0,5.400352,24.73866,1.745458,0,1.745458,35.53274,91.10941,0.16057,4.864582,5.120449,0,31.13922
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,9.775584,9.775584,4.420269,0,1.454328,9.775584,95.05385,0,0,0,9.292068,5.637174,5.355316,0,0,3.654894,26.30957,3.654894,0,3.654894,39.00008,100,0.1605349,10.75314,7.433655,12,35.60164
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.292305,4.292305,0,0,0,4.292305,150.6404,1.947731,0,0,6.465946,4.518215,4.292305,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,4.721535,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.369681,2.369681,0,0,0,2.369681,243.1842,3.268288,0,0,5.762689,2.494401,2.369681,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,2.606649,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,8.897447,8.36,0,-1,0,8.36,113.7198,0.7069783,0.5374469,1.427192,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,9.787191,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.208673,4.208673,0,0,0,4.208673,176.396,2.993746,0,0,7.423927,4.430182,4.208673,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,4.629539,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.761273,2.761273,0,0,0,2.761273,198.3234,2.569647,0,0,5.476251,2.906604,2.761273,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,3.037401,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,10.89158,10.89158,10.5867,0,3.014436,10.89158,2.946525,0,0,0,0.3209232,0.3209232,0.304877,0,0,0,29.59898,0,0,0,39.00008,100,0.1605349,11.98074,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,9.95552,8.36,0,-1,0,8.36,0,0,1.595519,2.591071,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1605349,10.95107,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,8.057141,8.057141,0,-1,0,8.057141,0,0,1.776357E-15,0.5028558,0,8.481202,8.057141,0,0,9.777778,20.79898,0,8.481202,-8.481202,20.78409,53.29244,0.1605349,8.862856,0,0,20.79898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,6.858247,6.858247,0,-1,0,6.858247,0,0,8.881784E-16,0,0,7.219207,6.858247,0,0,19.20134,12.31778,0,7.219207,-7.219207,13.17438,33.78039,0.1605349,7.544071,0,0,12.31778
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1653247,0.1653247,0,-1,0,0.1653247,0,0,2.775558E-17,0,0,0.174026,0.1653247,0,0,27.22268,5.098569,0,0.174026,-0.174026,12.99094,33.31004,0.1605349,0.1818572,0,0,5.098569
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41604,4.924543,0,0,0,12.99094,33.31004,0.1605349,0,0,0,4.924543
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41604,4.924543,0,0,0,12.99094,33.31004,0.1605349,0,0,0,4.924543
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.200467,3.200467,0,-1,0,3.200467,0,0,0,0,0,3.368913,3.200467,0,0,27.41604,4.924543,0,3.368913,-3.368913,9.439795,24.20455,0.1605349,3.520514,0,0,4.924543
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.13434,1.477849,0,-1,0,1.477849,0,0,0.6564902,0.8699241,0,1.555631,1.477849,0,0,31.15928,1.555631,0,1.555631,-1.555631,7.800015,20,0.1605349,2.347774,0,0,1.555631
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.393013,0,0,-1,0,0,0,0,1.393013,1.532315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605349,1.532315,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605349,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.41809,2.41809,11.21809,0,3.174177,2.41809,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1607154,2.659899,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.160766,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1607947,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,7.387713,7.387713,0,0,0,7.387713,40.81029,0,0,0,3.014947,7.77654,7.387713,0,0,6.891512,23.39662,0,4.761593,-4.761593,27.44305,70.36667,0.1607947,8.126485,2.411958,0,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.031733,4.031733,0,-1,0,4.031733,123.0841,0,0,0,4.962422,4.243929,4.031733,0,0,12.18217,18.63502,0.7184932,0,0.7184932,28.12468,72.11441,0.1607732,4.434906,3.969938,0,23.59745
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.914286,1.914286,0,0,0,1.914286,283.6271,0,0,0,5.429435,2.015038,1.914286,0,0,11.46368,19.28167,3.414397,0,3.414397,31.36386,80.41999,0.1606713,2.105715,4.343548,0,24.7111
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,3.811445,3.811445,0,0,0,3.811445,162.4546,0,0,0,6.191868,4.012047,3.811445,0,0,8.049282,22.35462,2.179821,0,2.179821,33.43182,85.72244,0.1606063,4.192589,4.953495,0,28.54649
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.503708,2.503708,0,0,0,2.503708,379.5997,0.9991243,0,0,9.504066,2.635482,2.503708,0,0,5.869461,24.31646,5.869461,0,5.869461,39.00008,100,0.1604315,2.754079,7.603253,0,33.82053
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604315,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,6.554596,6.554596,0,-1,0,6.554596,96.99097,8.881784E-16,0,0,6.357367,6.899575,6.554596,0,0,0,29.59898,0,0.5422085,-0.5422085,38.42854,98.53452,0.1604315,7.210056,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.8200046,0.8200046,0,0,0,0.8200046,698.0265,4.258233,0,0,5.723849,0.8631627,0.8200046,0,0,0.6024539,29.05677,0.6024539,0,0.6024539,39.00008,100,0.1604136,0.902005,4.579079,0,34.78062
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.409016,1.409016,0,0,0,1.409016,262.9054,2.221204,0,0,3.704379,1.483174,1.409016,0,0,0,29.59898,0,0,0,39.00008,100,0.1604136,1.549917,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.2873041,0.2873041,0,0,0,0.2873041,781.2419,1.942115,0,0,2.24454,0.3024254,0.2873041,0,0,0,29.59898,0,0,0,39.00008,100,0.1604136,0.3160345,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,6.531107,6.531107,0,0,0,6.531107,6.845446,0,0,0,0.4470834,6.87485,6.531107,0,0,0,29.59898,0,6.427766,-6.427766,32.22462,82.62706,0.1604136,7.184218,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,3.648986,3.648986,0,-1,0,3.648986,0,0,4.440892E-16,0,0,3.841038,3.648986,0,0,7.141963,23.17121,0,3.841038,-3.841038,28.17581,72.24551,0.1604136,4.013885,0,0,23.17121
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.6544831,0.6544831,0,-1,0,0.6544831,0,0,0,0,0,0.6889296,0.6544831,0,0,11.40978,19.33017,0,0.6889296,-0.6889296,27.44961,70.38348,0.1604136,0.7199314,0,0,19.33017
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.532355,2.532355,0,-1,0,2.532355,0,0,0,0,0,2.665637,2.532355,0,0,12.17526,18.64124,0,2.665637,-2.665637,24.63978,63.17881,0.1604136,2.78559,0,0,18.64124
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.769301,2.769301,0,-1,0,2.769301,0,0,4.440892E-16,0,0,2.915054,2.769301,0,0,15.13708,15.97561,0,2.915054,-2.915054,21.56705,55.30001,0.1604136,3.046231,0,0,15.97561
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.296923,1.296923,0,-1,0,1.296923,0,0,2.220446E-16,0,0,1.365182,1.296923,0,0,18.37603,13.06055,0,1.365182,-1.365182,20.12802,51.6102,0.1604136,1.426615,0,0,13.06055
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.977794,1.977794,0,-1,0,1.977794,0,0,4.440892E-16,0,0,2.081888,1.977794,0,0,19.8929,11.69537,0,2.081888,-2.081888,17.93352,45.98328,0.1604136,2.175573,0,0,11.69537
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.542544,1.542544,0,-1,0,1.542544,0,0,0,0,0,1.62373,1.542544,0,0,22.20611,9.613483,0,1.62373,-1.62373,16.22195,41.59467,0.1604136,1.696798,0,0,9.613483
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.067192,1.067192,0,-1,0,1.067192,0,0,2.220446E-16,0,0,1.12336,1.067192,0,0,24.01025,7.989753,0,1.12336,-1.12336,15.03783,38.55846,0.1604136,1.173911,0,0,7.989753
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.135961,1.135961,0,-1,0,1.135961,0,0,0,0,0,1.195748,1.135961,0,0,25.25843,6.866393,0,1.195748,-1.195748,13.7774,35.3266,0.1604136,1.249557,0,0,6.866393
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58704,5.670644,0,0,0,13.7774,35.3266,0.1604136,0,0,0,5.670644
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.410494,2.410494,0,0,0,2.410494,0,0,0,0,0,2.537362,2.410494,0,0,26.58704,5.670644,0,2.537362,-2.537362,11.10279,28.46862,0.1604136,2.651543,0,0,5.670644
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.056772,2.056772,0,0,0,2.056772,4.698039,0,4.440892E-16,0,0.09662796,2.165024,2.056772,0,0,29.40633,3.133282,0,2.068396,-2.068396,8.922505,22.87817,0.1604136,2.26245,0.07730237,0,3.22991
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1862884,0.1862884,0,0,0,0.1862884,1147.172,0,0,0,2.137049,0.1960931,0.1862884,0,0,31.70455,1.064887,1.940956,0,1.940956,10.76386,27.59958,0.1603559,0.2049173,1.709639,0,3.201936
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,29.76359,2.811747,3.913082,0,3.913082,14.47613,37.11821,0.1602397,0,3.130466,0,6.724829
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,11.42848,8.36,0,-1,0,8.36,77.40665,0,3.06848,5.324955,6.471196,8.8,8.36,0,0,25.85051,6.333521,0,2.328804,-2.328804,12.02136,30.82393,0.1602397,12.57133,5.176957,0,12.80472
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0,0,0,9.220527,0,0,0,0,28.43807,4.004717,9.220527,0,9.220527,20.76872,53.25302,0.1599666,0,7.376421,0,13.22524
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,6.324842,6.324842,0,0,0,6.324842,166.0405,0,0,0,10.5018,6.657728,6.324842,0,0,19.21754,12.30319,3.844071,0,3.844071,24.41552,62.60378,0.159853,6.957326,8.40144,0,22.80499
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.849827,2.849827,0,0,0,2.849827,350.32,0,0,0,9.983513,2.999818,2.849827,0,0,15.37347,15.76285,6.983695,0,6.983695,31.04084,79.59174,0.159647,3.13481,7.98681,0,25.74637
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,0,0,0,8.237784,0,0,0,0,8.389775,22.04818,8.237784,0,8.237784,38.85589,99.63028,0.1594047,0,6.590228,0,30.28596
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.117919,0,0,5.26991,0,0,0,0,0.1519909,29.46219,0.1519909,0,0.1519909,39.00008,100,0.1594003,0,4.215928,0,34.7321
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.7094649,0.7094649,0,0,0,0.7094649,948.8585,5.985013,0,0,6.731818,0.7468052,0.7094649,0,0,0,29.59898,0,0,0,39.00008,100,0.1594003,0.7804114,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594003,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.486523,4.486523,0,0,0,4.486523,51.06327,0,0,0,2.290966,4.722656,4.486523,0,0,0,29.59898,0,2.43169,-2.43169,36.43685,93.42764,0.1594003,4.935175,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,2.701878,27.16729,0.3356015,0,0.3356015,36.75523,94.244,0.1593904,0,0.2684812,0,27.50289
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,7.879777,7.879777,0,-1,0,7.879777,0,0,8.881784E-16,0.307755,0,8.294502,7.879777,0,0,2.366276,27.46933,0,8.294502,-8.294502,28.01206,71.82565,0.1593904,8.667755,0,0,27.46933
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.216658,0.216658,0,-1,0,0.216658,0,0,2.775558E-17,0,0,0.2280611,0.216658,0,0,11.58239,19.17483,0,0.2280611,-0.2280611,27.77166,71.20924,0.1593904,0.2383238,0,0,19.17483
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83579,18.94677,0,0,0,27.77166,71.20924,0.1593904,0,0,0,18.94677
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.4243965,0.4243965,0,-1,0,0.4243965,0,0,5.551115E-17,0,0,0.4467332,0.4243965,0,0,11.83579,18.94677,0,0.4467332,-0.4467332,27.30076,70.00182,0.1593904,0.4668362,0,0,18.94677
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.9304043,0.9304043,0,-1,0,0.9304043,0,0,1.110223E-16,0,0,0.979373,0.9304043,0,0,12.33216,18.50003,0,0.979373,-0.979373,26.26841,67.35477,0.1593904,1.023445,0,0,18.50003
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42035,17.52066,0,0,0,26.26841,67.35477,0.1593904,0,0,0,17.52066
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.547895,1.547895,0,-1,0,1.547895,0,0,2.220446E-16,0,0,1.629363,1.547895,0,0,13.42035,17.52066,0,1.629363,-1.629363,24.55091,62.95093,0.1593904,1.702685,0,0,17.52066
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2254175,0.2254175,0,-1,0,0.2254175,0,0,2.775558E-17,0,0,0.2372815,0.2254175,0,0,15.23076,15.8913,0,0.2372815,-0.2372815,24.3008,62.30961,0.1593904,0.2479592,0,0,15.8913
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2534266,0.2534266,0,-1,0,0.2534266,0,0,5.551115E-17,0,0,0.2667648,0.2534266,0,0,15.4944,15.65401,0,0.2667648,-0.2667648,24.0196,61.5886,0.1593904,0.2787692,0,0,15.65401
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79081,15.38725,0,0,0,24.0196,61.5886,0.1593904,0,0,0,15.38725
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.26059,1.26059,0,0,0,1.26059,0,0,0,0,0,1.326936,1.26059,0,0,15.79081,15.38725,0,1.326936,-1.326936,22.62089,58.00216,0.1593904,1.386649,0,0,15.38725
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,17.26518,14.06031,0.1105587,0,0.1105587,22.72577,58.2711,0.1593872,0,0.08844693,0,14.17087
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.373974,1.373974,0,0,0,1.373974,60.49817,0,0,0,0.8312289,1.446288,1.373974,0,0,17.15462,14.15982,0,0.6150592,-0.6150592,22.07744,56.60872,0.1593872,1.511371,0.6649832,0,14.99105
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.349524,2.349524,0,0,0,2.349524,30.30396,0,4.440892E-16,0,0.7119985,2.473182,2.349524,0,0,17.83802,13.54476,0,1.761184,-1.761184,20.22099,51.84859,0.1593872,2.584476,0.5695988,0,14.25676
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.707384,1.707384,0,-1,0,1.707384,72.65801,0,0,0,1.240551,1.797246,1.707384,0,0,19.79489,11.78357,0,0.556695,-0.556695,19.63418,50.34396,0.1593872,1.878122,0.9924409,0,13.02412
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,6.175098,6.175098,0,0,0,6.175098,19.48024,0,8.881784E-16,0,1.202924,6.500103,6.175098,0,0,20.41344,11.22688,0,5.297179,-5.297179,14.05047,36.02677,0.1593872,6.792608,0.9623391,0,12.4298
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,12.3855,12.3855,12,0,3.372,12.3855,9.921549,0,0,0,1.228833,0.4057851,0.3854958,0,0,26.2992,5.929699,0.8230479,0,0.8230479,14.83128,38.02885,0.1594035,13.62405,0.9830664,12,7.158532
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.080479,1.080479,9.880479,0,2.835761,1.080479,315.0686,0,0,0,3.40425,0,0,8.8,8.36,25.47615,6.670443,11.76425,0,11.76425,25.99183,66.64558,0.1594143,1.188527,2.7234,12,10.07469
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,6.175353,6.175353,11.90282,0,3.347414,6.175353,48.81435,0,0,0,3.014459,0,0,5.727471,5.441098,13.7119,17.25827,8.455557,0,8.455557,34.01347,87.21386,0.1596101,6.792888,2.411567,12,20.27273
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.541188,4.541188,0,-1,0,4.541188,42.26342,0,8.881784E-16,0,1.919261,4.780198,4.541188,0,0,5.256344,24.86827,0,2.860936,-2.860936,30.99778,79.48133,0.1596101,4.995306,1.535409,0,26.78753
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,5.477137,5.477137,0,0,0,5.477137,24.32628,0,0,0,1.332384,5.765407,5.477137,0,0,8.435163,22.00733,0,4.433023,-4.433023,26.32496,67.49977,0.1596101,6.02485,1.065907,0,23.33972
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,5.529661,5.529661,0,0,0,5.529661,1.651198,0,0,0,0.09130567,5.820696,5.529661,0,0,13.36074,17.57431,0,5.72939,-5.72939,20.28566,52.0144,0.1596101,6.082627,0.07304453,0,17.66562
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.609844,1.609844,0,0,0,1.609844,27.56659,0,2.220446E-16,0,0.443779,1.694572,1.609844,0,0,19.72673,11.84492,0,1.250793,-1.250793,18.9672,48.63376,0.1596101,1.770828,0.3550232,0,12.2887
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.521982,3.521982,0,0,0,3.521982,6.026779,0,4.440892E-16,0,0.2122621,3.70735,3.521982,0,0,21.1165,10.59412,0,3.495088,-3.495088,15.28306,39.18725,0.1596101,3.874181,0.1698097,0,10.80639
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99994,7.099037,0,0,0,15.28306,39.18725,0.1596101,0,0,0,7.099037
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,9.757395,6.744085,0,-1,0,6.744085,0,0,3.01331,3.989049,0,7.099037,6.744085,0,0,24.99994,7.099037,0,7.099037,-7.099037,7.800015,20,0.1596101,10.73313,0,0,7.099037
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.538035,0,0,-1,0,0,0,0,4.538035,4.991838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,4.991838,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.249308,0,0,-1,0,0,0,0,1.249308,1.374238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,1.374238,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1973809,0,0,-1,0,0,0,0,0.1973809,0.217119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,0.217119,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.780824,0,0,-1,0,0,0,0,1.780824,1.958906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,1.958906,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.8716472,0,0,-1,0,0,0,0,0.8716472,0.9588119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,0.9588119,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.727573,0,0,-1,0,0,0,0,1.727573,1.900331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,1.900331,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2647789,0,0,-1,0,0,0,0,0.2647789,0.2912568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,0.2912568,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.253112,0,0,-1,0,0,0,0,1.253112,1.378423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596101,1.378423,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.581165,2.581165,11.38117,0,3.215435,2.581165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1597973,2.839282,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.063344,2.063344,10.86334,0,3.084426,2.063344,11.39006,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1599504,2.269678,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,8.564012,8.564012,12,0,3.372,8.564012,6.020082,0,0,0,0.5155605,0,0,3.435988,3.264189,15.93274,15.25951,3.779749,0,3.779749,27.47074,70.43766,0.1600416,9.420413,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,12.15299,18.66129,9.067131,0,9.067131,36.07257,92.4936,0.1600743,0,0.5657045,12,19.36842
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,8.976675,8.36,0,-1,0,8.36,17.30828,0,0.6166753,1.514343,1.446972,8.8,8.36,0,0,3.085858,26.82171,0,7.353028,-7.353028,28.3218,72.61987,0.1600743,9.874343,1.157578,0,28.26868
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,4.983869,4.983869,0,0,0,4.983869,61.10684,0,0,0,3.045485,5.246178,4.983869,0,0,11.25589,19.46868,0,2.200693,-2.200693,26.00207,66.67184,0.1600743,5.482256,2.436388,0,22.51416
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.372921,2.372921,0,0,0,2.372921,152.175,0,0,0,3.610994,2.497812,2.372921,0,0,13.7011,17.26799,1.113182,0,1.113182,27.05813,69.37968,0.1600418,2.610213,2.888795,0,20.87898
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,5.66699,5.66699,0,0,0,5.66699,38.96926,0,0,0,2.208385,5.965253,5.66699,0,0,12.58792,18.26985,0,3.756869,-3.756869,23.09804,59.22563,0.1600418,6.233689,1.766708,0,20.47823
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,7.166687,7.166687,0,0,0,7.166687,17.34417,0,0,0,1.243002,7.543882,7.166687,0,0,16.76222,14.51298,0,6.300879,-6.300879,16.45633,42.19563,0.1600418,7.883357,0.9944017,0,15.75598
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.512359,3.512359,0,-1,0,3.512359,84.04304,0,0,0,2.951893,3.69722,3.512359,0,0,23.7632,8.212101,0,0.7453268,-0.7453268,15.67069,40.18117,0.1600418,3.863595,2.361515,0,11.16399
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,11.18312,11.18312,12,0,3.372,11.18312,27.33938,0,0,0,3.057395,0,0,0.8168812,0.7760372,24.59134,7.466774,3.833433,0,3.833433,19.3074,49.50606,0.1601207,12.30143,2.445916,12,10.52417
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,6.435423,6.435423,12,0,3.372,6.435423,52.76544,0,0,0,3.395679,0,0,5.564577,5.286347,20.7579,10.91686,8.682027,0,8.682027,27.54389,70.62523,0.1603175,7.078966,2.716544,12,14.31254
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,2.923254,2.923254,11.72325,0,3.301983,2.923254,50.79304,0,0,0,1.48481,0,0,8.8,8.36,12.07588,18.73069,9.84481,0,9.84481,36.8835,94.57289,0.1604763,3.215579,1.187848,12,20.2155
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,2.231068,27.59102,0.3929152,0,0.3929152,37.25625,95.52866,0.1604648,0,0.3143322,0,27.98393
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,7.964937,7.964937,0,-1,0,7.964937,0,0,0,0.4014308,0,8.384145,7.964937,0,0,1.838153,27.94464,0,8.384145,-8.384145,28.41859,72.86803,0.1604648,8.761431,0,0,27.94464
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,8.730519,8.36,0,-1,0,8.36,0,0,0.3705191,1.243571,0,8.8,8.36,0,0,11.15387,19.5605,0,8.8,-8.8,19.14257,49.08343,0.1604648,9.603571,0,0,19.5605
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.93165,10.7605,0,0,0,19.14257,49.08343,0.1604648,0,0,0,10.7605
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.401791,1.401791,0,-1,0,1.401791,0,0,0,0,0,1.475569,1.401791,0,0,20.93165,10.7605,0,1.475569,-1.475569,17.58719,45.09526,0.1604648,1.54197,0,0,10.7605
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.538407,2.538407,0,-1,0,2.538407,0,0,4.440892E-16,0,0,2.672007,2.538407,0,0,22.57117,9.284927,0,2.672007,-2.672007,14.77065,37.87337,0.1604648,2.792247,0,0,9.284927
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.179704,1.179704,0,-1,0,1.179704,0,0,0,0,0,1.241794,1.179704,0,0,25.54006,6.61292,0,1.241794,-1.241794,13.46168,34.51706,0.1604648,1.297675,0,0,6.61292
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.343461,1.343461,0,-1,0,1.343461,0,0,2.220446E-16,0,0,1.414169,1.343461,0,0,26.91984,5.371126,0,1.414169,-1.414169,11.97101,30.69485,0.1604648,1.477807,0,0,5.371126
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.348717,1.348717,0,-1,0,1.348717,0,0,0,0,0,1.419702,1.348717,0,0,28.49113,3.956957,0,1.419702,-1.419702,10.47452,26.85768,0.1604648,1.483589,0,0,3.956957
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.926602,1.926602,0,-1,0,1.926602,0,0,4.440892E-16,0,0,2.028002,1.926602,0,0,30.06858,2.537255,0,2.028002,-2.028002,8.336815,21.37641,0.1604648,2.119262,0,0,2.537255
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.7710575,0.4837901,0,-1,0,0.4837901,0,0,0.2872674,0.3643731,0,0.5092527,0.4837901,0,0,32.32192,0.5092527,0,0.5092527,-0.5092527,7.800015,20,0.1604648,0.8481632,0,0,0.5092527
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.7026,1.7026,10.5026,0,2.993158,1.7026,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1606041,1.872859,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.006656,1.006656,9.806657,0,2.817084,1.006656,19.8187,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1607016,1.107322,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.498295,2.498295,11.2983,0,3.194468,2.498295,75.88693,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1608254,2.748124,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.767678,3.767678,0,0,0,3.767678,131.3031,0,0,0,4.947078,3.965976,3.767678,0,0,5.712368,24.45785,0.9811013,0,0.9811013,34.5116,88.49112,0.1607969,4.144445,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.177225,3.177225,0,-1,0,3.177225,184.2592,0,0,0,5.854328,3.344447,3.177225,0,0,4.731266,25.34084,2.509881,0,2.509881,36.89268,94.59644,0.160724,3.494947,4.683462,0,31.19517
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,5.461826,5.461826,0,0,0,5.461826,152.6123,0.364743,0,0,8.33542,5.74929,5.461826,0,0,2.221386,27.59973,2.221386,0,2.221386,39.00008,100,0.1606595,6.008009,6.668336,0,35.93515
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.401108,3.401108,0,0,0,3.401108,236.2519,4.455068,0,0,8.035181,3.580113,3.401108,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,3.741218,6.428145,0,37.63416
