Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.485752,2.485752,0,0,0,2.485752,253.6853,3.689406,0,0,6.305987,2.616581,2.485752,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,2.734328,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,3.717921,3.717921,0,-1,0,3.717921,197.7588,3.438915,0,0,7.352516,3.913601,3.717921,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,4.089714,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,2.885895,2.885895,0,0,0,2.885895,155.7508,1.45702,0,0,4.494805,3.037785,2.885895,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,3.174485,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.8459762,0.8459762,0,0,0,0.8459762,252.8976,1.248952,0,0,2.139453,0.8905012,0.8459762,0,0,0,29.59898,0,0,0,39.00008,100,0.1606595,0.9305738,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.164948,3.164948,0,0,0,3.164948,14.48086,0,0,0,0.4583116,3.331524,3.164948,0,0,0,29.59898,0,2.873213,-2.873213,35.97145,92.23429,0.1606595,3.481443,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,4.947187,4.947187,0,-1,0,4.947187,0,0,8.881784E-16,0,0,5.207565,4.947187,0,0,3.192458,26.72577,0,5.207565,-5.207565,30.48219,78.15931,0.1606595,5.441906,0,0,26.72577
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,6.721384,6.721384,0,-1,0,6.721384,0,0,8.881784E-16,0,0,7.075141,6.721384,0,0,8.978642,21.5182,0,7.075141,-7.075141,23.02434,59.03664,0.1606595,7.393523,0,0,21.5182
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83991,14.44306,0,0,0,23.02434,59.03664,0.1606595,0,0,0,14.44306
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.747017,1.747017,0,-1,0,1.747017,0,0,2.220446E-16,0,0,1.838966,1.747017,0,0,16.83991,14.44306,0,1.838966,-1.838966,21.0859,54.06629,0.1606595,1.921719,0,0,14.44306
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1503718,0.1503718,0,-1,0,0.1503718,0,0,0,0,0,0.1582861,0.1503718,0,0,18.88321,12.60409,0,0.1582861,-0.1582861,20.91905,53.63848,0.1606595,0.165409,0,0,12.60409
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2073093,0.2073093,0,-1,0,0.2073093,0,0,2.775558E-17,0,0,0.2182203,0.2073093,0,0,19.05908,12.44581,0,0.2182203,-0.2182203,20.68902,53.04867,0.1606595,0.2280402,0,0,12.44581
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.911169,1.911169,0,-1,0,1.911169,0,0,2.220446E-16,0,0,2.011757,1.911169,0,0,19.30155,12.22759,0,2.011757,-2.011757,18.56845,47.61131,0.1606595,2.102286,0,0,12.22759
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.8736817,0.8736817,0,-1,0,0.8736817,0,0,1.110223E-16,0,0,0.9196649,0.8736817,0,0,21.53683,10.21583,0,0.9196649,-0.9196649,17.59903,45.12564,0.1606595,0.9610499,0,0,10.21583
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.757727,1.757727,0,-1,0,1.757727,0,0,2.220446E-16,0,0,1.850239,1.757727,0,0,22.55868,9.296165,0,1.850239,-1.850239,15.64871,40.12482,0.1606595,1.9335,0,0,9.296165
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2668847,0.2668847,0,-1,0,0.2668847,0,0,5.551115E-17,0,0,0.2809312,0.2668847,0,0,24.6145,7.445926,0,0.2809312,-0.2809312,15.35258,39.36552,0.1606595,0.2935731,0,0,7.445926
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.362702,1.362702,0,0,0,1.362702,0,0,2.220446E-16,0,0,1.434423,1.362702,0,0,24.92665,7.164995,0,1.434423,-1.434423,13.84057,35.48857,0.1606595,1.498972,0,0,7.164995
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.569954,2.569954,0,0,0,2.569954,8.861931,0,4.440892E-16,0,0.2277476,2.705215,2.569954,0,0,26.52045,5.730572,0,2.477468,-2.477468,11.22909,28.79248,0.1606595,2.82695,0.1821981,0,5.95832
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,6.196425,6.196425,12,0,3.372,6.196425,21.95778,0,0,0,1.360597,0,0,5.803575,5.513396,29.27319,3.253104,6.873993,0,6.873993,17.75033,45.51358,0.1608201,6.816068,1.088478,12,4.613701
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,5.914502,5.914502,11.74351,0,3.307107,5.914502,54.06554,0,0,0,3.197708,0,0,5.829004,5.537554,22.3992,9.439698,8.735262,0,8.735262,26.03733,66.76225,0.1610098,6.505952,2.558166,12,12.63741
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,13.66394,17.30143,6.865582,0,6.865582,32.55059,83.46289,0.1608109,0,5.492466,0,24.16702
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,1.311182,0,0,8.109538,0,0,0,0,6.798355,23.48046,6.798355,0,6.798355,39.00008,100,0.1606145,0,6.48763,0,31.59
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,7.294909,7.294909,0,0,0,7.294909,115.0884,0.7167401,0,0,8.395591,7.678851,7.294909,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,8.0244,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.463092,3.463092,0,0,0,3.463092,249.3329,4.989269,0,0,8.634628,3.64536,3.463092,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,3.809401,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,7.883061,7.883061,3.131875,0,1.128364,7.883061,63.44298,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,8.671368,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.588071,2.588071,0,-1,0,2.588071,216.0529,2.867316,0,0,5.591601,2.724285,2.588071,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,2.846878,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,7.905732,7.905732,5.060935,0,1.616417,7.905732,37.87787,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1606145,8.696305,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,5.846651,5.846651,0,0,0,5.846651,16.77969,0,0,0,0.9810498,6.154369,5.846651,0,0,0,29.59898,0,5.173319,-5.173319,33.54692,86.01757,0.1606145,6.431316,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.337768,4.337768,0,0,0,4.337768,7.459872,0,0,0,0.3235919,4.566072,4.337768,0,0,5.748133,24.42566,0,4.24248,-4.24248,29.07495,74.55102,0.1606145,4.771545,0.2588736,0,24.74925
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.462,20.18318,0,0,0,29.07495,74.55102,0.1606145,0,0,0,20.18318
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.049867,3.049867,0,-1,0,3.049867,0,0,4.440892E-16,0,0,3.210386,3.049867,0,0,10.462,20.18318,0,3.210386,-3.210386,25.69091,65.874,0.1606145,3.354853,0,0,20.18318
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.02909,16.97279,0,0,0,25.69091,65.874,0.1606145,0,0,0,16.97279
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.099005,2.099005,0,-1,0,2.099005,0,0,0,0,0,2.209478,2.099005,0,0,14.02909,16.97279,0,2.209478,-2.209478,23.36192,59.90223,0.1606145,2.308905,0,0,16.97279
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48407,14.76332,0,0,0,23.36192,59.90223,0.1606145,0,0,0,14.76332
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.9583108,0.9583108,0,-1,0,0.9583108,0,0,2.220446E-16,0,0,1.008748,0.9583108,0,0,16.48407,14.76332,0,1.008748,-1.008748,22.2986,57.17579,0.1606145,1.054142,0,0,14.76332
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.017182,1.017182,0,-1,0,1.017182,0,0,0,0,0,1.070717,1.017182,0,0,17.6049,13.75457,0,1.070717,-1.070717,21.16997,54.28186,0.1606145,1.1189,0,0,13.75457
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.617601,1.617601,0,-1,0,1.617601,0,0,0,0,0,1.702738,1.617601,0,0,18.79459,12.68385,0,1.702738,-1.702738,19.37512,49.6797,0.1606145,1.779362,0,0,12.68385
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.604176,2.604176,0,-1,0,2.604176,0,0,4.440892E-16,0,0,2.741238,2.604176,0,0,20.68652,10.98111,0,2.741238,-2.741238,16.4856,42.27069,0.1606145,2.864594,0,0,10.98111
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.389943,0.389943,0,-1,0,0.389943,0,0,5.551115E-17,0,0,0.4104663,0.389943,0,0,23.73234,8.239873,0,0.4104663,-0.4104663,16.05293,41.16129,0.1606145,0.4289373,0,0,8.239873
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.8225684,0.8225684,0,0,0,0.8225684,0,0,0,0,0,0.8658614,0.8225684,0,0,24.18841,7.829407,0,0.8658614,-0.8658614,15.14024,38.82104,0.1606145,0.9048252,0,0,7.829407
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,25.15048,6.963545,0.1089012,0,0.1089012,15.24355,39.08595,0.1606114,0,0.08712099,0,7.072446
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.08595,6.08595,0,0,0,6.08595,41.44377,0,8.881784E-16,0,2.522247,6.406263,6.08595,0,0,25.04158,7.061556,0,3.884016,-3.884016,11.14944,28.58824,0.1606114,6.694545,2.017798,0,9.583803
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.273313,3.273313,0,0,0,3.273313,164.1365,0,0,0,5.3727,3.445592,3.273313,0,0,29.35715,3.17754,1.927108,0,1.927108,12.97765,33.27596,0.1605558,3.600644,4.29816,0,8.550241
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.578544,3.578544,0,-1,0,3.578544,154.4235,0,0,0,5.526113,3.766889,3.578544,0,0,27.43005,4.911937,1.759224,0,1.759224,14.6466,37.55531,0.1605051,3.936399,4.42089,0,10.43805
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,25.67082,6.495239,6.011096,0,6.011096,20.34922,52.17739,0.160332,0,4.808877,0,12.50633
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.22722,4.22722,0,0,0,4.22722,205.6523,0,0,0,8.693377,4.449706,4.22722,0,0,19.65973,11.90522,4.243671,0,4.243671,24.37512,62.50019,0.1602101,4.649942,6.954701,0,20.5986
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,0,0,0,9.379368,0,0,0,0,15.41605,15.72453,9.379368,0,9.379368,33.27317,85.31566,0.1599413,0,7.503494,0,25.1039
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,11.52053,11.52053,10.01649,0,2.870173,11.52053,66.1418,0,0,0,7.619888,1.583201,1.504041,0,0,6.036687,24.16596,6.036687,0,6.036687,39.00008,100,0.1600568,12.67259,6.095911,12,31.78585
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,8.200047,8.200047,0,-1,0,8.200047,65.67323,0,0,0.6600514,5.385235,8.631628,8.200047,0,0,0,29.59898,0,3.246393,-3.246393,35.57808,91.22566,0.1600568,9.020051,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.482789,4.482789,0,0,0,4.482789,115.3363,0,0,0,5.170282,4.718725,4.482789,0,0,3.607103,26.35258,0.4515575,0,0.4515575,36.00647,92.32408,0.1600439,4.931067,4.136226,0,31.52287
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0.7258517,0,0,3.881398,0,0,0,0,3.155546,26.75899,3.155546,0,3.155546,39.00008,100,0.1599537,0,3.105118,0,30.64038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,3.960048,3.960048,0,0,0,3.960048,54.31665,0,0,0,2.150966,4.168471,3.960048,0,0,0,29.59898,0,2.017506,-2.017506,36.87344,94.5471,0.1599537,4.356053,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,6.589828,6.589828,0,0,0,6.589828,7.163773,0,8.881784E-16,0,0.4720803,6.93666,6.589828,0,0,2.241673,27.58147,0,6.46458,-6.46458,30.05917,77.07465,0.1599537,7.24881,0.3776642,0,28.05355
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.0334,3.0334,0,-1,0,3.0334,0,0,0,0,0,3.193053,3.0334,0,0,9.424541,21.11689,0,3.193053,-3.193053,26.6934,68.44448,0.1599537,3.33674,0,0,21.11689
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97238,17.92384,0,0,0,26.6934,68.44448,0.1599537,0,0,0,17.92384
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.258556,2.258556,0,-1,0,2.258556,0,0,0,0,0,2.377427,2.258556,0,0,12.97238,17.92384,0,2.377427,-2.377427,24.18737,62.01878,0.1599537,2.484411,0,0,17.92384
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.48423,1.48423,0,-1,0,1.48423,0,0,2.220446E-16,0,0,1.562347,1.48423,0,0,15.61396,15.54641,0,1.562347,-1.562347,22.54051,57.79607,0.1599537,1.632653,0,0,15.54641
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.125859,1.125859,0,-1,0,1.125859,0,0,2.220446E-16,0,0,1.185115,1.125859,0,0,17.3499,13.98407,0,1.185115,-1.185115,21.29129,54.59295,0.1599537,1.238445,0,0,13.98407
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.6910673,0.6910673,0,-1,0,0.6910673,0,0,1.110223E-16,0,0,0.7274393,0.6910673,0,0,18.6667,12.79895,0,0.7274393,-0.7274393,20.52451,52.62683,0.1599537,0.760174,0,0,12.79895
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.662369,1.662369,0,-1,0,1.662369,0,0,2.220446E-16,0,0,1.749862,1.662369,0,0,19.47496,12.07151,0,1.749862,-1.749862,18.67999,47.89731,0.1599537,1.828606,0,0,12.07151
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.04738295,0.04738295,0,-1,0,0.04738295,0,0,6.938894E-18,0,0,0.04987679,0.04738295,0,0,21.41925,10.32165,0,0.04987679,-0.04987679,18.62741,47.7625,0.1599537,0.05212125,0,0,10.32165
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1335329,0.1335329,0,-1,0,0.1335329,0,0,2.775558E-17,0,0,0.1405609,0.1335329,0,0,21.47467,10.27177,0,0.1405609,-0.1405609,18.47925,47.3826,0.1599537,0.1468861,0,0,10.27177
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.009756,3.009756,0,-1,0,3.009756,0,0,4.440892E-16,0,0,3.168165,3.009756,0,0,21.63085,10.13121,0,3.168165,-3.168165,15.13971,38.81969,0.1599537,3.310732,0,0,10.13121
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.4900587,0.4900587,0,0,0,0.4900587,0,0,0,0,0,0.5158513,0.4900587,0,0,25.15104,6.963047,0,0.5158513,-0.5158513,14.59596,37.42545,0.1599537,0.5390646,0,0,6.963047
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.77675,1.77675,0,0,0,1.77675,12.80554,0,0,0,0.2275223,1.870263,1.77675,0,0,25.7242,6.447196,0,1.64274,-1.64274,12.86436,32.98546,0.1599537,1.954425,0.1820178,0,6.674718
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,5.881438,5.881438,12,0,3.372,5.881438,17.1805,0,0,0,1.010461,0,0,6.118562,5.812634,27.54947,4.804455,6.823095,0,6.823095,19.33731,49.58275,0.160114,6.469582,0.8083685,12,5.814916
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,4.67007,4.67007,12,0,3.372,4.67007,41.79511,0,0,0,1.951861,0,0,7.32993,6.963434,20.72638,10.94524,8.915295,0,8.915295,27.7951,71.26936,0.1603103,5.137077,1.561489,12,12.8971
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,5.286776,5.286776,0,-1,0,5.286776,60.15207,0,0,0,3.180105,5.565027,5.286776,0,0,11.81108,18.96901,0,2.384922,-2.384922,25.28117,64.82339,0.1603103,5.815454,2.544084,0,22.14911
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,12.62291,12.62291,12,0,3.372,12.62291,43.86325,0,0,0,5.53682,0.6556984,0.6229135,0,0,14.46099,16.58408,4.881122,0,4.881122,29.91181,76.6968,0.1604031,13.88521,4.429456,12,22.1209
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2033516,0.2033516,3,0,1.095,0.2033516,3593.956,0.4055888,0,0,7.308366,0,0,2.39106,2.271507,9.579873,20.97709,9.579873,0,9.579873,39.00008,100,0.1601301,0.2236867,5.846693,12,28.28546
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.062364,5.062364,0,0,0,5.062364,146.4031,2.082652,0,0,7.411456,5.328804,5.062364,0,0,0,29.59898,0,0,0,39.00008,100,0.1601301,5.5686,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.3812848,0.3812848,0,0,0,0.3812848,1601.745,5.70586,0,0,6.107212,0.4013524,0.3812848,0,0,0,29.59898,0,0,0,39.00008,100,0.1601301,0.4194133,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,5.304008,5.304008,0,-1,0,5.304008,97.58319,0,0,0,5.17582,5.583167,5.304008,0,0,0,29.59898,0,0.4073462,-0.4073462,38.5707,98.89902,0.1601301,5.834409,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.185388,5.185388,0,0,0,5.185388,120.679,0.3467657,0,0,6.257676,5.458303,5.185388,0,0,0.4526069,29.19163,0.4526069,0,0.4526069,39.00008,100,0.1601172,5.703927,5.00614,0,35.44931
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,8.150947,8.150947,4.913823,0,1.579197,8.150947,41.80495,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1601172,8.966042,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,5.620468,5.620468,0,0,0,5.620468,22.64725,0,8.881784E-16,0,1.272882,5.916282,5.620468,0,0,0,29.59898,0,4.643401,-4.643401,34.1055,87.44984,0.1601172,6.182515,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.508479,1.508479,0,0,0,1.508479,28.07862,0,2.220446E-16,0,0.4235601,1.587873,1.508479,0,0,5.159334,24.95558,0,1.164312,-1.164312,32.87821,84.30293,0.1601172,1.659327,0.3388481,0,25.37914
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.793184,0.793184,0,-1,0,0.793184,0,0,1.110223E-16,0,0,0.8349306,0.793184,0,0,6.453014,23.79127,0,0.8349306,-0.8349306,31.99812,82.04629,0.1601172,0.8725024,0,0,23.79127
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,5.574477,5.574477,0,-1,0,5.574477,0,0,0,0,0,5.867871,5.574477,0,0,7.380715,22.95634,0,5.867871,-5.867871,25.81284,66.18663,0.1601172,6.131925,0,0,22.95634
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,5.920253,5.920253,0,-1,0,5.920253,0,0,8.881784E-16,0,0,6.231845,5.920253,0,0,13.90057,17.08846,0,6.231845,-6.231845,19.2439,49.34322,0.1601172,6.512279,0,0,17.08846
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,3.817025,3.817025,0,-1,0,3.817025,0,0,8.881784E-16,0,0,4.017921,3.817025,0,0,20.82484,10.85662,0,4.017921,-4.017921,15.00864,38.4836,0.1601172,4.198728,0,0,10.85662
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2892,6.838697,0,0,0,15.00864,38.4836,0.1601172,0,0,0,6.838697
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2892,6.838697,0,0,0,15.00864,38.4836,0.1601172,0,0,0,6.838697
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2892,6.838697,0,0,0,15.00864,38.4836,0.1601172,0,0,0,6.838697
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2892,6.838697,0,0,0,15.00864,38.4836,0.1601172,0,0,0,6.838697
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.0104,1.0104,0,-1,0,1.0104,0,0,0,0,0,1.063579,1.0104,0,0,25.2892,6.838697,0,1.063579,-1.063579,13.88752,35.60897,0.1601172,1.11144,0,0,6.838697
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01099386,0.01099386,0,-1,0,0.01099386,0,0,0,0,0,0.01157248,0.01099386,0,0,26.47095,5.775118,0,0.01157248,-0.01157248,13.87533,35.57769,0.1601172,0.01209324,0,0,5.775118
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.367279,1.367279,0,0,0,1.367279,0,0,0,0,0,1.439241,1.367279,0,0,26.48381,5.763546,0,1.439241,-1.439241,12.35823,31.68771,0.1601172,1.504007,0,0,5.763546
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,28.08297,4.324305,0.1725842,0,0.1725842,12.52196,32.10753,0.1601123,0,0.1380674,0,4.496889
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,27.91039,4.479631,1.67002,0,1.67002,14.10628,36.16988,0.1600648,0,1.336016,0,6.149651
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.432919,2.432919,0,0,0,2.432919,73.12177,0,0,0,1.778994,2.560967,2.432919,0,0,26.24037,5.982649,0,0.7819739,-0.7819739,13.28201,34.05636,0.1600648,2.676211,1.423195,0,7.761642
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,4.815699,4.815699,0,-1,0,4.815699,110.7956,0,0,0,5.335582,5.069157,4.815699,0,0,27.10923,5.200675,0.2664247,0,0.2664247,13.53476,34.70444,0.1600572,5.297269,4.268466,0,10.53626
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.426909,2.426909,0,0,0,2.426909,308.4547,0,0,0,7.485915,2.554641,2.426909,0,0,26.8428,5.440457,4.931273,0,4.931273,18.21298,46.69985,0.1599172,2.6696,5.988732,0,12.92637
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,12.32408,12.32408,12,0,3.372,12.32408,50.61783,0,0,0,6.238183,0.3411373,0.3240804,0,0,21.91153,9.878603,5.897045,0,5.897045,23.80741,61.04451,0.1600292,13.55649,4.990546,12,16.11679
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.957434,0,0,8.8,8.36,16.01448,15.18594,15.31743,0,15.31743,38.3388,98.30442,0.1598841,0,5.565947,12,22.14338
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.166846,2.166846,0,0,0,2.166846,433.7127,6.419947,0,0,9.397885,2.28089,2.166846,0,0,0.6970485,28.97163,0.6970485,0,0.6970485,39.00008,100,0.1598644,2.38353,7.518309,0,38.36952
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.7542541,0.7542541,0,-1,0,0.7542541,820.1288,5.391903,0,0,6.185854,0.7939517,0.7542541,0,0,0,29.59898,0,0,0,39.00008,100,0.1598644,0.8296795,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03809059,0.03809059,0,0,0,0.03809059,11740.74,4.432022,0,0,4.472117,0.04009536,0.03809059,0,0,0,29.59898,0,0,0,39.00008,100,0.1598644,0.04189965,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.6785567,0.6785567,0,0,0,0.6785567,388.946,1.924949,0,0,2.639219,0.7142702,0.6785567,0,0,0,29.59898,0,0,0,39.00008,100,0.1598644,0.7464124,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598644,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.4926994,0.4926994,0,0,0,0.4926994,99.30881,0,0,0,0.4892938,0.5186309,0.4926994,0,0,0,29.59898,0,0.02933707,-0.02933707,38.96915,99.92071,0.1598644,0.5419693,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,13.37849,8.36,0,-1,0,8.36,0,0,5.018486,6.356335,0,8.8,8.36,0,0,0.03259674,29.56964,0,8.8,-8.8,29.69314,76.1361,0.1598644,14.71633,0,0,29.56964
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,9.831656,8.36,0,-1,0,8.36,0,0,1.471657,2.454823,0,8.8,8.36,0,0,9.810374,20.76964,0,8.8,-8.8,20.41713,52.3515,0.1598644,10.81482,0,0,20.76964
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,7.664598,7.664598,0,-1,0,7.664598,0,0,8.881784E-16,0.07105852,0,8.067999,7.664598,0,0,19.58815,11.96964,0,8.067999,-8.067999,11.91271,30.54534,0.1598644,8.431059,0,0,11.96964
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5526,3.901643,0,0,0,11.91271,30.54534,0.1598644,0,0,0,3.901643
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.5150948,0.5150948,0,-1,0,0.5150948,0,0,0,0,0,0.542205,0.5150948,0,0,28.5526,3.901643,0,0.542205,-0.542205,11.34117,29.07987,0.1598644,0.5666043,0,0,3.901643
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.6968365,0.6968365,0,-1,0,0.6968365,0,0,0,0,0,0.7335122,0.6968365,0,0,29.15504,3.359437,0,0.7335122,-0.7335122,10.56798,27.09734,0.1598644,0.7665202,0,0,3.359437
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.8744433,0.8744433,0,-1,0,0.8744433,0,0,1.110223E-16,0,0,0.9204667,0.8744433,0,0,29.97006,2.625925,0,0.9204667,-0.9204667,9.597727,24.60951,0.1598644,0.9618877,0,0,2.625925
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7683917,0.7683917,0,-1,0,0.7683917,0,0,0,0,0,0.8088334,0.7683917,0,0,30.9928,1.705459,0,0.8088334,-0.8088334,8.745142,22.4234,0.1598644,0.8452308,0,0,1.705459
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.163674,0.851794,0,-1,0,0.851794,0,0,0.3118804,0.4282478,0,0.8966253,0.851794,0,0,31.8915,0.8966253,0,0.8966253,-0.8966253,7.800015,20,0.1598644,1.280042,0,0,0.8966253
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.033094,0,0,-1,0,0,0,0,1.033094,1.136403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598644,1.136403,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.416631,1.416631,10.21663,0,2.920808,1.416631,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1599866,1.558294,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1600337,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.181914,1.181914,9.981915,0,2.861424,1.181914,86.12625,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.160115,1.300106,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1600816,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.214946,4.214946,0,-1,0,4.214946,37.72081,0,8.881784E-16,0,1.589912,4.436785,4.214946,0,0,5.444358,24.69906,0,2.846874,-2.846874,30.83424,79.06199,0.1600816,4.636441,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,8.607551,21.85218,2.947382,0,2.947382,33.63037,86.23154,0.1599986,0,2.357905,0,24.79956
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,5.660169,24.50483,3.872834,0,3.872834,37.30446,95.65228,0.1598898,0,3.098267,0,28.37766
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.262367,2.262367,0,0,0,2.262367,187.0701,0.06343693,0,0,4.232211,2.381439,2.262367,0,0,1.787335,27.99038,1.787335,0,1.787335,39.00008,100,0.1598396,2.488604,3.385769,0,32.22259
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,4.88702,4.88702,0,0,0,4.88702,41.26715,0,0,0,2.016734,5.144232,4.88702,0,0,0,29.59898,0,3.127498,-3.127498,35.70341,91.54701,0.1598396,5.375722,1.613387,0,31.61571
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0.9176104,0,0,4.392608,0,0,0,0,3.474998,26.47148,3.474998,0,3.474998,39.00008,100,0.1597421,0,3.514086,0,30.86409
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.6678501,0.6678501,0,0,0,0.6678501,247.6311,0.9508044,0,0,1.653804,0.7030001,0.6678501,0,0,0,29.59898,0,0,0,39.00008,100,0.1597421,0.7346351,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.353131,3.353131,0,0,0,3.353131,14.96067,0,8.881784E-16,0,0.5016508,3.529612,3.353131,0,0,0,29.59898,0,3.027961,-3.027961,35.80833,91.81604,0.1597421,3.688445,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,4.88686,4.88686,0,0,0,4.88686,4.296252,0,8.881784E-16,0,0.2099518,5.144063,4.88686,0,0,3.364401,26.57102,0,4.934112,-4.934112,30.60732,78.48014,0.1597421,5.375546,0.1679615,0,26.78097
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,8.846747,21.63691,0.1910324,0,0.1910324,30.78855,78.94483,0.1597368,0,0.1528259,0,21.82794
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.749887,2.749887,0,-1,0,2.749887,0,0,0,0,0,2.894619,2.749887,0,0,8.655715,21.80883,0,2.894619,-2.894619,27.73735,71.12127,0.1597368,3.024876,0,0,21.80883
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.87196,18.91422,0,0,0,27.73735,71.12127,0.1597368,0,0,0,18.91422
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,4.61504,4.61504,0,-1,0,4.61504,0,0,8.881784E-16,0,0,4.857937,4.61504,0,0,11.87196,18.91422,0,4.857937,-4.857937,22.61663,57.99125,0.1597368,5.076544,0,0,18.91422
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26967,14.05628,0,0,0,22.61663,57.99125,0.1597368,0,0,0,14.05628
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26967,14.05628,0,0,0,22.61663,57.99125,0.1597368,0,0,0,14.05628
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.09436455,0.09436455,0,-1,0,0.09436455,0,0,1.387779E-17,0,0,0.0993311,0.09436455,0,0,17.26967,14.05628,0,0.0993311,-0.0993311,22.51193,57.72278,0.1597368,0.103801,0,0,14.05628
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38003,13.95695,0,0,0,22.51193,57.72278,0.1597368,0,0,0,13.95695
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.466748,1.466748,0,-1,0,1.466748,0,0,2.220446E-16,0,0,1.543946,1.466748,0,0,17.38003,13.95695,0,1.543946,-1.543946,20.88447,53.54981,0.1597368,1.613423,0,0,13.95695
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09553,12.413,0,0,0,20.88447,53.54981,0.1597368,0,0,0,12.413
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.676318,2.676318,0,-1,0,2.676318,0,0,0,0,0,2.817177,2.676318,0,0,19.09553,12.413,0,2.817177,-2.817177,17.9149,45.93555,0.1597368,2.94395,0,0,12.413
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.275815,1.275815,0,0,0,1.275815,0,0,2.220446E-16,0,0,1.342964,1.275815,0,0,22.22573,9.595824,0,1.342964,-1.342964,16.49929,42.3058,0.1597368,1.403397,0,0,9.595824
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.554907,1.554907,0,0,0,1.554907,10.07532,0,2.220446E-16,0,0.1566618,1.636744,1.554907,0,0,23.71791,8.252861,0,1.480082,-1.480082,14.93915,38.30544,0.1597368,1.710398,0.1253294,0,8.409523
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,3.887269,3.887269,0,0,0,3.887269,16.56601,0,8.881784E-16,0,0.6439651,4.091862,3.887269,0,0,25.36244,6.772779,0,3.447897,-3.447897,11.30475,28.98648,0.1597368,4.275996,0.5151721,0,7.416744
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,9.069706,9.069706,12,0,3.372,9.069706,12.99926,0,0,0,1.178995,0,0,2.930294,2.783779,29.19344,3.324882,3.962774,0,3.962774,15.06417,38.62599,0.1598254,9.976677,0.9431961,12,4.503877
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,25.23067,6.891378,1.551383,0,1.551383,16.53594,42.39975,0.1597819,0,1.241106,0,8.442761
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.77358,2.77358,0,0,0,2.77358,237.9175,0,0,0,6.598832,2.919558,2.77358,0,0,23.67928,8.287622,3.679274,0,3.679274,20.0264,51.34965,0.159679,3.050938,5.279066,0,14.88645
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,20.00001,11.59897,9.194358,0,9.194358,28.74894,73.71507,0.1594221,0,7.355486,0,20.79333
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.116794,4.116794,0,0,0,4.116794,224.2729,0,0,0,9.232855,4.333467,4.116794,0,0,10.80565,19.87389,4.899388,0,4.899388,33.3969,85.63291,0.1592856,4.528473,7.386284,0,29.10675
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,4.652498,4.652498,0,0,0,4.652498,128.8076,0,0,0,5.992773,4.897367,4.652498,0,0,5.906264,24.28334,1.095406,0,1.095406,34.4361,88.29751,0.1592551,5.117748,4.794219,0,30.27611
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,9.144638,8.36,0,-1,0,8.36,73.6846,0,0.7846378,1.699102,6.160033,8.8,8.36,0,0,4.810858,25.26921,0,2.639967,-2.639967,31.65333,81.16222,0.1592551,10.0591,4.928026,0,31.42924
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,0,0,0,5.566469,0,0,0,0,7.744155,22.62924,5.566469,0,5.566469,36.93414,94.70274,0.1591004,0,4.453176,0,28.19571
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.143787,1.143787,0,0,0,1.143787,253.1989,0,0,0,2.896056,1.203986,1.143787,0,0,2.177686,27.63906,1.69207,0,1.69207,38.53938,98.81873,0.1590534,1.258165,2.316845,0,30.53512
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,3.90497,3.90497,0,0,0,3.90497,20.98878,0,4.440892E-16,0,0.8196054,4.110495,3.90497,0,0,0.4856158,29.16192,0,3.29089,-3.29089,35.07048,89.92413,0.1590534,4.295467,0.6556844,0,29.98153
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,4.14216,25.87103,0.4985916,0,0.4985916,35.54348,91.13696,0.1590395,0,0.3988732,0,26.36963
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643568,26.31977,0,0,0,35.54348,91.13696,0.1590395,0,0,0,26.31977
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,6.179956,6.179956,0,-1,0,6.179956,0,0,0,0,0,6.505218,6.179956,0,0,3.643568,26.31977,0,6.505218,-6.505218,28.68638,73.55469,0.1590395,6.797952,0,0,26.31977
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87159,19.81455,0,0,0,28.68638,73.55469,0.1590395,0,0,0,19.81455
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87159,19.81455,0,0,0,28.68638,73.55469,0.1590395,0,0,0,19.81455
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.002019,3.002019,0,-1,0,3.002019,0,0,4.440892E-16,0,0,3.16002,3.002019,0,0,10.87159,19.81455,0,3.16002,-3.16002,25.35543,65.01379,0.1590395,3.302221,0,0,19.81455
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38272,16.65453,0,0,0,25.35543,65.01379,0.1590395,0,0,0,16.65453
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.9174582,0.9174582,0,-1,0,0.9174582,0,0,1.110223E-16,0,0,0.9657454,0.9174582,0,0,14.38272,16.65453,0,0.9657454,-0.9657454,24.33744,62.40358,0.1590395,1.009204,0,0,16.65453
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.8722808,0.8722808,0,-1,0,0.8722808,0,0,1.110223E-16,0,0,0.9181903,0.8722808,0,0,15.45577,15.68878,0,0.9181903,-0.9181903,23.36959,59.9219,0.1590395,0.9595088,0,0,15.68878
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.243178,1.243178,0,-1,0,1.243178,0,0,2.220446E-16,0,0,1.308608,1.243178,0,0,16.47598,14.77059,0,1.308608,-1.308608,21.99019,56.385,0.1590395,1.367495,0,0,14.77059
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.92999,13.46198,0,0,0,21.99019,56.385,0.1590395,0,0,0,13.46198
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2080876,0.2080876,0,0,0,0.2080876,0,0,0,0,0,0.2190396,0.2080876,0,0,17.92999,13.46198,0,0.2190396,-0.2190396,21.75931,55.79298,0.1590395,0.2288963,0,0,13.46198
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.6640931,0.6640931,0,0,0,0.6640931,3.092846,0,1.110223E-16,0,0.02053938,0.6990454,0.6640931,0,0,18.17337,13.24295,0,0.678506,-0.678506,21.0441,53.95912,0.1590395,0.7305024,0.0164315,0,13.26348
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.25045,3.25045,0,0,0,3.25045,3.00946,0,4.440892E-16,0,0.097821,3.421526,3.25045,0,0,18.92727,12.56444,0,3.323705,-3.323705,17.5406,44.97582,0.1590395,3.575495,0.07825681,0,12.66226
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,10.59094,10.59094,12,0,3.372,10.59094,6.894571,0,0,0,0.7302,0,0,1.409057,1.338605,22.62027,9.240734,2.068805,0,2.068805,19.50324,50.00822,0.1590853,11.65004,0.58416,12,9.970934
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,8.064689,8.064689,0,-1,0,8.064689,20.67933,0,1.776357E-15,0.5111572,1.667723,8.489145,8.064689,0,0,20.55147,11.10266,0,6.821423,-6.821423,12.31283,31.57131,0.1590853,8.871158,1.334179,0,12.77038
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,28.13083,4.281236,0.5359176,0,0.5359176,12.82125,32.87494,0.1590704,0,0.4287341,0,4.817153
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.793921,1.793921,0,0,0,1.793921,213.6179,0,0,0,3.832138,1.888338,1.793921,0,0,27.59491,4.763562,1.9438,0,1.9438,14.6653,37.60326,0.1590165,1.973314,3.065711,0,8.595699
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.973648,1.973648,0,0,0,1.973648,299.1203,0,0,0,5.903583,2.077525,1.973648,0,0,25.65111,6.512981,3.826058,0,3.826058,18.29502,46.91021,0.1589105,2.171013,4.722866,0,12.41656
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.4456046,0.4456046,0,0,0,0.4456046,892.2762,0,0,0,3.976023,0.4690574,0.4456046,0,0,21.82505,9.956433,3.506966,0,3.506966,21.62202,55.44096,0.1588134,0.490165,3.180819,0,13.93246
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,4.685682,4.685682,0,-1,0,4.685682,77.06122,0,0,0,3.610844,4.932297,4.685682,0,0,18.31808,13.1127,0,1.321453,-1.321453,20.22908,51.86934,0.1588134,5.15425,2.888675,0,16.72355
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,11.41733,11.41733,12,0,3.372,11.41733,22.41024,0,0,0,2.558651,0,0,0.5826722,0.5535386,19.78637,11.79125,3.11219,0,3.11219,23.18157,59.43979,0.1588748,12.55906,2.046921,12,14.3499
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.758609,1.758609,10.55861,0,3.007328,1.758609,58.78767,0,0,0,1.033845,0,0,8.8,8.36,16.67418,14.59222,9.393845,0,9.393845,32.09335,82.29047,0.1589847,1.93447,0.827076,12,15.62607
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,7.280331,23.04668,0.446936,0,0.446936,32.51735,83.37766,0.1589724,0,0.3575488,0,23.49362
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,11.02782,11.02782,12,0,3.372,11.02782,4.56158,0,0,0,0.5030429,0,0,0.9721793,0.9235703,6.833395,23.44892,1.426613,0,1.426613,33.87075,86.84792,0.1590038,12.1306,0.4024343,12,23.95197
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.229337,2.229337,0,-1,0,2.229337,0,0,4.440892E-16,0,0,2.346671,2.229337,0,0,5.406781,24.73287,0,2.346671,-2.346671,31.39715,80.50534,0.1590038,2.452271,0,0,24.73287
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,5.617076,5.617076,0,-1,0,5.617076,0,0,8.881784E-16,0,0,5.912712,5.617076,0,0,8.014193,22.3862,0,5.912712,-5.912712,25.1646,64.52449,0.1590038,6.178784,0,0,22.3862
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,14.87906,8.36,0,-1,0,8.36,0,0,6.519063,8.006969,0,8.8,8.36,0,0,14.58387,16.47349,0,8.8,-8.8,15.88859,40.73988,0.1590038,16.36697,0,0,16.47349
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.627125,2.627125,0,-1,0,2.627125,0,0,4.440892E-16,0,0,2.765395,2.627125,0,0,24.36165,7.673492,0,2.765395,-2.765395,12.97361,33.26559,0.1590038,2.889838,0,0,7.673492
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.356341,1.356341,0,-1,0,1.356341,0,0,2.220446E-16,0,0,1.427727,1.356341,0,0,27.43431,4.908098,0,1.427727,-1.427727,11.46865,29.40673,0.1590038,1.491975,0,0,4.908098
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.07581189,0.07581189,0,-1,0,0.07581189,0,0,1.387779E-17,0,0,0.07980198,0.07581189,0,0,29.02068,3.480371,0,0.07980198,-0.07980198,11.38453,29.19104,0.1590038,0.08339307,0,0,3.480371
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.195989,2.195989,0,-1,0,2.195989,0,0,4.440892E-16,0,0,2.311567,2.195989,0,0,29.10934,3.400568,0,2.311567,-2.311567,8.947924,22.94335,0.1590038,2.415587,0,0,3.400568
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.609019,1.034552,0,-1,0,1.034552,0,0,1.574467,1.835369,0,1.089002,1.034552,0,0,31.67775,1.089002,0,1.089002,-1.089002,7.800015,20,0.1590038,2.86992,0,0,1.089002
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0239726,0,0,-1,0,0,0,0,0.0239726,0.02636987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590038,0.02636987,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4009885,0,0,-1,0,0,0,0,0.4009885,0.4410873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590038,0.4410873,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.7456505,0.7456505,9.54565,0,2.75105,0.7456505,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1590924,0.8202155,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.509948,1.509948,10.30995,0,2.944417,1.509948,7.495697,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1592148,1.660943,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,9.46449,9.46449,12,0,3.372,9.46449,14.77312,0,0,0,1.3982,0,0,2.53551,2.408735,16.05457,15.14986,3.806935,0,3.806935,27.38095,70.20742,0.1592979,10.41094,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.58222,2.58222,10.68196,0,3.038537,2.58222,176.3165,0,0,0,4.55288,0,0,8.099745,7.694757,12.24764,18.57611,12.24764,0,12.24764,39.00008,100,0.1593339,2.840441,3.642304,12,23.12898
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.5525,3.5525,0,-1,0,3.5525,132.799,0.978211,0,0,4.717685,3.739474,3.5525,0,0,0,29.59898,0,0,0,39.00008,100,0.1593339,3.90775,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.390099,3.390099,0,0,0,3.390099,98.43513,0,0,0,3.337048,3.568525,3.390099,0,0,0,29.59898,0,0.2314769,-0.2314769,38.75608,99.37437,0.1593339,3.729108,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,12.50299,12.50299,8.273311,0,2.429148,12.50299,37.66689,0,0,0,4.709486,4.45229,4.229675,0,0,0.2571966,29.3675,0.2571966,0,0.2571966,39.00008,100,0.1593387,13.75329,3.767589,12,34.07699
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,6.198912,6.198912,0,0,0,6.198912,78.31606,8.881784E-16,0,0,4.854743,6.525171,6.198912,0,0,0,29.59898,0,1.670427,-1.670427,37.23929,95.48518,0.1593387,6.818803,3.883795,0,34.45372
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,6.385153,6.385153,0,0,0,6.385153,104.6171,0,8.881784E-16,0,6.679963,6.721214,6.385153,0,0,1.85603,27.92855,0,0.04125072,-0.04125072,37.19581,95.37368,0.1593387,7.023668,5.34397,0,34.60851
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,4.675134,4.675134,0,-1,0,4.675134,128.7572,0,0,0,6.01957,4.921193,4.675134,0,0,1.901865,27.8873,1.098377,0,1.098377,38.23782,98.0455,0.1593085,5.142647,4.815656,0,33.90687
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.442482,3.442482,0,0,0,3.442482,147.9344,0.6654636,0,0,5.092617,3.623666,3.442482,0,0,0.8034874,28.87584,0.8034874,0,0.8034874,39.00008,100,0.1592864,3.786731,4.074093,0,33.96846
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,5.735563,5.735563,0,0,0,5.735563,61.9273,0,0,0,3.551879,6.037435,5.735563,0,0,0,29.59898,0,2.485556,-2.485556,36.38007,93.28205,0.1592864,6.309119,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,2.761729,27.11342,2.182425,0,2.182425,38.4505,98.59084,0.1592264,0,1.74594,0,29.29585
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,15.26067,15.26067,12,0,3.372,15.26067,3.046592,0,1.776357E-15,0,0.4649302,3.43228,3.260666,0,0,0.5793032,29.0776,0,2.96735,-2.96735,35.32264,90.57069,0.1592264,16.78673,0.3719442,12,29.54254
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.191269,5.191269,0,-1,0,5.191269,0,0,8.881784E-16,0,0,5.464494,5.191269,0,0,3.876358,26.11026,0,5.464494,-5.464494,29.56256,75.80128,0.1592264,5.710396,0,0,26.11026
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,4.98076,4.98076,0,-1,0,4.98076,0,0,0,0,0,5.242905,4.98076,0,0,9.948018,20.64576,0,5.242905,-5.242905,24.03605,61.63078,0.1592264,5.478835,0,0,20.64576
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,6.167732,6.167732,0,-1,0,6.167732,0,0,8.881784E-16,0,0,6.492349,6.167732,0,0,15.77347,15.40286,0,6.492349,-6.492349,17.19252,44.08329,0.1592264,6.784505,0,0,15.40286
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.739,1.739,0,-1,0,1.739,0,0,2.220446E-16,0,0,1.830526,1.739,0,0,22.98719,8.910508,0,1.830526,-1.830526,15.26297,39.13575,0.1592264,1.9129,0,0,8.910508
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.7868567,0.7868567,0,-1,0,0.7868567,0,0,1.110223E-16,0,0,0.8282703,0.7868567,0,0,25.02111,7.079982,0,0.8282703,-0.8282703,14.3899,36.8971,0.1592264,0.8655424,0,0,7.079982
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.696802,1.696802,0,-1,0,1.696802,0,0,2.220446E-16,0,0,1.786108,1.696802,0,0,25.94141,6.251712,0,1.786108,-1.786108,12.50718,32.06962,0.1592264,1.866483,0,0,6.251712
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.669563,1.669563,0,-1,0,1.669563,0,0,0,0,0,1.757435,1.669563,0,0,27.92597,4.465604,0,1.757435,-1.757435,10.65468,27.31963,0.1592264,1.836519,0,0,4.465604
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.259847,1.259847,0,-1,0,1.259847,0,0,0,0,0,1.326154,1.259847,0,0,29.87868,2.708169,0,1.326154,-1.326154,9.256787,23.7353,0.1592264,1.385831,0,0,2.708169
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.726471,1.312914,0,-1,0,1.312914,0,0,0.4135568,0.5862039,0,1.382015,1.312914,0,0,31.35218,1.382015,0,1.382015,-1.382015,7.800015,20,0.1592264,1.899118,0,0,1.382015
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.229625,0,0,-1,0,0,0,0,2.229625,2.452588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592264,2.452588,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.4381443,0.4381443,9.238144,0,2.67325,0.4381443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1592992,0.4819587,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.45017,1.45017,10.25017,0,2.929293,1.45017,14.51295,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.159415,1.595186,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,2.988055,2.988055,11.78806,0,3.318378,2.988055,74.96466,0,0,0,2.239986,0,0,8.8,8.36,15.95729,15.23742,10.59999,0,10.59999,33.91769,86.96827,0.1595491,3.286861,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.552329,2.552329,0,0,0,2.552329,202.1796,0,0,0,5.16029,2.686662,2.552329,0,0,5.357306,24.7774,2.473627,0,2.473627,36.26438,92.9854,0.1594813,2.807562,4.128232,0,29.93769
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,9.425402,8.36,0,-1,0,8.36,89.64603,0,1.065402,2.007942,7.494408,8.8,8.36,0,0,2.883678,27.00367,0,1.305592,-1.305592,34.88816,89.45666,0.1594813,10.36794,5.995526,0,34.49807
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,6.55212,6.55212,0,0,0,6.55212,95.34961,0,0,0,6.247421,6.896968,6.55212,0,0,4.334336,25.69808,0,0.6495476,-0.6495476,34.20348,87.70106,0.1594813,7.207332,4.997937,0,31.9455
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.25292,3.25292,0,0,0,3.25292,297.2069,1.187722,0,0,9.667904,3.424126,3.25292,0,0,5.056056,25.04853,5.056056,0,5.056056,39.00008,100,0.159343,3.578212,7.734323,0,34.71643
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,5.513575,5.513575,0,0,0,5.513575,143.4179,2.103692,0,0,7.907456,5.803763,5.513575,0,0,0,29.59898,0,0,0,39.00008,100,0.159343,6.064933,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.252236,4.252236,0,0,0,4.252236,239.6848,5.715926,0,0,10.19196,4.476038,4.252236,0,0,0,29.59898,0,0,0,39.00008,100,0.159343,4.67746,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.6406053,0.6406053,0,-1,0,0.6406053,1304.624,7.683169,0,0,8.357491,0.6743214,0.6406053,0,0,0,29.59898,0,0,0,39.00008,100,0.159343,0.7046658,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,4.587681,4.587681,0,0,0,4.587681,164.8892,2.735454,0,0,7.564592,4.829138,4.587681,0,0,0,29.59898,0,0,0,39.00008,100,0.159343,5.046449,6.051673,0,37.16357
