Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,11.9669,11.9669,7.097629,0,2.1317,11.9669,42.83106,0,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.159343,13.16359,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,5.714412,5.714412,0,0,0,5.714412,48.76891,0,0,0,2.786857,6.015171,5.714412,0,0,0,29.59898,0,3.228314,-3.228314,35.59714,91.27453,0.159343,6.285853,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,6.504238,6.504238,0,0,0,6.504238,6.997339,0,0,0,0.4551236,6.846566,6.504238,0,0,3.587016,26.37066,0,6.391442,-6.391442,28.85996,73.99976,0.159343,7.154662,0.3640989,0,26.82579
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.882285,3.882285,0,-1,0,3.882285,0,0,8.881784E-16,0,0,4.086616,3.882285,0,0,10.68862,19.97922,0,4.086616,-4.086616,24.55229,62.95447,0.159343,4.270513,0,0,19.97922
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,10.38716,8.36,0,-1,0,8.36,0,0,2.02716,3.065876,0,8.8,8.36,0,0,15.2293,15.89261,0,8.8,-8.8,15.27628,39.16987,0.159343,11.42588,0,0,15.89261
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.252855,3.252855,0,-1,0,3.252855,0,0,4.440892E-16,0,0,3.424057,3.252855,0,0,25.00708,7.092606,0,3.424057,-3.424057,11.66701,29.91534,0.159343,3.57814,0,0,7.092606
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81159,3.668549,0,0,0,11.66701,29.91534,0.159343,0,0,0,3.668549
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.123617,1.123617,0,-1,0,1.123617,0,0,2.220446E-16,0,0,1.182755,1.123617,0,0,28.81159,3.668549,0,1.182755,-1.182755,10.42027,26.71859,0.159343,1.235979,0,0,3.668549
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12576,2.485794,0,0,0,10.42027,26.71859,0.159343,0,0,0,2.485794
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.345929,1.345929,0,-1,0,1.345929,0,0,2.220446E-16,0,0,1.416767,1.345929,0,0,30.12576,2.485794,0,1.416767,-1.416767,8.926869,22.88936,0.159343,1.480521,0,0,2.485794
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.793288,1.015576,0,-1,0,1.015576,0,0,0.7777128,0.9570416,0,1.069027,1.015576,0,0,31.69995,1.069027,0,1.069027,-1.069027,7.800015,20,0.159343,1.972617,0,0,1.069027
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.516469,0,0,-1,0,0,0,0,1.516469,1.668116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159343,1.668116,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.38822,0,0,-1,0,0,0,0,1.38822,1.527042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159343,1.527042,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.7291754,0.7291754,9.529176,0,2.746881,0.7291754,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1594292,0.802093,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.133538,1.133538,9.933538,0,2.849185,1.133538,17.40784,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1595292,1.246892,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1595532,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,6.471848,6.471848,0,0,0,6.471848,48.68763,0,0,0,3.150989,6.812471,6.471848,0,0,6.629604,23.63233,0,3.661482,-3.661482,28.85114,73.97714,0.1595532,7.119032,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,4.406044,4.406044,0,-1,0,4.406044,74.59044,0,0,0,3.286488,4.637942,4.406044,0,0,10.69792,19.97085,0,1.351454,-1.351454,27.42658,70.32443,0.1595532,4.846649,2.62919,0,23.25734
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,4.432966,4.432966,0,0,0,4.432966,112.7143,0,0,0,4.996587,4.66628,4.432966,0,0,12.19953,18.6194,0.3303077,0,0.3303077,27.73994,71.12791,0.1595442,4.876262,3.99727,0,23.61599
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,5.78573,5.78573,0,0,0,5.78573,58.98979,0,8.881784E-16,0,3.41299,6.090242,5.78573,0,0,11.86923,18.91668,0,2.677252,-2.677252,24.91787,63.89185,0.1595442,6.364303,2.730392,0,22.32966
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,3.819621,3.819621,0,0,0,3.819621,97.8846,0,4.440892E-16,0,3.738821,4.020654,3.819621,0,0,14.84395,16.23942,0,0.2818329,-0.2818329,24.62079,63.13011,0.1595442,4.201583,2.991057,0,19.97824
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,15.1571,15.95759,1.870082,0,1.870082,26.39491,67.67912,0.1594933,0,1.496066,0,17.82767
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,13.28702,17.64066,0.5842195,0,0.5842195,26.94915,69.10024,0.1594773,0,0.4673756,0,18.22488
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,5.782806,5.782806,0,0,0,5.782806,34.34912,0,0,0,1.986343,6.087164,5.782806,0,0,12.7028,18.16646,0,4.100821,-4.100821,22.6265,58.01656,0.1594773,6.361086,1.589074,0,20.15281
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,9.241317,9.241317,12,0,3.372,9.241317,9.72082,0,0,0,0.8983318,0,0,2.758683,2.620749,17.25926,14.06564,3.519081,0,3.519081,25.965,66.57678,0.1595548,10.16545,0.7186654,12,14.96397
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.301781,4.301781,12,0,3.372,4.301781,7.389736,0,0,0,0.3178903,0,0,7.698219,7.313308,13.74018,17.23281,7.631198,0,7.631198,33.20459,85.13979,0.1597306,4.731959,0.2543122,12,17.5507
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,6.108984,24.10089,0.4407573,0,0.4407573,33.62273,86.21194,0.1597186,0,0.3526058,0,24.54165
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,10.83321,8.36,0,-1,0,8.36,0,0,2.473207,3.556528,0,8.8,8.36,0,0,5.668227,24.49757,0,8.8,-8.8,24.34671,62.42734,0.1597186,11.91653,0,0,24.49757
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,8.823922,8.36,0,-1,0,8.36,0,0,0.4639223,1.346315,0,8.8,8.36,0,0,15.446,15.69757,0,8.8,-8.8,15.0707,38.64273,0.1597186,9.706314,0,0,15.69757
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.156343,5.156343,0,-1,0,5.156343,0,0,0,0,0,5.427729,5.156343,0,0,25.22378,6.897573,0,5.427729,-5.427729,9.349368,23.97269,0.1597186,5.671977,0,0,6.897573
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.093027,1.093027,0,-1,0,1.093027,0,0,2.220446E-16,0,0,1.150554,1.093027,0,0,31.25459,1.469845,0,1.150554,-1.150554,8.136577,20.86298,0.1597186,1.202329,0,0,1.469845
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4485945,0.3033257,0,-1,0,0.3033257,0,0,0.1452688,0.1901282,0,0.3192903,0.3033257,0,0,32.53299,0.3192903,0,0.3192903,-0.3192903,7.800015,20,0.1597186,0.4934539,0,0,0.3192903
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597186,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.859983,0,0,-1,0,0,0,0,0.859983,0.9459813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597186,0.9459813,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.144995,0,0,-1,0,0,0,0,1.144995,1.259495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597186,1.259495,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.64499,0,0,-1,0,0,0,0,0.64499,0.709489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597186,0.709489,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2734351,0,0,-1,0,0,0,0,0.2734351,0.3007786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597186,0.3007786,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.467698,1.467698,10.2677,0,2.933728,1.467698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.159839,1.614468,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.142758,1.142758,9.942759,0,2.851518,1.142758,12.10887,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1599398,1.257034,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,6.998215,6.998215,12,0,3.372,6.998215,26.02992,0,0,0,1.82163,0,0,5.001785,4.751696,16.02938,15.17254,6.573326,0,6.573326,30.02928,76.99799,0.1600825,7.698037,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,7.541794,7.541794,12,0,3.372,7.541794,40.52125,0,0,0,3.056029,0,0,4.458206,4.235296,9.456053,21.08853,7.291325,0,7.291325,36.94644,94.73426,0.1602354,8.295974,2.444824,12,24.14456
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,5.429288,5.429288,0,-1,0,5.429288,72.908,0,8.881784E-16,0,3.958385,5.71504,5.429288,0,0,2.164728,27.65072,0,1.756655,-1.756655,35.09476,89.98638,0.1602354,5.972217,3.166708,0,31.60911
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,2.867619,2.867619,0,0,0,2.867619,159.1465,0,0,0,4.563715,3.018546,2.867619,0,0,4.116566,25.89407,1.545169,0,1.545169,36.56063,93.74503,0.1601935,3.154381,3.650972,0,30.45778
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.424093,1.424093,0,0,0,1.424093,272.3517,0,0,0,3.878542,1.499045,1.424093,0,0,2.571397,27.28472,2.379497,0,2.379497,38.81802,99.5332,0.1601289,1.566502,3.102834,0,31.16326
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.329884,1.329884,0,0,0,1.329884,453.3744,4.437577,0,0,6.029356,1.399878,1.329884,0,0,0.1919002,29.42627,0.1919002,0,0.1919002,39.00008,100,0.1601237,1.462873,4.823484,0,35.45562
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.989071,1.989071,0,0,0,1.989071,287.3194,3.621229,0,0,5.714988,2.09376,1.989071,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,2.187979,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,4.794393,4.794393,0,-1,0,4.794393,158.8834,2.570764,0,0,7.617493,5.046729,4.794393,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,5.273832,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3212884,0.3212884,0,0,0,0.3212884,1251.032,3.681221,0,0,4.01942,0.3381983,0.3212884,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,0.3534172,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.61456,3.61456,0,0,0,3.61456,123.4972,0.659079,0,0,4.463879,3.8048,3.61456,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,3.976016,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,9.968519,9.968519,7.69926,0,2.283913,9.968519,23.96237,4.440892E-16,0,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,10.96537,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,7.985242,7.985242,7.693141,0,2.282365,7.985242,3.850532,3.885781E-16,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1601237,8.783766,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,8.821965,8.36,0,-1,0,8.36,0,0,0.4619654,1.344162,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1601237,9.704162,0,0,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,6.950992,6.950992,0,-1,0,6.950992,0,0,8.881784E-16,0,0,7.316833,6.950992,0,0,9.777778,20.79898,0,7.316833,-7.316833,22.01144,56.43949,0.1601237,7.646091,0,0,20.79898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.078007,2.078007,0,-1,0,2.078007,0,0,0,0,0,2.187376,2.078007,0,0,17.90759,13.48214,0,2.187376,-2.187376,19.70575,50.52745,0.1601237,2.285808,0,0,13.48214
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33801,11.29477,0,0,0,19.70575,50.52745,0.1601237,0,0,0,11.29477
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.08451447,0.08451447,0,-1,0,0.08451447,0,0,1.387779E-17,0,0,0.08896259,0.08451447,0,0,20.33801,11.29477,0,0.08896259,-0.08896259,19.61197,50.28701,0.1601237,0.09296591,0,0,11.29477
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.532542,2.532542,0,-1,0,2.532542,0,0,0,0,0,2.665834,2.532542,0,0,20.43686,11.20581,0,2.665834,-2.665834,16.80194,43.0818,0.1601237,2.785797,0,0,11.20581
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1375006,0.1375006,0,-1,0,0.1375006,0,0,0,0,0,0.1447375,0.1375006,0,0,23.3989,8.539971,0,0.1447375,-0.1447375,16.64937,42.69061,0.1601237,0.1512507,0,0,8.539971
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55972,8.395234,0,0,0,16.64937,42.69061,0.1601237,0,0,0,8.395234
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.752705,1.752705,0,-1,0,1.752705,0,0,2.220446E-16,0,0,1.844953,1.752705,0,0,23.55972,8.395234,0,1.844953,-1.844953,14.70462,37.70407,0.1601237,1.927976,0,0,8.395234
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.08783304,0.08783304,0,-1,0,0.08783304,0,0,0,0,0,0.09245583,0.08783304,0,0,25.60966,6.550281,0,0.09245583,-0.09245583,14.60716,37.45418,0.1601237,0.09661635,0,0,6.550281
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.264847,1.264847,0,0,0,1.264847,0,0,0,0,0,1.331418,1.264847,0,0,25.71239,6.457825,0,1.331418,-1.331418,13.20372,33.85563,0.1601237,1.391332,0,0,6.457825
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,27.19175,5.126407,0.1301914,0,0.1301914,13.32723,34.17233,0.1601202,0,0.1041531,0,5.256598
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.6526147,0.6526147,0,0,0,0.6526147,296.3245,0,0,0,1.933857,0.6869628,0.6526147,0,0,27.06155,5.243579,1.246894,0,1.246894,14.51014,37.20541,0.1600864,0.7178761,1.547085,0,7.177435
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.192136,1.192136,0,0,0,1.192136,408.731,0,0,0,4.87263,1.25488,1.192136,0,0,25.81466,6.365783,3.61775,0,3.61775,17.94224,46.00565,0.1599884,1.31135,3.898104,0,11.23841
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.502681,2.502681,0,-1,0,2.502681,308.7168,0,0,0,7.726198,2.634402,2.502681,0,0,22.19691,9.621758,5.091796,0,5.091796,22.77274,58.39153,0.1598506,2.752949,6.180958,0,17.34796
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.533099,1.533099,0,0,0,1.533099,608.3612,0,0,0,9.326779,1.613788,1.533099,0,0,17.10511,14.20437,7.712991,0,7.712991,30.08993,77.1535,0.1596424,1.686409,7.461423,0,23.53115
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,7.684748,7.684748,5.900382,0,1.828797,7.684748,146.6594,0,0,0,11.2704,1.878281,1.784366,0,0,9.392124,21.14607,9.392124,0,9.392124,39.00008,100,0.1595271,8.453223,9.016323,12,32.41647
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.008668,2.008668,0,0,0,2.008668,556.0975,9.055767,0,0,11.17015,2.114388,2.008668,0,0,0,29.59898,0,0,0,39.00008,100,0.1595271,2.209535,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.04831783,0.04831783,0,0,0,0.04831783,23255.55,11.18572,0,0,11.23658,0.05086087,0.04831783,0,0,0,29.59898,0,0,0,39.00008,100,0.1595271,0.05314961,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,4.654248,4.654248,0,-1,0,4.654248,233.737,5.979494,0,0,10.8787,4.899209,4.654248,0,0,0,29.59898,0,0,0,39.00008,100,0.1595271,5.119673,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.220017,2.220017,0,0,0,2.220017,373.2937,5.950324,0,0,8.287185,2.33686,2.220017,0,0,0,29.59898,0,0,0,39.00008,100,0.1595271,2.442019,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595271,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.158141,4.158141,0,0,0,4.158141,64.41801,0,0,0,2.678591,4.376991,4.158141,0,0,0,29.59898,0,1.698399,-1.698399,37.20981,95.40958,0.1595271,4.573956,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,1.88711,27.90058,0.4931649,0,0.4931649,37.67767,96.60921,0.1595138,0,0.3945319,0,28.39374
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.393945,28.34443,0,0,0,37.67767,96.60921,0.1595138,0,0,0,28.34443
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,6.71931,6.71931,0,-1,0,6.71931,0,0,8.881784E-16,0,0,7.072958,6.71931,0,0,1.393945,28.34443,0,7.072958,-7.072958,30.22211,77.49244,0.1595138,7.391241,0,0,28.34443
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,8.69004,8.36,0,-1,0,8.36,0,0,0.33004,1.199044,0,8.8,8.36,0,0,9.252788,21.27147,0,8.8,-8.8,20.9461,53.70784,0.1595138,9.559044,0,0,21.27147
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.655898,2.655898,0,-1,0,2.655898,0,0,4.440892E-16,0,0,2.795681,2.655898,0,0,19.03057,12.47147,0,2.795681,-2.795681,17.99919,46.15168,0.1595138,2.921487,0,0,12.47147
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.8705592,0.8705592,0,-1,0,0.8705592,0,0,1.110223E-16,0,0,0.9163781,0.8705592,0,0,22.13688,9.675788,0,0.9163781,-0.9163781,17.03325,43.6749,0.1595138,0.9576151,0,0,9.675788
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.511815,1.511815,0,-1,0,1.511815,0,0,2.220446E-16,0,0,1.591384,1.511815,0,0,23.15508,8.75941,0,1.591384,-1.591384,15.35578,39.37371,0.1595138,1.662997,0,0,8.75941
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.637427,2.637427,0,-1,0,2.637427,0,0,0,0,0,2.776238,2.637427,0,0,24.92328,7.168025,0,2.776238,-2.776238,12.42937,31.8701,0.1595138,2.901169,0,0,7.168025
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.501951,1.501951,0,-1,0,1.501951,0,0,2.220446E-16,0,0,1.581001,1.501951,0,0,28.00799,4.391787,0,1.581001,-1.581001,10.76284,27.59698,0.1595138,1.652146,0,0,4.391787
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.184676,2.670246,0,-1,0,2.670246,0,0,0.51443,0.8328976,0,2.810786,2.670246,0,0,29.76466,2.810786,0,2.810786,-2.810786,7.800015,20,0.1595138,3.503144,0,0,2.810786
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595138,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4048638,0.4048638,9.204864,0,2.66483,0.4048638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.159583,0.4453501,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.662288,2.662288,11.46229,0,3.235959,2.662288,3.247938,1.776357E-15,0,0,0.08646946,0,0,8.8,8.36,24.52775,7.524,8.446469,0,8.446469,23.74403,60.88201,0.1597563,2.928516,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,14.5411,14.5411,12,0,3.372,14.5411,10.82712,0,0,0,1.574383,2.674843,2.541101,0,0,16.08128,15.12582,0,1.100461,-1.100461,22.58405,57.90769,0.1597563,15.99521,1.259506,12,16.7002
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,2.880548,2.880548,11.68055,0,3.291179,2.880548,108.5365,1.776357E-15,0,0,3.126447,0,0,8.8,8.36,17.30402,14.02536,11.48645,0,11.48645,33.48104,85.84866,0.1598578,3.168603,2.501157,12,17.15181
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.69595,2.69595,0,-1,0,2.69595,151.4707,0,0,0,4.083575,2.837842,2.69595,0,0,5.817572,24.36316,1.245733,0,1.245733,34.66285,88.87893,0.1598244,2.965544,3.26686,0,28.44674
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,2.976419,2.976419,0,0,0,2.976419,233.7024,0,0,0,6.955962,3.133072,2.976419,0,0,4.571838,25.48432,3.822889,0,3.822889,38.28956,98.17817,0.159722,3.274061,5.564769,0,32.44028
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.061502,6.061502,0,0,0,6.061502,86.27444,0,0,0,5.229527,6.380529,6.061502,0,0,0.7489489,28.92492,0,1.151002,-1.151002,37.0763,95.06725,0.159722,6.667653,4.183622,0,34.15445
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,7.524175,0,0,9.552015,0,0,0,0,2.02784,27.77392,2.02784,0,2.02784,39.00008,100,0.1596677,0,7.641612,0,37.32594
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.550171,3.550171,0,0,0,3.550171,212.5522,3.808945,0,0,7.545967,3.737022,3.550171,0,0,0,29.59898,0,0,0,39.00008,100,0.1596677,3.905188,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.659173,2.659173,0,-1,0,2.659173,250.4959,3.861991,0,0,6.66112,2.79913,2.659173,0,0,0,29.59898,0,0,0,39.00008,100,0.1596677,2.925091,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.802666,1.802666,0,0,0,1.802666,277.4366,3.103711,0,0,5.001254,1.897543,1.802666,0,0,0,29.59898,0,0,0,39.00008,100,0.1596677,1.982932,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,6.390325,6.390325,0,0,0,6.390325,59.51499,0,8.881784E-16,0,3.803201,6.726657,6.390325,0,0,0,29.59898,0,2.923456,-2.923456,35.91848,92.0985,0.1596677,7.029357,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,3.248285,26.67552,2.470415,0,2.470415,38.26213,98.10782,0.1596016,0,1.976332,0,29.14594
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.484125,4.484125,0,0,0,4.484125,11.46439,0,8.881784E-16,0,0.5140776,4.720131,4.484125,0,0,0.7778699,28.8989,0,4.206054,-4.206054,33.82856,86.73972,0.1596016,4.932538,0.4112621,0,29.41297
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,8.274068,8.274068,0,-1,0,8.274068,0,0,1.776357E-15,0.7414749,0,8.709545,8.274068,0,0,5.451263,24.69284,0,8.709545,-8.709545,24.64789,63.19959,0.1596016,9.101475,0,0,24.69284
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12854,15.9833,0,0,0,24.64789,63.19959,0.1596016,0,0,0,15.9833
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,10.26752,8.36,0,-1,0,8.36,0,0,1.907518,2.93427,0,8.8,8.36,0,0,15.12854,15.9833,0,8.8,-8.8,15.37187,39.41498,0.1596016,11.29427,0,0,15.9833
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90631,7.183296,0,0,0,15.37187,39.41498,0.1596016,0,0,0,7.183296
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90631,7.183296,0,0,0,15.37187,39.41498,0.1596016,0,0,0,7.183296
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.323086,2.323086,0,-1,0,2.323086,0,0,0,0,0,2.445354,2.323086,0,0,24.90631,7.183296,0,2.445354,-2.445354,12.79425,32.80569,0.1596016,2.555394,0,0,7.183296
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62337,4.737943,0,0,0,12.79425,32.80569,0.1596016,0,0,0,4.737943
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62337,4.737943,0,0,0,12.79425,32.80569,0.1596016,0,0,0,4.737943
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.8600367,0.8600367,0,-1,0,0.8600367,0,0,1.110223E-16,0,0,0.9053017,0.8600367,0,0,27.62337,4.737943,0,0.9053017,-0.9053017,11.83997,30.35885,0.1596016,0.9460403,0,0,4.737943
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.196983,1.196983,0,-1,0,1.196983,0,0,2.220446E-16,0,0,1.259982,1.196983,0,0,28.62926,3.832641,0,1.259982,-1.259982,10.51184,26.95337,0.1596016,1.316681,0,0,3.832641
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.820442,0.820442,0,0,0,0.820442,0,0,1.110223E-16,0,0,0.8636232,0.820442,0,0,30.02924,2.572659,0,0.8636232,-0.8636232,9.601497,24.61917,0.1596016,0.9024862,0,0,2.572659
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.162076,1.162076,0,0,0,1.162076,10.37821,0,0,0,0.1206026,1.223238,1.162076,0,0,30.98882,1.709035,0,1.102635,-1.102635,8.439218,21.63898,0.1596016,1.278283,0.09648211,0,1.829638
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3575077,0.3575077,0,0,0,0.3575077,519.163,0,0,0,1.856048,0.3763239,0.3575077,0,0,32.21397,0.6064005,1.479724,0,1.479724,9.843007,25.23843,0.1595621,0.3932585,1.484838,0,2.462448
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,30.73425,1.938152,5.158558,0,5.158558,14.73685,37.78671,0.1594244,0,4.126846,0,7.09671
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.226343,4.226343,0,-1,0,4.226343,198.5833,0,0,0,8.392811,4.448782,4.226343,0,0,25.57569,6.580854,3.944029,0,3.944029,18.47848,47.38062,0.1593192,4.648977,6.714249,0,14.97366
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1237456,0.1237456,0,0,0,0.1237456,7701.745,0,0,0,9.530572,0.1302585,0.1237456,0,0,21.63166,10.13048,9.400313,0,9.400313,27.3964,70.24703,0.1590692,0.1361202,7.624457,0,19.66105
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,0,0,0,10.01973,0,0,0,0,12.23135,18.59076,10.01973,0,10.01973,36.90195,94.62019,0.1588036,0,8.01578,0,28.61049
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.28417,1.28417,0,0,0,1.28417,822.7624,7.002285,0,0,10.56567,1.351758,1.28417,0,0,2.211626,27.60851,2.211626,0,2.211626,39.00008,100,0.1587451,1.412587,8.452536,0,38.17418
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,6.654775,6.654775,0,0,0,6.654775,150.8314,3.032461,0,0,10.03749,7.005026,6.654775,0,0,0,29.59898,0,0,0,39.00008,100,0.1587451,7.320253,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.012737,4.012737,0,-1,0,4.012737,226.6764,4.871994,0,0,9.095928,4.223934,4.012737,0,0,0,29.59898,0,0,0,39.00008,100,0.1587451,4.414011,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.5361395,0.5361395,0,0,0,0.5361395,1188.937,5.810003,0,0,6.374361,0.5643573,0.5361395,0,0,0,29.59898,0,0,0,39.00008,100,0.1587451,0.5897534,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,9.89711,9.89711,4.726878,0,1.5319,9.89711,54.98928,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1587451,10.88682,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,4.862576,4.862576,0,0,0,4.862576,67.96608,0,0,0,3.304903,5.118501,4.862576,0,0,0,29.59898,0,1.813599,-1.813599,37.08838,95.09821,0.1587451,5.348834,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,10.27092,10.27092,11.73055,0,3.303828,10.27092,4.660368,0,0,0,0.4786627,0,0,1.459625,1.386643,2.01511,27.78538,1.865306,0,1.865306,38.85796,99.6356,0.1587854,11.29801,0.3829302,12,28.26404
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,9.613918,8.36,0,-1,0,8.36,0,0,1.253918,2.21531,0,8.8,8.36,0,0,0.1498036,29.46416,0,8.8,-8.8,29.58195,75.851,0.1587854,10.57531,0,0,29.46416
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.191131,5.191131,0,-1,0,5.191131,0,0,0,0,0,5.464348,5.191131,0,0,9.927582,20.66415,0,5.464348,-5.464348,23.82202,61.08198,0.1587854,5.710244,0,0,20.66415
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99908,15.19981,0,0,0,23.82202,61.08198,0.1587854,0,0,0,15.19981
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99908,15.19981,0,0,0,23.82202,61.08198,0.1587854,0,0,0,15.19981
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99908,15.19981,0,0,0,23.82202,61.08198,0.1587854,0,0,0,15.19981
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.3666443,0.3666443,0,-1,0,0.3666443,0,0,5.551115E-17,0,0,0.3859414,0.3666443,0,0,15.99908,15.19981,0,0.3859414,-0.3859414,23.4152,60.03886,0.1587854,0.4033087,0,0,15.19981
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.235943,1.235943,0,-1,0,1.235943,0,0,2.220446E-16,0,0,1.300993,1.235943,0,0,16.4279,14.81387,0,1.300993,-1.300993,22.04383,56.52254,0.1587854,1.359538,0,0,14.81387
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.77099,3.77099,0,-1,0,3.77099,0,0,4.440892E-16,0,0,3.969463,3.77099,0,0,17.87345,13.51287,0,3.969463,-3.969463,17.85965,45.79389,0.1587854,4.148089,0,0,13.51287
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.007283,2.007283,0,-1,0,2.007283,0,0,4.440892E-16,0,0,2.11293,2.007283,0,0,22.28397,9.543409,0,2.11293,-2.11293,15.63243,40.08307,0.1587854,2.208011,0,0,9.543409
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4986534,0.4986534,0,-1,0,0.4986534,0,0,0,0,0,0.5248983,0.4986534,0,0,24.63166,7.43048,0,0.5248983,-0.5248983,15.07914,38.66438,0.1587854,0.5485187,0,0,7.43048
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.178584,1.178584,0,0,0,1.178584,0,0,2.220446E-16,0,0,1.240614,1.178584,0,0,25.21489,6.905581,0,1.240614,-1.240614,13.77141,35.31125,0.1587854,1.296442,0,0,6.905581
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.636725,1.636725,0,0,0,1.636725,5.648362,0,2.220446E-16,0,0.09244812,1.722868,1.636725,0,0,26.59335,5.664967,0,1.63042,-1.63042,12.0528,30.90456,0.1587854,1.800397,0.0739585,0,5.757415
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.701752,1.701752,0,0,0,1.701752,142.0825,0,0,0,2.417892,1.791318,1.701752,0,0,28.40492,4.034547,0.6265745,0,0.6265745,12.64722,32.42871,0.1587688,1.871927,1.934314,0,6.45244
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,8.830884,8.830884,12,0,3.372,8.830884,62.39324,0,0,0,5.509875,0,0,3.169116,3.01066,27.77835,4.598464,8.520535,0,8.520535,20.73051,53.15505,0.1589367,9.713972,4.4079,12,10.10834
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,5.972276,5.972276,0,-1,0,5.972276,119.3752,0,0,0,7.129416,6.286607,5.972276,0,0,19.25781,12.26695,0.8428101,0,0.8428101,21.53007,55.2052,0.1589144,6.569504,5.703533,0,19.39636
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.232983,2.232983,0,0,0,2.232983,391.3876,0,0,0,8.73962,2.350508,2.232983,0,0,18.415,13.02547,6.389112,0,6.389112,27.59131,70.74682,0.1587458,2.456281,6.991696,0,21.76509
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,5.716256,5.716256,0,0,0,5.716256,183.5164,0,0,0,10.49027,6.017111,5.716256,0,0,12.02589,18.77567,4.473156,0,4.473156,31.83492,81.62785,0.1586279,6.287881,8.392214,0,29.26594
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,5.406491,5.406491,0,0,0,5.406491,222.5699,0,0,0,12.03322,5.691043,5.406491,0,0,7.552736,22.80152,6.34218,0,6.34218,37.85164,97.0553,0.1584611,5.94714,9.626578,0,34.83474
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.462329,3.462329,0,0,0,3.462329,292.2103,5.262167,0,0,10.11728,3.644557,3.462329,0,0,1.210557,28.50948,1.210557,0,1.210557,39.00008,100,0.1584293,3.808562,8.093824,0,38.62676
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584293,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,4.653328,4.653328,0,0,0,4.653328,176.3251,3.306744,0,0,8.204984,4.89824,4.653328,0,0,0,29.59898,0,0,0,39.00008,100,0.1584293,5.118661,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584293,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.600749,2.600749,0,0,0,2.600749,84.41671,0,0,0,2.195467,2.73763,2.600749,0,0,0,29.59898,0,0.5421637,-0.5421637,38.42859,98.53465,0.1584293,2.860823,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,7.641979,7.641979,7.712626,0,2.287294,7.641979,6.909725,0,0,0,0.5280398,0,0,0.07064614,0.06711384,0.6024041,29.05681,0.5951536,0,0.5951536,38.9932,99.98236,0.1584403,8.406178,0.4224318,12,29.58485
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.489044,3.489044,0,-1,0,3.489044,0,0,4.440892E-16,0,0,3.672678,3.489044,0,0,0.007250526,29.59245,0,3.672678,-3.672678,35.12186,90.05586,0.1584403,3.837949,0,0,29.59245
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088004,25.91978,0,0,0,35.12186,90.05586,0.1584403,0,0,0,25.91978
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.080087,4.080087,0,-1,0,4.080087,0,0,8.881784E-16,0,0,4.294828,4.080087,0,0,4.088004,25.91978,0,4.294828,-4.294828,30.59471,78.44782,0.1584403,4.488095,0,0,25.91978
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.020772,1.020772,0,-1,0,1.020772,0,0,2.220446E-16,0,0,1.074497,1.020772,0,0,8.860035,21.62495,0,1.074497,-1.074497,29.46209,75.54368,0.1584403,1.122849,0,0,21.62495
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.196816,1.196816,0,-1,0,1.196816,0,0,2.220446E-16,0,0,1.259807,1.196816,0,0,10.05392,20.55045,0,1.259807,-1.259807,28.13414,72.13867,0.1584403,1.316498,0,0,20.55045
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.002113,1.002113,0,-1,0,1.002113,0,0,0,0,0,1.054856,1.002113,0,0,11.4537,19.29064,0,1.054856,-1.054856,27.02222,69.28761,0.1584403,1.102325,0,0,19.29064
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62577,18.23579,0,0,0,27.02222,69.28761,0.1584403,0,0,0,18.23579
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.280218,1.280218,0,-1,0,1.280218,0,0,0,0,0,1.347597,1.280218,0,0,12.62577,18.23579,0,1.347597,-1.347597,25.60173,65.64533,0.1584403,1.408239,0,0,18.23579
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.185973,1.185973,0,-1,0,1.185973,0,0,0,0,0,1.248392,1.185973,0,0,14.1231,16.88819,0,1.248392,-1.248392,24.28581,62.27118,0.1584403,1.30457,0,0,16.88819
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.794282,2.794282,0,-1,0,2.794282,0,0,0,0,0,2.94135,2.794282,0,0,15.5102,15.6398,0,2.94135,-2.94135,21.18535,54.32131,0.1584403,3.073711,0,0,15.6398
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.399586,1.399586,0,0,0,1.399586,0,0,2.220446E-16,0,0,1.473248,1.399586,0,0,18.77837,12.69845,0,1.473248,-1.473248,19.63241,50.33942,0.1584403,1.539544,0,0,12.69845
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.07366074,0.07366074,0,0,0,0.07366074,97.8172,0,0,0,0.07205287,0.07753762,0.07366074,0,0,20.41531,11.2252,0,0.00548475,-0.00548475,19.62663,50.3246,0.1584403,0.08102681,0.0576423,0,11.29725
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,4.645129,4.645129,0,0,0,4.645129,13.17602,0,8.881784E-16,0,0.612043,4.889609,4.645129,0,0,20.4214,11.21971,0,4.277566,-4.277566,15.11768,38.76321,0.1584403,5.109642,0.4896345,0,11.83176
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.169146,4.169146,0,0,0,4.169146,31.94683,0,0,0,1.33191,4.388575,4.169146,0,0,25.17426,6.942148,0,3.056665,-3.056665,11.89567,30.50167,0.1584403,4.586061,1.065528,0,8.274058
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,28.57055,3.885483,1.320752,0,1.320752,13.14865,33.71442,0.1584057,0,1.056602,0,5.206235
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.432302,3.432302,0,0,0,3.432302,94.44772,0,0,0,3.241731,3.61295,3.432302,0,0,27.2498,5.07416,0,0.3712185,-0.3712185,12.75735,32.71109,0.1584057,3.775532,2.593385,0,8.315891
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,27.66226,4.702941,4.361803,0,4.361803,16.89532,43.32125,0.1582913,0,3.489443,0,9.064745
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2417283,0.2417283,0,0,0,0.2417283,1203.829,0,0,0,2.909995,0.2544508,0.2417283,0,0,23.30046,8.628564,2.655544,0,2.655544,19.41459,49.7809,0.1582217,0.2659011,2.327996,0,11.53856
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.508039,2.508039,0,0,0,2.508039,53.42391,0,4.440892E-16,0,1.339893,2.640041,2.508039,0,0,20.64492,11.01855,0,1.300149,-1.300149,18.04411,46.26686,0.1582217,2.758843,1.071914,0,12.35845
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,5.877735,5.877735,0,-1,0,5.877735,48.7441,0,0,0,2.865049,6.18709,5.877735,0,0,22.08953,9.718405,0,3.322041,-3.322041,14.54238,37.28807,0.1582217,6.465509,2.292039,0,12.58345
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,25.78068,6.396364,2.093195,0,2.093195,16.52815,42.3798,0.1581669,0,1.674556,0,8.489559
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,23.68749,8.28024,1.681684,0,1.681684,18.12354,46.47052,0.1581229,0,1.345347,0,9.961924
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,6.915184,6.915184,0,0,0,6.915184,9.10824,0,8.881784E-16,0,0.6298516,7.279141,6.915184,0,0,22.0058,9.793756,0,6.64929,-6.64929,11.11457,28.49885,0.1581229,7.606702,0.5038813,0,10.42361
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.110106,3.110106,11.36809,0,3.212127,3.110106,16.75479,0,0,0,0.5210918,0,0,8.257983,7.845084,29.3939,3.144466,8.366176,0,8.366176,19.05142,48.84971,0.1582929,3.421117,0.4168734,12,3.665557
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,7.391112,7.391112,0,-1,0,7.391112,0,0,8.881784E-16,0,0,7.780118,7.391112,0,0,21.02773,10.67402,0,7.780118,-7.780118,10.85046,27.82164,0.1582929,8.130223,0,0,10.67402
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.132861,2.132861,0,-1,0,2.132861,0,0,0,0,0,2.245117,2.132861,0,0,29.6723,2.893906,0,2.245117,-2.245117,8.4839,21.75355,0.1582929,2.346147,0,0,2.893906
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,12.51415,0.6163499,0,-1,0,0.6163499,0,0,11.8978,13.14921,0,0.6487894,0.6163499,0,0,32.16688,0.6487894,0,0.6487894,-0.6487894,7.800015,20,0.1582929,13.76556,0,0,0.6487894
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.191744,0,0,-1,0,0,0,0,1.191744,1.310919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,1.310919,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.221925,0,0,-1,0,0,0,0,2.221925,2.444118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,2.444118,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.388176,0,0,-1,0,0,0,0,2.388176,2.626993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,2.626993,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.728911,0,0,-1,0,0,0,0,1.728911,1.901802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,1.901802,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.744874,0,0,-1,0,0,0,0,2.744874,3.019361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,3.019361,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.31736,0,0,-1,0,0,0,0,2.31736,2.549096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582929,2.549096,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3435681,0.3435681,9.143568,0,2.649323,0.3435681,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1583595,0.3779249,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1092707,0.1092707,8.90927,0,2.590045,0.1092707,108.1423,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.158412,0.1201978,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,3.825017,3.825017,12,0,3.372,3.825017,47.87494,0,0,0,1.831224,0,0,8.174983,7.766234,16.04959,15.15435,9.597458,0,9.597458,32.87905,84.30509,0.1585781,4.207519,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.180736,2.180736,0,0,0,2.180736,194.1051,0,0,0,4.232919,2.295512,2.180736,0,0,6.452127,23.79206,1.937407,0,1.937407,34.71704,89.01787,0.1585276,2.39881,3.386335,0,28.02498
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,4.562009,4.562009,0,-1,0,4.562009,110.2594,0,0,0,5.030043,4.802115,4.562009,0,0,4.51472,25.53573,0.2279281,0,0.2279281,34.93327,89.57231,0.1585216,5.01821,4.024035,0,30.56577
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,5.577093,5.577093,0,0,0,5.577093,164.4561,0,0,0,9.17187,5.870624,5.577093,0,0,4.286792,25.74087,3.301247,0,3.301247,38.06511,97.60265,0.1584356,6.134802,7.337496,0,34.91273
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,7.611168,0,0,8.596714,0,0,0,0,0.9855453,28.71199,0.9855453,0,0.9855453,39.00008,100,0.15841,0,6.877371,0,37.3087
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,5.467009,5.467009,0,0,0,5.467009,174.6035,3.79084,0,0,9.545587,5.754746,5.467009,0,0,0,29.59898,0,0,0,39.00008,100,0.15841,6.01371,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.514468,3.514468,0,0,0,3.514468,288.3778,6.435505,0,0,10.13494,3.69944,3.514468,0,0,0,29.59898,0,0,0,39.00008,100,0.15841,3.865915,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,7.562619,7.562619,0,-1,0,7.562619,94.85389,0,0,0,7.173439,7.960652,7.562619,0,0,0,29.59898,0,0.7872133,-0.7872133,38.17028,97.87232,0.15841,8.318881,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.070632,4.070632,0,0,0,4.070632,111.4398,0,0,0,4.536305,4.284875,4.070632,0,0,0.8746814,28.81177,0.2514293,0,0.2514293,38.40881,98.48393,0.1584034,4.477695,3.629044,0,33.34807
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.795596,1.795596,0,0,0,1.795596,210.5782,1.267781,0,0,3.781133,1.8901,1.795596,0,0,0.623252,29.03805,0.623252,0,0.623252,39.00008,100,0.1583872,1.975155,3.024906,0,32.81918
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.127073,3.127073,0,0,0,3.127073,71.39237,0,0,0,2.232491,3.291656,3.127073,0,0,0,29.59898,0,1.059164,-1.059164,37.88362,97.1373,0.1583872,3.43978,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,6.468925,6.468925,0,0,0,6.468925,8.334075,0,0,0,0.539125,6.809394,6.468925,0,0,1.176849,28.53981,0,6.270269,-6.270269,31.27418,80.19003,0.1583872,7.115817,0.4313,0,29.07894
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,13.40666,8.36,0,-1,0,8.36,0,0,5.046656,6.387321,0,8.8,8.36,0,0,8.143815,22.26954,0,8.8,-8.8,21.99816,56.40543,0.1583872,14.74732,0,0,22.26954
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,5.991863,5.991863,0,-1,0,5.991863,0,0,0,0,0,6.307224,5.991863,0,0,17.92159,13.46954,0,6.307224,-6.307224,15.34976,39.35829,0.1583872,6.59105,0,0,13.46954
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.4025,1.4025,0,-1,0,1.4025,0,0,0,0,0,1.476315,1.4025,0,0,24.92962,7.16232,0,1.476315,-1.476315,13.79359,35.36811,0.1583872,1.542749,0,0,7.16232
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56997,5.686005,0,0,0,13.79359,35.36811,0.1583872,0,0,0,5.686005
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.05721235,0.05721235,0,-1,0,0.05721235,0,0,6.938894E-18,0,0,0.06022352,0.05721235,0,0,26.56997,5.686005,0,0.06022352,-0.06022352,13.73011,35.20534,0.1583872,0.06293358,0,0,5.686005
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.592724,2.592724,0,-1,0,2.592724,0,0,0,0,0,2.729183,2.592724,0,0,26.63688,5.625781,0,2.729183,-2.729183,10.8533,27.82891,0.1583872,2.851996,0,0,5.625781
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.452472,1.452472,0,-1,0,1.452472,0,0,2.220446E-16,0,0,1.528918,1.452472,0,0,29.66931,2.896598,0,1.528918,-1.528918,9.241677,23.69656,0.1583872,1.597719,0,0,2.896598
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.890078,0.890078,0,-1,0,0.890078,0,0,1.110223E-16,0,0,0.9369242,0.890078,0,0,31.36811,1.36768,0,0.9369242,-0.9369242,8.254072,21.16425,0.1583872,0.9790858,0,0,1.36768
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2240971,0.2240971,0,-1,0,0.2240971,0,0,2.775558E-17,0,0,0.2358917,0.2240971,0,0,32.40913,0.430756,0,0.2358917,-0.2358917,8.005421,20.52668,0.1583872,0.2465068,0,0,0.430756
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.646942,0.185121,0,-1,0,0.185121,0,0,1.461821,1.626516,0,0.1948643,0.185121,0,0,32.67124,0.1948643,0,0.1948643,-0.1948643,7.800015,20,0.1583872,1.811637,0,0,0.1948643
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.458714,1.458714,10.25871,0,2.931455,1.458714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585047,1.604586,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.5907046,0.5907046,9.390705,0,2.711848,0.5907046,24.3365,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1585782,0.6497751,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1586002,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1585107,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,4.739192,4.739192,0,-1,0,4.739192,129.4985,0,0,0,6.137183,4.988624,4.739192,0,0,3.137943,26.77483,1.14856,0,1.14856,37.11278,95.16079,0.1584809,5.213111,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.065192,5.065192,0,0,0,5.065192,175.9956,1.593352,0,0,8.914516,5.331781,5.065192,0,0,1.989383,27.80853,1.989383,0,1.989383,39.00008,100,0.1584294,5.571712,7.131613,0,36.72305
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,4.749253,4.749253,0,0,0,4.749253,191.8638,4.112882,0,0,9.112096,4.999214,4.749253,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,5.224178,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.291265,3.291265,0,0,0,3.291265,174.015,2.262806,0,0,5.727296,3.46449,3.291265,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,3.620392,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.466444,4.466444,0,0,0,4.466444,160.1743,2.452575,0,0,7.154095,4.701519,4.466444,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,4.913088,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.973171,1.973171,0,-1,0,1.973171,434.8705,6.503716,0,0,8.580737,2.077022,1.973171,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,2.170488,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584294,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.7626707,0.7626707,0,0,0,0.7626707,70.10352,0,0,0,0.534659,0.8028113,0.7626707,0,0,0,29.59898,0,0.2681523,-0.2681523,38.71742,99.27524,0.1584294,0.8389378,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,8.901068,8.36,0,-1,0,8.36,0,0,0.5410679,1.431175,0,8.8,8.36,0,0,0.297947,29.33083,0,8.8,-8.8,29.44141,75.49063,0.1584294,9.791175,0,0,29.33083
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,8.812823,8.36,0,-1,0,8.36,0,0,0.4528238,1.334106,0,8.8,8.36,0,0,10.07572,20.53083,0,8.8,-8.8,20.16539,51.70603,0.1584294,9.694106,0,0,20.53083
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.281927,3.281927,0,-1,0,3.281927,0,0,4.440892E-16,0,0,3.454659,3.281927,0,0,19.8535,11.73083,0,3.454659,-3.454659,16.52386,42.36879,0.1584294,3.610119,0,0,11.73083
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4501586,0.4501586,0,-1,0,0.4501586,0,0,5.551115E-17,0,0,0.4738512,0.4501586,0,0,23.69201,8.276166,0,0.4738512,-0.4738512,16.02438,41.08807,0.1584294,0.4951745,0,0,8.276166
