Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.7454497,0.7454497,0,-1,0,0.7454497,0,0,1.110223E-16,0,0,0.7846839,0.7454497,0,0,24.21851,7.802315,0,0.7846839,-0.7846839,15.19725,38.96722,0.1584294,0.8199946,0,0,7.802315
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.07046047,0.07046047,0,-1,0,0.07046047,0,0,1.387779E-17,0,0,0.07416892,0.07046047,0,0,25.09039,7.017631,0,0.07416892,-0.07416892,15.11907,38.76676,0.1584294,0.07750652,0,0,7.017631
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.34399,1.34399,0,-1,0,1.34399,0,0,2.220446E-16,0,0,1.414726,1.34399,0,0,25.1728,6.943462,0,1.414726,-1.414726,13.62782,34.94305,0.1584294,1.478389,0,0,6.943462
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.6268317,0.6268317,0,-1,0,0.6268317,0,0,1.110223E-16,0,0,0.6598229,0.6268317,0,0,26.74471,5.528736,0,0.6598229,-0.6598229,12.9323,33.15968,0.1584294,0.6895149,0,0,5.528736
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.5424432,0.5424432,0,-1,0,0.5424432,0,0,1.110223E-16,0,0,0.5709928,0.5424432,0,0,27.47785,4.868913,0,0.5709928,-0.5709928,12.33042,31.6164,0.1584294,0.5966874,0,0,4.868913
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.107865,1.107865,0,-1,0,1.107865,0,0,2.220446E-16,0,0,1.166174,1.107865,0,0,28.11229,4.297921,0,1.166174,-1.166174,11.10117,28.46447,0.1584294,1.218652,0,0,4.297921
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.6222959,0.6222959,0,0,0,0.6222959,0,0,1.110223E-16,0,0,0.6550483,0.6222959,0,0,29.40804,3.131747,0,0.6550483,-0.6550483,10.41068,26.69401,0.1584294,0.6845255,0,0,3.131747
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.368626,3.368626,11.69748,0,3.295463,3.368626,2.082087,0,0,0,0.07013774,0,0,8.328856,7.912414,30.13587,2.476698,7.982552,0,7.982552,17.9836,46.1117,0.1586082,3.705489,0.05611019,12,2.546836
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.279444,3.279444,11.38333,0,3.215982,3.279444,24.34194,0,0,0,0.7982804,0,0,8.103884,7.69869,22.15331,9.660995,8.49697,0,8.49697,26.04453,66.78072,0.1587726,3.607389,0.6386243,12,10.45928
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,5.95434,5.95434,12,0,3.372,5.95434,24.29294,0,0,0,1.446484,0,0,6.04566,5.743377,13.65634,17.30827,7.189861,0,7.189861,32.86543,84.27017,0.1589263,6.549774,1.157188,12,18.75475
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.030805,2.030805,0,-1,0,2.030805,77.34271,0,0,0,1.57068,2.13769,2.030805,0,0,6.466483,23.77914,0,0.5670099,-0.5670099,32.26775,82.73766,0.1589263,2.233886,1.256544,0,25.34982
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,6.116923,6.116923,0,0,0,6.116923,34.72824,0,0,0,2.1243,6.438867,6.116923,0,0,7.096494,23.21213,0,4.314567,-4.314567,27.7198,71.07627,0.1589263,6.728616,1.69944,0,25.33643
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,5.668264,5.668264,0,0,0,5.668264,90.79709,0,0,0,5.146618,5.966593,5.668264,0,0,11.89046,18.89757,0,0.819975,-0.819975,26.85547,68.86004,0.1589263,6.23509,4.117295,0,24.04419
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.38404,0.38404,0,0,0,0.38404,1197.726,0,0,0,4.599747,0.4042526,0.38404,0,0,12.80154,18.07759,4.195495,0,4.195495,30.83567,79.06565,0.1588178,0.422444,3.679798,0,22.67734
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.5089774,0.5089774,0,0,0,0.5089774,1220.048,0,0,0,6.209769,0.5357656,0.5089774,0,0,8.606046,21.85354,5.674003,0,5.674003,36.2185,92.86776,0.1586714,0.5598751,4.967815,0,28.0633
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,2.627325,0,0,5.559368,0,0,0,0,2.932043,26.96014,2.932043,0,2.932043,39.00008,100,0.1585958,0,4.447495,0,32.51951
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.618849,1.618849,0,0,0,1.618849,208.1271,1.665212,0,0,3.369263,1.704051,1.618849,0,0,0,29.59898,0,0,0,39.00008,100,0.1585958,1.780733,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.764367,1.764367,0,0,0,1.764367,189.3633,1.483836,0,0,3.341064,1.857229,1.764367,0,0,0,29.59898,0,0,0,39.00008,100,0.1585958,1.940804,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,6.503499,6.503499,0,0,0,6.503499,19.78554,0,0,0,1.286753,6.845788,6.503499,0,0,0,29.59898,0,5.559036,-5.559036,33.14034,84.97506,0.1585958,7.153849,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,6.176706,24.03994,0.4586999,0,0.4586999,33.5755,86.09086,0.158584,0,0.3669599,0,24.49864
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2422489,0.2422489,0,-1,0,0.2422489,0,0,2.775558E-17,0,0,0.2549989,0.2422489,0,0,5.718007,24.45277,0,0.2549989,-0.2549989,33.30671,85.40164,0.158584,0.2664738,0,0,24.45277
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.456512,3.456512,0,-1,0,3.456512,0,0,4.440892E-16,0,0,3.638433,3.456512,0,0,6.001338,24.19777,0,3.638433,-3.638433,29.47146,75.5677,0.158584,3.802163,0,0,24.19777
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.6631635,0.6631635,0,-1,0,0.6631635,0,0,1.110223E-16,0,0,0.6980669,0.6631635,0,0,10.04404,20.55934,0,0.6980669,-0.6980669,28.73564,73.68097,0.158584,0.7294799,0,0,20.55934
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.7796369,0.7796369,0,-1,0,0.7796369,0,0,1.110223E-16,0,0,0.8206704,0.7796369,0,0,10.81967,19.86127,0,0.8206704,-0.8206704,27.87057,71.46287,0.158584,0.8576006,0,0,19.86127
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.80988,2.80988,0,-1,0,2.80988,0,0,4.440892E-16,0,0,2.957769,2.80988,0,0,11.73153,19.0406,0,2.957769,-2.957769,24.75281,63.46862,0.158584,3.090868,0,0,19.0406
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.839831,2.839831,0,-1,0,2.839831,0,0,0,0,0,2.989296,2.839831,0,0,15.01794,16.08283,0,2.989296,-2.989296,21.60182,55.38916,0.158584,3.123814,0,0,16.08283
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33938,13.09354,0,0,0,21.60182,55.38916,0.158584,0,0,0,13.09354
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.4744136,0.4744136,0,-1,0,0.4744136,0,0,5.551115E-17,0,0,0.4993827,0.4744136,0,0,18.33938,13.09354,0,0.4993827,-0.4993827,21.07542,54.03943,0.158584,0.5218549,0,0,13.09354
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1668989,0.1668989,0,-1,0,0.1668989,0,0,2.775558E-17,0,0,0.175683,0.1668989,0,0,18.89425,12.59416,0,0.175683,-0.175683,20.89023,53.5646,0.158584,0.1835888,0,0,12.59416
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08945,12.41847,0,0,0,20.89023,53.5646,0.158584,0,0,0,12.41847
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.687058,1.687058,0,0,0,1.687058,0,0,2.220446E-16,0,0,1.775851,1.687058,0,0,19.08945,12.41847,0,1.775851,-1.775851,19.01832,48.76484,0.158584,1.855764,0,0,12.41847
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.978783,1.978783,0,0,0,1.978783,9.170321,0,0,0,0.1814607,2.082929,1.978783,0,0,21.06262,10.64262,0,1.901469,-1.901469,17.014,43.62555,0.158584,2.176661,0.1451686,0,10.82408
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,4.949376,4.949376,0,0,0,4.949376,41.52364,0,8.881784E-16,0,2.055161,5.209869,4.949376,0,0,23.17536,8.741153,0,3.154708,-3.154708,13.68865,35.09902,0.158584,5.444314,1.644129,0,10.79631
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,9.26667,9.26667,12,0,3.372,9.26667,30.18429,0,0,0,2.797078,0,0,2.73333,2.596663,26.68059,5.586444,5.393742,0,5.393742,18.8056,48.21938,0.1586911,10.19334,2.237663,12,8.383523
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.6578832,0.6578832,0,-1,0,0.6578832,887.5396,0,0,0,5.838974,0.6925086,0.6578832,0,0,21.28685,10.44081,5.146465,0,5.146465,23.68796,60.73825,0.1585587,0.7236716,4.671179,0,16.27979
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,16.14039,15.07263,10.27546,0,10.27546,33.43612,85.73347,0.158295,0,8.220367,0,25.34809
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,7.153709,7.153709,0,0,0,7.153709,165.1877,0,0,0,11.81705,7.53022,7.153709,0,0,5.864928,24.32054,4.286826,0,4.286826,37.50296,96.16124,0.1581852,7.86908,9.453637,0,36.13759
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.7958726,0.7958726,0,0,0,0.7958726,1325.939,8.136922,0,0,10.55278,0.8377607,0.7958726,0,0,1.578102,28.17869,1.578102,0,1.578102,39.00008,100,0.1581448,0.8754599,8.442227,0,38.73147
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,5.82854,5.82854,0,0,0,5.82854,148.9368,2.545536,0,0,8.680841,6.135305,5.82854,0,0,0,29.59898,0,0,0,39.00008,100,0.1581448,6.411394,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,6.252031,6.252031,0,-1,0,6.252031,121.761,1.031449,0,0,7.612534,6.581085,6.252031,0,0,0,29.59898,0,0,0,39.00008,100,0.1581448,6.877234,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,7.013429,7.013429,0,0,0,7.013429,107.1111,0.1296054,0,0,7.512162,7.382556,7.013429,0,0,0,29.59898,0,0,0,39.00008,100,0.1581448,7.714771,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,4.794237,4.794237,0,0,0,4.794237,88.3066,0,0,0,4.233628,5.046565,4.794237,0,0,0,29.59898,0,0.8129374,-0.8129374,38.14317,97.8028,0.1581448,5.273661,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.7704507,0.7704507,0,0,0,0.7704507,330.1973,0.8297428,0,0,2.544007,0.8110007,0.7704507,0,0,0.9032637,28.78604,0.9032637,0,0.9032637,39.00008,100,0.1581217,0.8474957,2.035206,0,31.33005
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,11.12897,11.12897,10.6139,0,3.021316,11.12897,4.871809,0,0,0,0.5421821,0.5421821,0.515073,0,0,0,29.59898,0,0,0,39.00008,100,0.1581217,12.24187,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581217,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,5.805305,5.805305,0,-1,0,5.805305,0,0,0,0,0,6.110847,5.805305,0,0,0,29.59898,0,6.110847,-6.110847,32.55868,83.48363,0.1581217,6.385835,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.316536,4.316536,0,-1,0,4.316536,0,0,8.881784E-16,0,0,4.543722,4.316536,0,0,6.78983,23.48813,0,4.543722,-4.543722,27.76918,71.20287,0.1581217,4.74819,0,0,23.48813
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.790881,1.790881,0,-1,0,1.790881,0,0,2.220446E-16,0,0,1.885138,1.790881,0,0,11.83841,18.94441,0,1.885138,-1.885138,25.78207,66.10773,0.1581217,1.969969,0,0,18.94441
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.9423207,0.9423207,0,-1,0,0.9423207,0,0,1.110223E-16,0,0,0.9919165,0.9423207,0,0,13.93301,17.05927,0,0.9919165,-0.9919165,24.73649,63.42678,0.1581217,1.036553,0,0,17.05927
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.307311,1.307311,0,-1,0,1.307311,0,0,2.220446E-16,0,0,1.376116,1.307311,0,0,15.03514,16.06735,0,1.376116,-1.376116,23.28594,59.70742,0.1581217,1.438042,0,0,16.06735
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56416,14.69124,0,0,0,23.28594,59.70742,0.1581217,0,0,0,14.69124
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2331575,0.2331575,0,-1,0,0.2331575,0,0,2.775558E-17,0,0,0.2454289,0.2331575,0,0,16.56416,14.69124,0,0.2454289,-0.2454289,23.02724,59.04408,0.1581217,0.2564732,0,0,14.69124
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.128596,1.128596,0,-1,0,1.128596,0,0,0,0,0,1.187996,1.128596,0,0,16.83685,14.44581,0,1.187996,-1.187996,21.77498,55.83316,0.1581217,1.241456,0,0,14.44581
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.129228,2.129228,0,-1,0,2.129228,0,0,0,0,0,2.241292,2.129228,0,0,18.15685,13.25781,0,2.241292,-2.241292,19.41245,49.77541,0.1581217,2.34215,0,0,13.25781
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.286101,1.286101,0,0,0,1.286101,0,0,0,0,0,1.35379,1.286101,0,0,20.64717,11.01652,0,1.35379,-1.35379,17.98543,46.11639,0.1581217,1.414711,0,0,11.01652
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.08555658,0.08555658,0,0,0,0.08555658,193.317,0,0,0,0.1653954,0.09005956,0.08555658,0,0,22.15139,9.662731,0.07533588,0,0.07533588,18.0569,46.29965,0.1581198,0.09411224,0.1323164,0,9.828127
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.520577,2.520577,0,0,0,2.520577,38.97976,0,4.440892E-16,0,0.9825146,2.653239,2.520577,0,0,22.07605,9.730534,0,1.670724,-1.670724,16.2958,41.78402,0.1581198,2.772635,0.7860117,0,10.71305
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,23.93241,8.05981,2.934972,0,2.934972,19.08016,48.92339,0.1580448,0,2.347978,0,10.99478
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,4.60072,4.60072,0,-1,0,4.60072,59.8853,0,0,0,2.755155,4.842863,4.60072,0,0,20.99744,10.70128,0,2.087708,-2.087708,16.87952,43.28074,0.1580448,5.060792,2.204124,0,13.45644
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,5.894334,5.894334,0,0,0,5.894334,64.12527,0,0,0,3.779757,6.204563,5.894334,0,0,23.31711,8.613576,0,2.424805,-2.424805,14.32355,36.72699,0.1580448,6.483768,3.023806,0,12.39333
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,8.909824,8.909824,12,0,3.372,8.909824,45.05771,0,0,0,4.014563,0,0,3.090175,2.935666,26.01134,6.188771,6.950229,0,6.950229,20.91712,53.63353,0.1581808,9.800807,3.21165,12,10.20333
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,19.06111,12.44398,12.35926,0,12.35926,32.64214,83.69764,0.1581285,0,3.199408,12,16.44324
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,6.701851,23.56731,4.367762,0,4.367762,36.78577,94.32229,0.1580173,0,3.49421,0,27.93507
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,7.590872,7.590872,0,-1,0,7.590872,54.75538,0,8.881784E-16,0,4.156411,7.990392,7.590872,0,0,2.33409,27.4983,0,3.833981,-3.833981,32.7444,83.95982,0.1580173,8.349959,3.325129,0,31.65471
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.15365,5.15365,0,0,0,5.15365,36.37094,0,0,0,1.874431,5.424894,5.15365,0,0,6.594068,23.66432,0,3.550464,-3.550464,29.00188,74.36364,0.1580173,5.669015,1.499545,0,25.53875
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.732315,2.732315,0,0,0,2.732315,64.63911,0,0,0,1.766144,2.876121,2.732315,0,0,10.53903,20.11385,0,1.109977,-1.109977,27.83186,71.3636,0.1580173,3.005546,1.412915,0,21.88
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,4.67271,4.67271,0,0,0,4.67271,36.98611,0,0,0,1.728254,4.918643,4.67271,0,0,11.77234,19.00388,0,3.190388,-3.190388,24.46889,62.74063,0.1580173,5.139981,1.382603,0,20.73213
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,15.31721,15.81349,0.5451958,0,0.5451958,24.98611,64.06683,0.1580034,0,0.4361566,0,16.35868
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,7.981611,7.981611,0,-1,0,7.981611,0,0,8.881784E-16,0.4197724,0,8.401696,7.981611,0,0,14.77202,16.30416,0,8.401696,-8.401696,16.12995,41.35876,0.1580034,8.779773,0,0,16.30416
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,4.64685,4.64685,0,-1,0,4.64685,0,0,8.881784E-16,0,0,4.891421,4.64685,0,0,24.10723,7.902468,0,4.891421,-4.891421,10.97394,28.13825,0.1580034,5.111535,0,0,7.902468
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.939997,2.860495,0,-1,0,2.860495,0,0,1.079502,1.473501,0,3.011048,2.860495,0,0,29.54214,3.011048,0,3.011048,-3.011048,7.800015,20,0.1580034,4.333996,0,0,3.011048
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2611357,0,0,-1,0,0,0,0,0.2611357,0.2872492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0.2872492,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4188851,0,0,-1,0,0,0,0,0.4188851,0.4607736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0.4607736,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.8835673,0,0,-1,0,0,0,0,0.8835673,0.971924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0.971924,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.207828,0,0,-1,0,0,0,0,1.207828,1.328611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,1.328611,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.4963281,0,0,-1,0,0,0,0,0.4963281,0.5459608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580034,0.5459608,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1400317,0.1400317,8.940032,0,2.597828,0.1400317,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1580595,0.1540349,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.599032,1.599032,10.39903,0,2.966955,1.599032,7.139952,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1581784,1.758935,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.808603,1.808603,10.6086,0,3.019977,1.808603,132.2116,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1582486,1.989463,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1581578,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.203015,3.203015,0,-1,0,3.203015,90.67374,0,0,0,2.904293,3.371594,3.203015,0,0,1.719089,28.0518,0,0.4673012,-0.4673012,36.87663,94.55527,0.1581578,3.523316,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.427064,1.427064,0,0,0,1.427064,567.6133,4.359722,0,0,8.100207,1.502173,1.427064,0,0,2.238313,27.5845,2.238313,0,2.238313,39.00008,100,0.1581011,1.569771,6.480166,0,35.6847
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,10.16182,10.16182,3,0,1.095,10.16182,111.0153,3.742412,0,0,11.28117,7.538759,7.161821,0,0,0,29.59898,0,0,0,39.00008,100,0.1581011,11.178,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.8320463,0.8320463,0,0,0,0.8320463,1295.312,9.901761,0,0,10.7776,0.8758382,0.8320463,0,0,0,29.59898,0,0,0,39.00008,100,0.1581011,0.9152509,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581011,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.227167,3.227167,0,-1,0,3.227167,101.3649,4.440892E-16,0,0,3.271214,3.397018,3.227167,0,0,0,29.59898,0,0.125804,-0.125804,38.86747,99.65998,0.1581011,3.549884,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.303656,3.303656,0,0,0,3.303656,128.1544,0.6164646,0,0,4.233779,3.477533,3.303656,0,0,0.1397823,29.47317,0.1397823,0,0.1397823,39.00008,100,0.1580976,3.634022,3.387023,0,33.70695
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,3.854345,3.854345,0,0,0,3.854345,96.78091,0,0,0,3.73027,4.057205,3.854345,0,0,0,29.59898,0,0.3269351,-0.3269351,38.65546,99.11636,0.1580976,4.239779,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,3.826607,3.826607,0,0,0,3.826607,62.65037,0,4.440892E-16,0,2.397383,4.028007,3.826607,0,0,0.3632612,29.27204,0,1.630624,-1.630624,36.93663,94.70911,0.1580976,4.209268,1.917907,0,31.66943
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,5.885528,5.885528,0,0,0,5.885528,9.067885,0,8.881784E-16,0,0.533693,6.195292,5.885528,0,0,2.175066,27.64142,0,5.6616,-5.6616,30.96878,79.40697,0.1580976,6.474081,0.4269544,0,28.17511
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.465732,21.97982,0,0,0,30.96878,79.40697,0.1580976,0,0,0,21.97982
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.181094,3.181094,0,-1,0,3.181094,0,0,4.440892E-16,0,0,3.34852,3.181094,0,0,8.465732,21.97982,0,3.34852,-3.34852,27.43913,70.3566,0.1580976,3.499204,0,0,21.97982
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18631,18.6313,0,0,0,27.43913,70.3566,0.1580976,0,0,0,18.6313
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18631,18.6313,0,0,0,27.43913,70.3566,0.1580976,0,0,0,18.6313
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18631,18.6313,0,0,0,27.43913,70.3566,0.1580976,0,0,0,18.6313
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.358182,1.358182,0,-1,0,1.358182,0,0,2.220446E-16,0,0,1.429666,1.358182,0,0,12.18631,18.6313,0,1.429666,-1.429666,25.93213,66.49251,0.1580976,1.494001,0,0,18.6313
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.935972,0.935972,0,-1,0,0.935972,0,0,1.110223E-16,0,0,0.9852337,0.935972,0,0,13.77483,17.20163,0,0.9852337,-0.9852337,24.8936,63.82962,0.1580976,1.029569,0,0,17.20163
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86953,16.2164,0,0,0,24.8936,63.82962,0.1580976,0,0,0,16.2164
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.5034105,0.5034105,0,-1,0,0.5034105,0,0,1.110223E-16,0,0,0.5299058,0.5034105,0,0,14.86953,16.2164,0,0.5299058,-0.5299058,24.33503,62.3974,0.1580976,0.5537515,0,0,16.2164
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.4407082,0.4407082,0,-1,0,0.4407082,0,0,0,0,0,0.4639034,0.4407082,0,0,15.45831,15.68649,0,0.4639034,-0.4639034,23.84604,61.14356,0.1580976,0.4847791,0,0,15.68649
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.739388,1.739388,0,0,0,1.739388,0,0,0,0,0,1.830935,1.739388,0,0,15.97376,15.22259,0,1.830935,-1.830935,21.91606,56.19492,0.1580976,1.913327,0,0,15.22259
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.711615,2.711615,0,0,0,2.711615,6.314979,0,0,0,0.1712379,2.854332,2.711615,0,0,18.00813,13.39166,0,2.683094,-2.683094,19.08783,48.94306,0.1580976,2.982777,0.1369903,0,13.56289
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,6.803686,6.803686,0,0,0,6.803686,18.76381,0,0,0,1.276631,7.161775,6.803686,0,0,20.98935,10.70856,0,5.885144,-5.885144,12.88435,33.03672,0.1580976,7.484055,1.021305,0,11.98519
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,8.614851,8.614851,12,0,3.372,8.614851,45.09486,0,0,0,3.884855,0,0,3.385149,3.215891,27.5284,4.823419,7.100746,0,7.100746,19.6207,50.3094,0.1582362,9.476336,3.107884,12,8.708274
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.094587,3.094587,0,-1,0,3.094587,74.45242,0,0,0,2.303995,3.25746,3.094587,0,0,20.42765,11.21409,0,0.9534652,-0.9534652,18.61566,47.73238,0.1582362,3.404046,1.843196,0,13.51809
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5135205,0.5135205,0,0,0,0.5135205,365.6661,0,0,0,1.87777,0.540548,0.5135205,0,0,21.48706,10.26062,1.337223,0,1.337223,19.88426,50.98519,0.1582024,0.5648726,1.502216,0,12.1384
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.145382,5.145382,0,0,0,5.145382,42.42919,0,0,0,2.183144,5.416192,5.145382,0,0,20.14984,11.46413,0,3.233048,-3.233048,16.47633,42.24693,0.1582024,5.65992,1.746515,0,13.64727
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.36428,3.36428,0,0,0,3.36428,71.34778,0,0,0,2.400339,3.541347,3.36428,0,0,23.74211,8.231077,0,1.141008,-1.141008,15.2736,39.16301,0.1582024,3.700708,1.920271,0,10.63142
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,6.837205,6.837205,0,0,0,6.837205,85.3694,0,8.881784E-16,0,5.836881,7.197058,6.837205,0,0,25.0099,7.090069,0,1.360177,-1.360177,13.83985,35.48673,0.1582024,7.520926,4.669505,0,12.92695
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,26.52121,5.729892,2.957654,0,2.957654,16.64573,42.68127,0.1581276,0,2.366123,0,8.687546
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.091282,5.091282,0,0,0,5.091282,53.51613,0,0,0,2.724658,5.359244,5.091282,0,0,23.56355,8.39178,0,2.634587,-2.634587,13.86863,35.56052,0.1581276,5.60041,2.179726,0,11.11644
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,5.664857,5.664857,12,0,3.372,5.664857,34.4495,0,0,0,1.951515,0,0,6.335143,6.018386,26.49087,5.757193,7.969901,0,7.969901,21.42954,54.94743,0.1582939,6.231342,1.561212,12,7.708708
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2699794,0.2699794,9.06998,0,2.630705,0.2699794,431.6969,0,0,0,1.165493,0,0,8.8,8.36,18.52097,12.9301,9.525493,0,9.525493,30.46622,78.11835,0.1583255,0.2969774,0.9323943,12,14.0956
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.85819,1.85819,10.65819,0,3.032522,1.85819,17.69136,0,0,0,0.3287391,0,0,8.8,8.36,8.995479,21.50305,8.688739,0,8.688739,38.70908,99.25385,0.1584492,2.044009,0.2629913,12,21.83179
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,5.63564,5.63564,0,-1,0,5.63564,0,0,8.881784E-16,0,0,5.932252,5.63564,0,0,0.3067396,29.32291,0,5.932252,-5.932252,32.45594,83.22018,0.1584492,6.199204,0,0,29.32291
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.33758,2.33758,0,-1,0,2.33758,0,0,4.440892E-16,0,0,2.460611,2.33758,0,0,6.898131,23.39066,0,2.460611,-2.460611,29.86222,76.56966,0.1584492,2.571338,0,0,23.39066
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2644002,0.2644002,0,-1,0,0.2644002,0,0,5.551115E-17,0,0,0.278316,0.2644002,0,0,9.632143,20.93005,0,0.278316,-0.278316,29.56885,75.81742,0.1584492,0.2908402,0,0,20.93005
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.533279,1.533279,0,-1,0,1.533279,0,0,0,0,0,1.613978,1.533279,0,0,9.941383,20.65173,0,1.613978,-1.613978,27.86757,71.45517,0.1584492,1.686607,0,0,20.65173
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.2811337,0.2811337,0,-1,0,0.2811337,0,0,5.551115E-17,0,0,0.2959302,0.2811337,0,0,11.73469,19.03776,0,0.2959302,-0.2959302,27.55563,70.65533,0.1584492,0.309247,0,0,19.03776
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.7233586,0.7233586,0,-1,0,0.7233586,0,0,0,0,0,0.7614301,0.7233586,0,0,12.0635,18.74183,0,0.7614301,-0.7614301,26.75302,68.59734,0.1584492,0.7956945,0,0,18.74183
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.6573597,0.6573597,0,-1,0,0.6573597,0,0,1.110223E-16,0,0,0.6919577,0.6573597,0,0,12.90954,17.98039,0,0.6919577,-0.6919577,26.02363,66.72712,0.1584492,0.7230957,0,0,17.98039
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.763371,1.763371,0,-1,0,1.763371,0,0,2.220446E-16,0,0,1.85618,1.763371,0,0,13.67838,17.28844,0,1.85618,-1.85618,24.06704,61.71024,0.1584492,1.939708,0,0,17.28844
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.371093,1.371093,0,-1,0,1.371093,0,0,2.220446E-16,0,0,1.443256,1.371093,0,0,15.7408,15.43226,0,1.443256,-1.443256,22.54572,57.80942,0.1584492,1.508202,0,0,15.43226
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.009033,2.009033,0,-1,0,2.009033,0,0,0,0,0,2.114772,2.009033,0,0,17.34442,13.989,0,2.114772,-2.114772,20.31655,52.09362,0.1584492,2.209936,0,0,13.989
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.140207,2.140207,0,0,0,2.140207,0,0,0,0,0,2.252849,2.140207,0,0,19.69416,11.87423,0,2.252849,-2.252849,17.94184,46.00463,0.1584492,2.354227,0,0,11.87423
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.269509,0.269509,0,0,0,0.269509,11.49616,0,0,0,0.03098319,0.2836937,0.269509,0,0,22.19733,9.621381,0,0.2527106,-0.2527106,17.67546,45.3216,0.1584492,0.2964599,0.02478655,0,9.652364
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.309874,3.309874,0,0,0,3.309874,13.06119,0,4.440892E-16,0,0.4323089,3.484077,3.309874,0,0,22.47812,9.36867,0,3.051769,-3.051769,14.45861,37.0733,0.1584492,3.640861,0.3458471,0,9.800979
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.086231,2.086231,0,0,0,2.086231,74.85667,0,0,0,1.561683,2.196033,2.086231,0,0,25.86897,6.316901,0,0.6343498,-0.6343498,13.78995,35.35878,0.1584492,2.294854,1.249346,0,7.878584
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,16.44138,6.394866,0,-1,0,6.394866,16.40202,0,10.04651,12.4878,1.048887,6.731439,6.394866,0,0,26.57381,5.682551,0,5.682551,-5.682551,7.800015,20,0.1584492,18.08551,0.8391096,0,6.731439
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.133706,5.133706,12,0,3.372,5.133706,36.76445,0,0,0,1.887379,0,0,6.866294,6.522979,32.88775,0,8.410358,0,8.410358,15.77878,40.45834,0.1586243,5.647077,1.509903,12,1.887379
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,10.36259,10.36259,12,0,3.372,10.36259,17.88426,0,0,0,1.853272,0,0,1.63741,1.555539,24.4774,7.569323,3.408812,0,3.408812,19.01266,48.75032,0.1586901,11.39885,1.482618,12,9.422595
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,21.06858,10.63725,10.75627,0,10.75627,29.21696,74.91512,0.158678,0,1.917013,12,13.03352
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,3.98005,3.98005,10.01343,0,2.869397,3.98005,99.53129,0,0,0,3.961395,0,0,6.033376,5.731708,10.31232,20.31789,9.693102,0,9.693102,38.41264,98.49375,0.1587466,4.378055,3.169116,12,24.27929
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.528533,1.528533,0,-1,0,1.528533,106.834,0,0,0,1.632992,1.608982,1.528533,0,0,0.619215,29.04169,0.02401038,0,0.02401038,38.43542,98.55215,0.158746,1.681386,1.306394,0,30.67468
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,8.621861,8.621861,6.656957,0,2.02021,8.621861,30.89269,0,0,0,2.663525,2.06832,1.964904,0,0,0.5952045,29.06329,0.5952045,0,0.5952045,39.00008,100,0.1587562,9.484047,2.13082,12,31.72682
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,4.384375,4.384375,0,0,0,4.384375,13.20677,0,0,0,0.579034,4.615131,4.384375,0,0,0,29.59898,0,4.036097,-4.036097,34.74566,89.09126,0.1587562,4.822812,0.4632272,0,30.17801
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.48554,4.48554,0,0,0,4.48554,22.46559,0,0,0,1.007703,4.721621,4.48554,0,0,4.484552,25.56288,0,3.713918,-3.713918,30.83084,79.05329,0.1587562,4.934094,0.8061625,0,26.57058
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,4.72884,4.72884,0,0,0,4.72884,11.1056,0,8.881784E-16,0,0.5251662,4.977726,4.72884,0,0,8.611128,21.84896,0,4.45256,-4.45256,26.13743,67.01893,0.1587562,5.201724,0.4201329,0,22.37413
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.05893879,0.05893879,0,-1,0,0.05893879,0,0,6.938894E-18,0,0,0.06204084,0.05893879,0,0,13.55842,17.3964,0,0.06204084,-0.06204084,26.07204,66.85124,0.1587562,0.06483267,0,0,17.3964
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,9.275754,8.36,0,-1,0,8.36,0,0,0.9157544,1.84333,0,8.8,8.36,0,0,13.62735,17.33436,0,8.8,-8.8,16.79602,43.06664,0.1587562,10.20333,0,0,17.33436
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40513,8.534362,0,0,0,16.79602,43.06664,0.1587562,0,0,0,8.534362
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1584946,0.1584946,0,-1,0,0.1584946,0,0,2.775558E-17,0,0,0.1668364,0.1584946,0,0,23.40513,8.534362,0,0.1668364,-0.1668364,16.62016,42.61572,0.1587562,0.1743441,0,0,8.534362
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.6721045,0.6721045,0,-1,0,0.6721045,0,0,0,0,0,0.7074785,0.6721045,0,0,23.5905,8.367526,0,0.7074785,-0.7074785,15.87441,40.70354,0.1587562,0.739315,0,0,8.367526
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.3707534,0.3707534,0,-1,0,0.3707534,0,0,5.551115E-17,0,0,0.3902668,0.3707534,0,0,24.37659,7.660047,0,0.3902668,-0.3902668,15.46304,39.64874,0.1587562,0.4078288,0,0,7.660047
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.7912682,0.7912682,0,-1,0,0.7912682,0,0,1.110223E-16,0,0,0.8329139,0.7912682,0,0,24.81022,7.269781,0,0.8329139,-0.8329139,14.58507,37.39754,0.1587562,0.870395,0,0,7.269781
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5152785,0.5152785,0,-1,0,0.5152785,0,0,1.110223E-16,0,0,0.5423985,0.5152785,0,0,25.73568,6.436867,0,0.5423985,-0.5423985,14.01333,35.93155,0.1587562,0.5668064,0,0,6.436867
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.445757,1.445757,0,-1,0,1.445757,0,0,0,0,0,1.521849,1.445757,0,0,26.33834,5.894468,0,1.521849,-1.521849,12.40916,31.8183,0.1587562,1.590332,0,0,5.894468
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.792949,2.792949,0,-1,0,2.792949,0,0,4.440892E-16,0,0,2.939946,2.792949,0,0,28.02929,4.372619,0,2.939946,-2.939946,9.310185,23.87222,0.1587562,3.072244,0,0,4.372619
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.218046,1.218046,0,0,0,1.218046,0,0,0,0,0,1.282154,1.218046,0,0,31.29589,1.432673,0,1.282154,-1.282154,7.958676,20.40682,0.1587562,1.339851,0,0,1.432673
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.2977821,0.2977821,9.097782,0,2.637739,0.2977821,20.28462,0,0,0,0.06040398,0,0,8.8,8.36,32.72051,0.1505188,8.420404,0,8.420404,15.94697,40.88959,0.1588159,0.3275603,0.04832318,12,0.2109227
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.865517,1.865517,10.66552,0,3.034376,1.865517,17.60616,0,0,0,0.3284459,0,0,8.8,8.36,24.30011,7.728882,8.688446,0,8.688446,24.18956,62.02438,0.1589383,2.052069,0.2627567,12,8.057328
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,3.884804,3.884804,11.72309,0,3.301942,3.884804,23.59857,-8.881784E-16,0,0,0.9167585,0,0,7.838285,7.446371,15.61166,15.54848,8.363129,0,8.363129,32.12352,82.36783,0.1591147,4.273285,0.7334068,12,16.46524
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.594028,3.594028,0,-1,0,3.594028,98.32426,4.440892E-16,0,0,3.533801,3.783187,3.594028,0,0,7.248531,23.0753,0,0.249386,-0.249386,31.86064,81.69379,0.1591147,3.953431,2.827041,0,26.6091
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,4.684279,4.684279,0,0,0,4.684279,95.36804,8.881784E-16,0,0,4.467305,4.93082,4.684279,0,0,7.525627,22.82591,0,0.4635149,-0.4635149,31.37205,80.441,0.1591147,5.152707,3.573844,0,27.29322
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,6.577003,6.577003,0,0,0,6.577003,44.40477,0,0,0,2.920503,6.923161,6.577003,0,0,8.040644,22.3624,0,4.002658,-4.002658,27.15288,69.62263,0.1591147,7.234703,2.336402,0,25.2829
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.165536,1.165536,0,0,0,1.165536,305.5078,0,0,0,3.560803,1.22688,1.165536,0,0,12.48804,18.35974,2.333923,0,2.333923,29.36703,75.29994,0.1590562,1.282089,2.848642,0,21.92054
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.035885,6.035885,0,0,0,6.035885,39.51182,0,0,0,2.384888,6.353564,6.035885,0,0,10.15412,20.46027,0,3.968675,-3.968675,25.18369,64.57342,0.1590562,6.639474,1.907911,0,22.84516
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,4.713878,4.713878,0,-1,0,4.713878,64.42968,0,0,0,3.037137,4.961977,4.713878,0,0,14.56376,16.4916,0,1.92484,-1.92484,23.15472,59.37097,0.1590562,5.185266,2.429709,0,19.52873
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.656613,2.656613,0,0,0,2.656613,135.3279,0,0,0,3.595139,2.796435,2.656613,0,0,16.70247,14.56676,0.7987038,0,0.7987038,23.91244,61.31383,0.1590362,2.922275,2.876111,0,18.1619
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.130332,5.130332,0,0,0,5.130332,37.55278,0,8.881784E-16,0,1.926582,5.40035,5.130332,0,0,15.90376,15.28559,0,3.473767,-3.473767,20.25077,51.92495,0.1590362,5.643365,1.541266,0,17.21217
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,19.76351,11.81182,0.589746,0,0.589746,20.81025,53.35951,0.1590214,0,0.4717968,0,12.40157
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.264968,1.264968,0,0,0,1.264968,38.57983,0,2.220446E-16,0,0.4880224,1.331545,1.264968,0,0,19.17376,12.34259,0,0.8435224,-0.8435224,19.9211,51.07964,0.1590214,1.391464,0.3904179,0,12.83062
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.254587,2.254587,0,-1,0,2.254587,0,0,4.440892E-16,0,0,2.37325,2.254587,0,0,20.11101,11.49907,0,2.37325,-2.37325,17.41948,44.66523,0.1590214,2.480046,0,0,11.49907
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,8.082756,8.082756,0,-1,0,8.082756,0,0,1.776357E-15,0.531032,0,8.508164,8.082756,0,0,22.74795,9.125822,0,8.508164,-8.508164,8.451083,21.6694,0.1590214,8.891032,0,0,9.125822
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20147,0.6176572,0,0,0,8.451083,21.6694,0.1590214,0,0,0,0.6176572
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.6823092,0.5867743,0,-1,0,0.5867743,0,0,0.09553493,0.1637658,0,0.6176572,0.5867743,0,0,32.20147,0.6176572,0,0.6176572,-0.6176572,7.800015,20,0.1590214,0.7505401,0,0,0.6176572
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.484909,0,0,-1,0,0,0,0,2.484909,2.7334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,2.7334,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.722023,0,0,-1,0,0,0,0,1.722023,1.894225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,1.894225,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.379411,0,0,-1,0,0,0,0,1.379411,1.517352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,1.517352,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.03923443,0,0,-1,0,0,0,0,0.03923443,0.04315787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,0.04315787,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.6364993,0,0,-1,0,0,0,0,0.6364993,0.7001492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590214,0.7001492,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.822236,1.822236,10.62224,0,3.023426,1.822236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1591494,2.004459,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.189767,1.189767,9.989767,0,2.863411,1.189767,10.21149,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1592461,1.308744,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,10.40865,10.40865,12,0,3.372,10.40865,20.09039,0,0,0,2.091139,0,0,1.59135,1.511782,16.04626,15.15734,3.602921,0,3.602921,27.19529,69.73137,0.159314,11.44952,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.408829,1.408829,8.884489,0,2.583776,1.408829,379.1419,0,0,0,5.341463,0,0,7.47566,7.101877,12.44334,18.39997,12.44334,0,12.44334,39.00008,100,0.1592625,1.549712,4.27317,12,23.74144
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,8.034041,0,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592625,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,2.884557,2.884557,0,0,0,2.884557,348.7763,7.024274,0,0,10.06065,3.036375,2.884557,0,0,0,29.59898,0,0,0,39.00008,100,0.1592625,3.173012,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.306956,4.306956,0,0,0,4.306956,231.5919,5.440925,0,0,9.974563,4.533638,4.306956,0,0,0,29.59898,0,0,0,39.00008,100,0.1592625,4.737651,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,5.397295,5.397295,0,0,0,5.397295,171.4753,3.573666,0,0,9.255029,5.681363,5.397295,0,0,0,29.59898,0,0,0,39.00008,100,0.1592625,5.937025,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,5.908119,5.908119,0,0,0,5.908119,91.4518,8.881784E-16,0,0,5.403081,6.219073,5.908119,0,0,0,29.59898,0,0.8159917,-0.8159917,38.13995,97.79454,0.1592625,6.498931,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,5.337357,5.337357,0,-1,0,5.337357,174.1419,2.769646,0,0,9.294574,5.618271,5.337357,0,0,0.9066575,28.78299,0.9066575,0,0.9066575,39.00008,100,0.1592399,5.871093,7.435659,0,38.07756
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,4.718809,4.718809,0,0,0,4.718809,161.2283,2.640887,0,0,7.608055,4.967167,4.718809,0,0,0,29.59898,0,0,0,39.00008,100,0.1592399,5.19069,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,11.68071,11.68071,6.9666,0,2.09855,11.68071,42.4822,0,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1592399,12.84878,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592399,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,18.96488,18.96488,12,0,3.372,18.96488,2.829509,0,0,0.501371,0.536613,7.331456,6.964883,0,0,0,29.59898,0,6.794842,-6.794842,31.83768,81.63493,0.1592399,20.86137,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,8.186646,8.186646,0,-1,0,8.186646,0,0,1.776357E-15,0.6453103,0,8.617522,8.186646,0,0,7.549825,22.80414,0,8.617522,-8.617522,22.75402,58.34352,0.1592399,9.00531,0,0,22.80414
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,8.792881,8.36,0,-1,0,8.36,0,0,0.4328813,1.312169,0,8.8,8.36,0,0,17.12485,14.18661,0,8.8,-8.8,13.47801,34.55892,0.1592399,9.67217,0,0,14.18661
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,6.76686,5.117283,0,-1,0,5.117283,0,0,1.649576,2.326262,0,5.386614,5.117283,0,0,26.90263,5.386614,0,5.386614,-5.386614,7.800015,20,0.1592399,7.443545,0,0,5.386614
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.057793,0,0,-1,0,0,0,0,1.057793,1.163573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,1.163573,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.5353571,0,0,-1,0,0,0,0,0.5353571,0.5888928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,0.5888928,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.719188,0,0,-1,0,0,0,0,1.719188,1.891107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,1.891107,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.9013909,0,0,-1,0,0,0,0,0.9013909,0.99153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,0.99153,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.9426146,0,0,-1,0,0,0,0,0.9426146,1.036876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,1.036876,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.116699,0,0,-1,0,0,0,0,1.116699,1.228369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,1.228369,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1592399,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.211109,3.211109,11.51363,0,3.248949,3.211109,2.990818,0,0,0,0.09603843,0,0,8.302523,7.887396,32.88775,0,7.983435,0,7.983435,15.37377,39.41984,0.1594103,3.53222,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,6.848012,6.848012,12,0,3.372,6.848012,24.8355,0,0,0,1.700738,0,0,5.151988,4.894389,24.90432,7.185091,6.595127,0,6.595127,21.63045,55.46259,0.1595434,7.532813,1.36059,12,8.885829
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,14.91299,14.91299,12,0,3.372,14.91299,29.90015,0,0,0,4.459007,3.06631,2.912994,0,0,18.30919,13.12071,1.392698,0,1.392698,22.95168,58.85035,0.1595668,16.40429,3.567206,12,17.57971
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,5.954361,5.954361,0,-1,0,5.954361,129.8794,0,0,0,7.733489,6.267748,5.954361,0,0,16.91649,14.37413,1.465741,0,1.465741,24.34221,62.41579,0.1595302,6.549797,6.186791,0,22.10762
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.825032,2.825032,0,0,0,2.825032,355.5028,0,0,0,10.04307,2.973718,2.825032,0,0,15.45075,15.6933,7.069351,0,7.069351,31.04878,79.6121,0.1593541,3.107535,8.034455,0,25.73637
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,6.238081,6.238081,0,0,0,6.238081,163.0894,0,0,0,10.17365,6.566401,6.238081,0,0,8.381403,22.05572,3.607248,0,3.607248,34.47092,88.38679,0.1592644,6.861889,8.138919,0,32.22936
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5196943,0.5196943,0,0,0,0.5196943,2056.756,5.367641,0,0,10.68884,0.5470467,0.5196943,0,0,4.774155,25.30224,4.774155,0,4.774155,39.00008,100,0.1591458,0.5716638,8.551075,0,35.99108
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,7.720796,7.720796,3,0,1.095,7.720796,149.9113,6.605089,0,0,11.57435,4.969259,4.720796,0,0,0,29.59898,0,0,0,39.00008,100,0.1591458,8.492876,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,5.345903,5.345903,0,-1,0,5.345903,171.2167,3.525813,0,0,9.15308,5.627267,5.345903,0,0,0,29.59898,0,0,0,39.00008,100,0.1591458,5.880494,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,4.760146,4.760146,0,0,0,4.760146,131.6198,1.254617,0,0,6.265297,5.01068,4.760146,0,0,0,29.59898,0,0,0,39.00008,100,0.1591458,5.23616,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.606192,2.606192,0,0,0,2.606192,203.7592,2.566995,0,0,5.310355,2.74336,2.606192,0,0,0,29.59898,0,0,0,39.00008,100,0.1591458,2.866811,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,10.21263,10.21263,7.446822,0,2.220046,10.21263,28.50759,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1591458,11.23389,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,16.92285,16.92285,12,0,3.372,16.92285,3.183958,0,0,0,0.5388164,5.181947,4.92285,0,0,0,29.59898,0,4.64313,-4.64313,34.10579,87.45057,0.1591458,18.61514,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.159034,24.95585,0,0,0,34.10579,87.45057,0.1591458,0,0,0,24.95585
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.613285,1.613285,0,-1,0,1.613285,0,0,2.220446E-16,0,0,1.698195,1.613285,0,0,5.159034,24.95585,0,1.698195,-1.698195,32.31573,82.86069,0.1591458,1.774614,0,0,24.95585
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.474359,2.474359,0,-1,0,2.474359,0,0,0,0,0,2.604589,2.474359,0,0,7.045917,23.25765,0,2.604589,-2.604589,29.57026,75.82102,0.1591458,2.721795,0,0,23.25765
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.304358,1.304358,0,-1,0,1.304358,0,0,2.220446E-16,0,0,1.373008,1.304358,0,0,9.939904,20.65306,0,1.373008,-1.373008,28.12298,72.11005,0.1591458,1.434794,0,0,20.65306
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.627913,1.627913,0,-1,0,1.627913,0,0,2.220446E-16,0,0,1.713592,1.627913,0,0,11.46547,19.28006,0,1.713592,-1.713592,26.31669,67.47857,0.1591458,1.790704,0,0,19.28006
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.5668757,0.5668757,0,-1,0,0.5668757,0,0,1.110223E-16,0,0,0.5967113,0.5668757,0,0,13.36946,17.56646,0,0.5967113,-0.5967113,25.6877,65.86578,0.1591458,0.6235633,0,0,17.56646
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1474421,0.1474421,0,-1,0,0.1474421,0,0,2.775558E-17,0,0,0.1552022,0.1474421,0,0,14.03247,16.96975,0,0.1552022,-0.1552022,25.52411,65.4463,0.1591458,0.1621863,0,0,16.96975
