Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.8520845,0.8520845,0,-1,0,0.8520845,0,0,0,0,0,0.8969311,0.8520845,0,0,14.20492,16.81455,0,0.8969311,-0.8969311,24.57866,63.02208,0.1591458,0.9372929,0,0,16.81455
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.9331566,0.9331566,0,-1,0,0.9331566,0,0,0,0,0,0.9822701,0.9331566,0,0,15.20151,15.91762,0,0.9822701,-0.9822701,23.54325,60.3672,0.1591458,1.026472,0,0,15.91762
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.8241842,0.8241842,0,-1,0,0.8241842,0,0,0,0,0,0.8675623,0.8241842,0,0,16.29292,14.93535,0,0.8675623,-0.8675623,22.62877,58.02236,0.1591458,0.9066026,0,0,14.93535
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.172615,1.172615,0,0,0,1.172615,0,0,0,0,0,1.234332,1.172615,0,0,17.25688,14.06779,0,1.234332,-1.234332,21.32767,54.68621,0.1591458,1.289877,0,0,14.06779
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,18.62836,12.83345,0.1543738,0,0.1543738,21.47412,55.06173,0.159142,0,0.123499,0,12.98783
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,5.475738,5.475738,0,0,0,5.475738,36.68559,0,8.881784E-16,0,2.008807,5.763935,5.475738,0,0,18.47399,12.97239,0,3.755128,-3.755128,17.51586,44.91238,0.159142,6.023312,1.607046,0,14.9812
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,5.552297,5.552297,0,0,0,5.552297,47.95792,0,8.881784E-16,0,2.662766,5.844523,5.552297,0,0,22.64635,9.217263,0,3.181757,-3.181757,14.162,36.31274,0.159142,6.107527,2.130213,0,11.88003
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,5.502557,5.502557,0,-1,0,5.502557,74.43572,0,0,0,4.095868,5.792165,5.502557,0,0,26.18163,6.035506,0,1.696297,-1.696297,12.37394,31.728,0.159142,6.052813,3.276694,0,10.13137
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,3.906377,3.906377,0,0,0,3.906377,125.3218,0,0,0,4.895543,4.111976,3.906377,0,0,28.06641,4.339209,0.7835674,0,0.7835674,13.1173,33.63404,0.1591225,4.297015,3.916435,0,9.234753
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.054847,1.054847,0,0,0,1.054847,649.8168,0,0,0,6.854574,1.110365,1.054847,0,0,27.28284,5.04442,5.744208,0,5.744208,18.56674,47.60692,0.1589801,1.160332,5.483659,0,11.89899
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.448938,3.448938,0,0,0,3.448938,311.7698,0,0,0,10.75275,3.630461,3.448938,0,0,21.53864,10.21421,7.122285,0,7.122285,25.32353,64.93199,0.1588039,3.793832,8.602197,0,20.96695
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,8.207181,8.207181,12,0,3.372,8.207181,120.1042,0,0,0,9.857172,0,0,3.792819,3.603178,14.41635,16.62426,13.46035,0,13.46035,38.09314,97.67451,0.1588649,9.027899,7.885737,12,26.48144
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,11.56362,8.36,0,-1,0,8.36,59.59447,0,3.20362,4.359982,4.982098,8.8,8.36,0,0,0.9559987,28.73858,0,3.817902,-3.817902,34.06871,87.35551,0.1588649,12.71998,3.985678,0,33.72068
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,3.71354,3.71354,0,0,0,3.71354,113.6018,0,0,0,4.218649,3.908989,3.71354,0,0,5.198112,24.92068,0.3096602,0,0.3096602,34.36248,88.10876,0.1588572,4.084894,3.37492,0,29.13933
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.75976,2.75976,0,0,0,2.75976,128.7236,0,0,0,3.552462,2.905011,2.75976,0,0,4.888452,25.19937,0.6474515,0,0.6474515,34.97671,89.68369,0.1588412,3.035736,2.84197,0,28.75183
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.43374,3.43374,0,0,0,3.43374,83.48528,0,0,0,2.866668,3.614464,3.43374,0,0,4.241001,25.78208,0,0.7477959,-0.7477959,34.18847,87.66256,0.1588412,3.777114,2.293334,0,28.64874
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,5.071885,25.03428,0.5130422,0,0.5130422,34.67518,88.91054,0.1588286,0,0.4104338,0,25.54732
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,7.211372,7.211372,0,-1,0,7.211372,0,0,0,0,0,7.590918,7.211372,0,0,4.558843,25.49602,0,7.590918,-7.590918,26.67365,68.39384,0.1588286,7.932509,0,0,25.49602
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,6.669333,6.669333,0,-1,0,6.669333,0,0,8.881784E-16,0,0,7.02035,6.669333,0,0,12.9932,17.9051,0,7.02035,-7.02035,19.27355,49.41926,0.1588286,7.336266,0,0,17.9051
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,6.235576,6.235576,0,-1,0,6.235576,0,0,8.881784E-16,0,0,6.563764,6.235576,0,0,20.79358,10.88475,0,6.563764,-6.563764,12.35474,31.67875,0.1588286,6.859134,0,0,10.88475
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.3276505,0.3276505,0,-1,0,0.3276505,0,0,0,0,0,0.3448953,0.3276505,0,0,28.08666,4.320987,0,0.3448953,-0.3448953,11.99119,30.74657,0.1588286,0.3604155,0,0,4.320987
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.093302,3.093302,0,-1,0,3.093302,0,0,4.440892E-16,0,0,3.256108,3.093302,0,0,28.46987,3.976092,0,3.256108,-3.256108,8.558946,21.94597,0.1588286,3.402633,0,0,3.976092
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.02808523,0.02808523,0,-1,0,0.02808523,0,0,3.469447E-18,0,0,0.0295634,0.02808523,0,0,32.08777,0.7199842,0,0.0295634,-0.0295634,8.527783,21.86607,0.1588286,0.03089376,0,0,0.7199842
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.455849,0.455849,0,-1,0,0.455849,0,0,5.551115E-17,0,0,0.479841,0.455849,0,0,32.12062,0.6904209,0,0.479841,-0.479841,8.021986,20.56915,0.1588286,0.5014338,0,0,0.6904209
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.6755608,0.2000509,0,-1,0,0.2000509,0,0,0.4755099,0.543066,0,0.2105799,0.2000509,0,0,32.65377,0.2105799,0,0.2105799,-0.2105799,7.800015,20,0.1588286,0.7431169,0,0,0.2105799
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.7846225,0,0,-1,0,0,0,0,0.7846225,0.8630848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588286,0.8630848,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.744862,0,0,-1,0,0,0,0,1.744862,1.919348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588286,1.919348,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.8729916,0.8729916,9.672992,0,2.783267,0.8729916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1589136,0.9602907,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.303901,1.303901,10.1039,0,2.892287,1.303901,12.11001,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1590132,1.434291,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,7.792799,7.792799,12,0,3.372,7.792799,20.19791,0,0,0,1.573983,0,0,4.207201,3.99684,16.00985,15.19011,5.570823,0,5.570823,29.09675,74.6069,0.1591242,8.57208,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.488566,4.488566,10.81611,0,3.072476,4.488566,84.17951,0,0,0,3.778453,0,0,6.327546,6.011168,10.43903,20.20385,9.789621,0,9.789621,38.384,98.42031,0.159223,4.937423,3.022763,12,23.98231
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.3849838,0.3849838,0,-1,0,0.3849838,1270.579,3.83687,0,0,4.891523,0.4052461,0.3849838,0,0,0.649406,29.01451,0.649406,0,0.649406,39.00008,100,0.159207,0.4234822,3.913218,0,33.90604
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159207,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.5447302,0.5447302,0,0,0,0.5447302,1070.441,5.257617,0,0,5.831017,0.5734002,0.5447302,0,0,0,29.59898,0,0,0,39.00008,100,0.159207,0.5992032,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,7.467293,7.467293,0,0,0,7.467293,90.36057,0,0,0,6.747488,7.860309,7.467293,0,0,0,29.59898,0,1.112821,-1.112821,37.82706,96.99227,0.159207,8.214023,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,5.922137,0,0,7.158605,0,0,0,0,1.236467,28.48616,1.236467,0,1.236467,39.00008,100,0.1591766,0,5.726884,0,35.64476
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.367679,2.367679,0,-1,0,2.367679,250.7669,3.44506,0,0,5.937353,2.492293,2.367679,0,0,0,29.59898,0,0,0,39.00008,100,0.1591766,2.604446,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.6192227,0.6192227,0,0,0,0.6192227,225.1379,0.7422914,0,0,1.394105,0.6518134,0.6192227,0,0,0,29.59898,0,0,0,39.00008,100,0.1591766,0.681145,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.238628,4.238628,0,0,0,4.238628,74.64929,0,0,0,3.164106,4.461714,4.238628,0,0,0,29.59898,0,1.297608,-1.297608,37.63228,96.49283,0.1591766,4.662491,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,1.441787,28.30137,0.9694042,0,0.9694042,38.55194,98.85092,0.1591528,0,0.7755233,0,29.27077
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.067908,3.067908,0,0,0,3.067908,17.76126,0,0,0,0.544899,3.229377,3.067908,0,0,0.4723824,29.17383,0,2.684478,-2.684478,35.72225,91.59532,0.1591528,3.374699,0.4359192,0,29.71873
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.753016,2.753016,0,-1,0,2.753016,0,0,0,0,0,2.897912,2.753016,0,0,3.455136,26.48936,0,2.897912,-2.897912,32.66758,83.76286,0.1591528,3.028318,0,0,26.48936
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,14.75595,8.36,0,-1,0,8.36,0,0,6.395952,7.871547,0,8.8,8.36,0,0,6.675038,23.59144,0,8.8,-8.8,23.39157,59.97826,0.1591528,16.23155,0,0,23.59144
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.286387,2.286387,0,-1,0,2.286387,0,0,4.440892E-16,0,0,2.406723,2.286387,0,0,16.45282,14.79144,0,2.406723,-2.406723,20.85466,53.47337,0.1591528,2.515026,0,0,14.79144
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.5619441,0.5619441,0,-1,0,0.5619441,0,0,0,0,0,0.5915201,0.5619441,0,0,19.12695,12.38472,0,0.5915201,-0.5915201,20.23114,51.87461,0.1591528,0.6181386,0,0,12.38472
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.7637541,0.7637541,0,-1,0,0.7637541,0,0,1.110223E-16,0,0,0.8039517,0.7637541,0,0,19.7842,11.7932,0,0.8039517,-0.8039517,19.3837,49.7017,0.1591528,0.8401295,0,0,11.7932
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.470004,2.470004,0,-1,0,2.470004,0,0,0,0,0,2.600004,2.470004,0,0,20.67748,10.98925,0,2.600004,-2.600004,16.64306,42.67442,0.1591528,2.717004,0,0,10.98925
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.570058,2.570058,0,-1,0,2.570058,0,0,4.440892E-16,0,0,2.705324,2.570058,0,0,23.56637,8.389245,0,2.705324,-2.705324,13.79139,35.36248,0.1591528,2.827064,0,0,8.389245
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.232768,2.232768,0,-1,0,2.232768,0,0,0,0,0,2.350282,2.232768,0,0,26.57228,5.683921,0,2.350282,-2.350282,11.31398,29.01015,0.1591528,2.456045,0,0,5.683921
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.529152,1.529152,0,-1,0,1.529152,0,0,2.220446E-16,0,0,1.609634,1.529152,0,0,29.18371,3.333639,0,1.609634,-1.609634,9.617276,24.65963,0.1591528,1.682068,0,0,3.333639
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.739068,1.637805,0,-1,0,1.637805,0,0,0.1012637,0.2751705,0,1.724005,1.637805,0,0,30.97219,1.724005,0,1.724005,-1.724005,7.800015,20,0.1591528,1.912975,0,0,1.724005
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591528,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1285217,0.1285217,8.928522,0,2.594916,0.1285217,60.49878,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1592027,0.1413739,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.29825,3.29825,11.64927,0,3.283264,3.29825,19.46421,0,0,0,0.6419786,0,0,8.351014,7.933464,24.45,7.593978,8.575442,0,8.575442,23.94015,61.38488,0.1593669,3.628076,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.213929,3.213929,11.55717,0,3.259965,3.213929,56.2793,0,0,0,1.808777,0,0,8.343245,7.926082,15.87456,15.31188,9.734859,0,9.734859,33.17545,85.06509,0.1594982,3.535322,1.447021,12,17.12065
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,9.77284,8.36,0,-1,0,8.36,37.89152,0,1.41284,2.390124,3.167731,8.8,8.36,0,0,6.139698,24.07325,0,5.632269,-5.632269,27.23852,69.84221,0.1594982,10.75012,2.534185,0,27.24098
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,5.220464,5.220464,0,0,0,5.220464,71.26765,0,0,0,3.720502,5.495225,5.220464,0,0,12.39777,18.44098,0,1.774723,-1.774723,25.36779,65.04549,0.1594982,5.74251,2.976402,0,22.16148
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,3.898047,3.898047,0,0,0,3.898047,132.6882,0,0,0,5.172247,4.103208,3.898047,0,0,14.36969,16.66626,1.06904,0,1.06904,26.38198,67.64595,0.159472,4.287852,4.137798,0,21.8385
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,7.977482,7.977482,12,0,3.372,7.977482,55.08184,0,0,0,4.394144,0,0,4.022518,3.821392,13.30065,17.62839,8.215536,0,8.215536,34.17591,87.63038,0.1596247,8.77523,3.515315,12,22.02254
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.530812,1.530812,0,0,0,1.530812,455.2962,0.2732327,0,0,6.969727,1.611381,1.530812,0,0,5.085113,25.02238,5.085113,0,5.085113,39.00008,100,0.1595001,1.683893,5.575781,0,31.9921
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,8.114962,8.114962,0,-1,0,8.114962,45.43013,0,1.776357E-15,0.5664582,3.686637,8.542066,8.114962,0,0,0,29.59898,0,4.855428,-4.855428,33.88201,86.87677,0.1595001,8.926458,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.366353,3.366353,0,0,0,3.366353,46.89532,0,4.440892E-16,0,1.578662,3.54353,3.366353,0,0,5.39492,24.74355,0,1.964868,-1.964868,31.81086,81.56613,0.1595001,3.702988,1.26293,0,26.32221
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.284895,4.284895,0,0,0,4.284895,5.706773,0,0,0,0.2445292,4.510416,4.284895,0,0,7.578106,22.77868,0,4.265886,-4.265886,27.31422,70.03631,0.1595001,4.713384,0.1956234,0,23.02321
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,8.66958,8.66958,12,0,3.372,8.66958,13.76971,0,0,0,1.193776,0,0,3.330421,3.1639,12.31798,18.5128,4.357676,0,4.357676,31.44827,80.63643,0.159586,9.536537,0.9550206,12,19.70657
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.161349,3.161349,0,0,0,3.161349,13.70303,0,4.440892E-16,0,0.4332005,3.327735,3.161349,0,0,7.960304,22.4347,0,2.894535,-2.894535,28.39716,72.81309,0.159586,3.477484,0.3465604,0,22.8679
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,10.04727,8.36,0,-1,0,8.36,0,0,1.687274,2.692002,0,8.8,8.36,0,0,11.17645,19.54017,0,8.8,-8.8,19.12115,49.02848,0.159586,11.052,0,0,19.54017
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.33262,3.33262,0,-1,0,3.33262,0,0,4.440892E-16,0,0,3.508021,3.33262,0,0,20.95423,10.74017,0,3.508021,-3.508021,15.42337,39.54702,0.159586,3.665882,0,0,10.74017
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,18.01137,6.87054,0,-1,0,6.87054,0,0,11.14083,12.94197,0,7.232148,6.87054,0,0,24.85203,7.232148,0,7.232148,-7.232148,7.800015,20,0.159586,19.81251,0,0,7.232148
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.153066,0,0,-1,0,0,0,0,3.153066,3.468372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,3.468372,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.940438,0,0,-1,0,0,0,0,1.940438,2.134482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,2.134482,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.07642484,0,0,-1,0,0,0,0,0.07642484,0.08406732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,0.08406732,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,2.906585,0,0,-1,0,0,0,0,2.906585,3.197243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,3.197243,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.89661,0,0,-1,0,0,0,0,1.89661,2.086271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,2.086271,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.323942,0,0,-1,0,0,0,0,2.323942,2.556336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,2.556336,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.887057,0,0,-1,0,0,0,0,1.887057,2.075762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159586,2.075762,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.162959,2.162959,10.96296,0,3.109629,2.162959,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1597245,2.379255,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.272789,2.272789,11.07279,0,3.137415,2.272789,6.442949,0,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1598638,2.500067,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,4.647846,4.647846,12,0,3.372,4.647846,35.90599,0,0,0,1.668855,0,0,7.352154,6.984546,16.02132,15.17979,8.653401,0,8.653401,32.01026,82.07742,0.1600363,5.112631,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,2.897379,2.897379,0,0,0,2.897379,108.3639,0,0,0,3.139712,3.049872,2.897379,0,0,7.367918,22.96785,0.08983938,0,0.08983938,32.09549,82.29595,0.1600341,3.187117,2.511769,0,26.10756
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,7.278079,23.04871,5.073238,0,5.073238,36.90838,94.63669,0.1599101,0,4.058591,0,28.12195
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,5.408385,5.408385,0,0,0,5.408385,92.2885,0,0,0,4.991317,5.693037,5.408385,0,0,2.20484,27.61462,0,0.7017195,-0.7017195,36.1687,92.74009,0.1599101,5.949224,3.993054,0,32.60594
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,6.184118,6.184118,0,0,0,6.184118,79.12137,0,0,0,4.892959,6.509598,6.184118,0,0,2.984528,26.9129,0,1.616639,-1.616639,34.46462,88.37064,0.1599101,6.80253,3.914367,0,31.80586
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.388922,1.388922,0,0,0,1.388922,393.0101,0,0,0,5.458602,1.462023,1.388922,0,0,4.780794,25.29626,3.99658,0,3.99658,38.25611,98.09238,0.1598127,1.527814,4.366882,0,30.75487
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0.5432596,0,0,1.327474,0,0,0,0,0.7842141,28.89318,0.7842141,0,0.7842141,39.00008,100,0.1597935,0,1.061979,0,30.22066
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,4.930518,4.930518,0,-1,0,4.930518,103.1299,0,0,0,5.084837,5.190019,4.930518,0,0,0,29.59898,0,0.1051824,-0.1051824,38.88921,99.71571,0.1597935,5.42357,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,3.816058,3.816058,0,0,0,3.816058,54.5476,0,4.440892E-16,0,2.081568,4.016903,3.816058,0,0,0.1168693,29.4938,0,1.935335,-1.935335,36.84918,94.4849,0.1597935,4.197664,1.665255,0,31.57536
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4044249,0.4044249,0,0,0,0.4044249,525.6506,0,0,0,2.125862,0.4257104,0.4044249,0,0,2.267241,27.55846,1.700151,0,1.700151,38.46209,98.62054,0.1597521,0.4448674,1.700689,0,29.68432
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.190656,4.190656,0,0,0,4.190656,28.46399,0,0,0,1.192828,4.411217,4.190656,0,0,0.5670902,29.0886,0,3.218389,-3.218389,35.06961,89.9219,0.1597521,4.609721,0.9542621,0,30.28143
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,11.76847,11.76847,12,0,3.372,11.76847,4.269026,0,0,0,0.5023991,0,0,0.2315294,0.2199529,4.143078,25.87021,0.722352,0,0.722352,35.75489,91.67903,0.1597649,12.94532,0.4019193,12,26.37261
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,9.13234,8.36,0,-1,0,8.36,0,0,0.77234,1.685574,0,8.8,8.36,0,0,3.420726,26.52032,0,8.8,-8.8,26.47888,67.89442,0.1597649,10.04557,0,0,26.52032
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,7.802009,7.802009,0,-1,0,7.802009,0,0,8.881784E-16,0.2222097,0,8.212641,7.802009,0,0,13.1985,17.72033,0,8.212641,-8.212641,17.82199,45.69733,0.1597649,8.58221,0,0,17.72033
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.838048,3.838048,0,-1,0,3.838048,0,0,8.881784E-16,0,0,4.040051,3.838048,0,0,22.32366,9.507684,0,4.040051,-4.040051,13.56341,34.7779,0.1597649,4.221853,0,0,9.507684
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8126,5.467633,0,0,0,13.56341,34.7779,0.1597649,0,0,0,5.467633
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2697541,0.2697541,0,-1,0,0.2697541,0,0,5.551115E-17,0,0,0.2839517,0.2697541,0,0,26.8126,5.467633,0,0.2839517,-0.2839517,13.2641,34.01043,0.1597649,0.2967295,0,0,5.467633
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.339809,2.339809,0,-1,0,2.339809,0,0,0,0,0,2.462957,2.339809,0,0,27.12811,5.183681,0,2.462957,-2.462957,10.66791,27.35356,0.1597649,2.57379,0,0,5.183681
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.651179,2.584688,0,-1,0,2.584688,0,0,0.06649027,0.3316081,0,2.720725,2.584688,0,0,29.86473,2.720725,0,2.720725,-2.720725,7.800015,20,0.1597649,2.916297,0,0,2.720725
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.103034,0,0,-1,0,0,0,0,1.103034,1.213338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597649,1.213338,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2358327,0,0,-1,0,0,0,0,0.2358327,0.2594159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597649,0.2594159,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6083848,0,0,-1,0,0,0,0,0.6083848,0.6692233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597649,0.6692233,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1610609,0.1610609,8.961061,0,2.603148,0.1610609,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1598167,0.177167,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.564903,1.564903,10.3649,0,2.958321,1.564903,3.714634,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1599269,1.721393,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.194829,4.194829,11.36381,0,3.211043,4.194829,39.11824,0,0,0,1.640943,0,0,7.168977,6.810528,16.10962,15.10032,8.451471,0,8.451471,31.73492,81.37142,0.1600787,4.614312,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,4.842784,4.842784,0,0,0,4.842784,87.48205,8.881784E-16,0,0,4.236567,5.097667,4.842784,0,0,7.658152,22.70664,0,0.8611006,-0.8611006,30.82724,79.04404,0.1600787,5.327063,3.389253,0,26.94321
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,4.69026,4.69026,0,-1,0,4.69026,131.7093,0,0,0,6.177508,4.937116,4.69026,0,0,8.61493,21.84554,1.240392,0,1.240392,32.00397,82.06132,0.1600486,5.159286,4.942006,0,28.02305
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.889126,1.889126,0,0,0,1.889126,392.5248,0,0,0,7.415291,1.988554,1.889126,0,0,7.374538,22.96189,5.426737,0,5.426737,37.15223,95.26194,0.1599168,2.078039,5.932232,0,30.37718
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.83819,1.83819,0,0,0,1.83819,528.7527,5.836742,0,0,9.719481,1.934937,1.83819,0,0,1.947802,27.84596,1.947802,0,1.947802,39.00008,100,0.1598696,2.022009,7.775585,0,37.56544
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598696,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.19691,3.19691,0,0,0,3.19691,282.4445,5.664329,0,0,9.029498,3.365169,3.19691,0,0,0,29.59898,0,0,0,39.00008,100,0.1598696,3.516602,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598696,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,5.680043,5.680043,0,0,0,5.680043,115.8265,0.6000017,0,0,6.578994,5.978993,5.680043,0,0,0,29.59898,0,0,0,39.00008,100,0.1598696,6.248047,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,4.913052,4.913052,0,0,0,4.913052,58.96326,0,8.881784E-16,0,2.896895,5.171633,4.913052,0,0,0,29.59898,0,2.274738,-2.274738,36.60229,93.85184,0.1598696,5.404356,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,8.518039,8.518039,8.646016,0,2.523442,8.518039,28.09065,0,0,0,2.392773,0,0,0.1279778,0.1215789,2.527486,27.32424,2.514352,0,2.514352,38.98762,99.96805,0.159911,9.369843,1.914218,12,29.71701
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,6.991441,6.991441,0,0,0,6.991441,7.769541,0,0,0,0.5432029,7.359411,6.991441,0,0,0.01313457,29.58716,0,6.816208,-6.816208,31.8027,81.54523,0.159911,7.690585,0.4345623,0,30.13036
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,8.413132,8.36,0,-1,0,8.36,0,0,0.05313209,0.8944453,0,8.8,8.36,0,0,7.586699,22.77095,0,8.8,-8.8,22.52669,57.76062,0.159911,9.254445,0,0,22.77095
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,8.948607,8.36,0,-1,0,8.36,0,0,0.5886076,1.483468,0,8.8,8.36,0,0,17.36448,13.97095,0,8.8,-8.8,13.25067,33.97602,0.159911,9.843469,0,0,13.97095
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,10.77302,4.912401,0,-1,0,4.912401,0,0,5.860619,6.937921,0,5.170949,4.912401,0,0,27.14226,5.170949,0,5.170949,-5.170949,7.800015,20,0.159911,11.85032,0,0,5.170949
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3555644,0,0,-1,0,0,0,0,0.3555644,0.3911209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,0.3911209,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.5507765,0,0,-1,0,0,0,0,0.5507765,0.6058542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,0.6058542,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.5252607,0,0,-1,0,0,0,0,0.5252607,0.5777868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,0.5777868,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.562031,0,0,-1,0,0,0,0,2.562031,2.818234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,2.818234,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.141542,0,0,-1,0,0,0,0,1.141542,1.255696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,1.255696,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.280269,0,0,-1,0,0,0,0,1.280269,1.408296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,1.408296,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.4778323,0,0,-1,0,0,0,0,0.4778323,0.5256156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.159911,0.5256156,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.288652,2.288652,11.08865,0,3.141429,2.288652,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1600529,2.517517,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.367578,1.367578,10.16758,0,2.908397,1.367578,9.248023,0,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1601522,1.504336,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,6.911355,6.911355,12,0,3.372,6.911355,21.76226,8.881784E-16,0,0,1.504067,0,0,5.088645,4.834213,16.04128,15.16183,6.33828,0,6.33828,29.795,76.39729,0.1602756,7.60249,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.889065,1.889065,7.772221,0,2.302372,1.889065,217.7798,0,0,0,4.114001,0,0,5.883156,5.588998,9.703,20.86628,9.703,0,9.703,39.00008,100,0.1602434,2.077972,3.291201,12,24.98028
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.096939,3.096939,0,-1,0,3.096939,232.2092,3.931442,0,0,7.191378,3.259936,3.096939,0,0,0,29.59898,0,0,0,39.00008,100,0.1602434,3.406633,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1602434,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1602434,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,6.365603,6.365603,0,0,0,6.365603,79.15153,0,0,0,5.038473,6.700635,6.365603,0,0,0,29.59898,0,1.662163,-1.662163,37.248,95.50751,0.1602434,7.002164,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,3.14885,0,0,4.995697,0,0,0,0,1.846847,27.93682,1.846847,0,1.846847,39.00008,100,0.1601987,0,3.996558,0,32.93251
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.4398876,0.4398876,0,-1,0,0.4398876,895.9758,3.478247,0,0,3.941287,0.4630396,0.4398876,0,0,0,29.59898,0,0,0,39.00008,100,0.1601987,0.4838764,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.63577,3.63577,0,0,0,3.63577,105.9157,0.02372345,0,0,3.85085,3.827126,3.63577,0,0,0,29.59898,0,0,0,39.00008,100,0.1601987,3.999347,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,8.731894,8.731894,7.096014,0,2.131292,8.731894,19.72057,2.220446E-16,0,0,1.721979,1.721979,1.63588,0,0,0,29.59898,0,0,0,39.00008,100,0.1601987,9.605083,1.377583,12,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,5.569185,5.569185,0,0,0,5.569185,21.09606,0,0,0,1.174879,5.8623,5.569185,0,0,0,29.59898,0,4.687421,-4.687421,34.0591,87.33086,0.1601987,6.126103,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,11.17137,11.17137,12,0,3.372,11.17137,4.273399,0,0,0,0.4773971,0,0,0.8286344,0.7872027,5.208246,24.91156,1.2646,0,1.2646,35.25881,90.40701,0.1602225,12.2885,0.3819177,12,25.38895
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,4.41979,4.41979,0,-1,0,4.41979,0,0,0,0,0,4.652411,4.41979,0,0,3.943646,26.0497,0,4.652411,-4.652411,30.35473,77.8325,0.1602225,4.861769,0,0,26.0497
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.112991,21.39729,0,0,0,30.35473,77.8325,0.1602225,0,0,0,21.39729
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,6.98971,6.98971,0,-1,0,6.98971,0,0,8.881784E-16,0,0,7.35759,6.98971,0,0,9.112991,21.39729,0,7.35759,-7.35759,22.59916,57.94643,0.1602225,7.688681,0,0,21.39729
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.532328,1.532328,0,-1,0,1.532328,0,0,2.220446E-16,0,0,1.612976,1.532328,0,0,17.28809,14.0397,0,1.612976,-1.612976,20.89893,53.58689,0.1602225,1.68556,0,0,14.0397
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2045124,0.2045124,0,-1,0,0.2045124,0,0,2.775558E-17,0,0,0.2152762,0.2045124,0,0,19.08029,12.42672,0,0.2152762,-0.2152762,20.67201,53.00504,0.1602225,0.2249636,0,0,12.42672
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.498581,1.498581,0,-1,0,1.498581,0,0,0,0,0,1.577453,1.498581,0,0,19.31948,12.21144,0,1.577453,-1.577453,19.00923,48.7415,0.1602225,1.648439,0,0,12.21144
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.9807975,0.9807975,0,-1,0,0.9807975,0,0,2.220446E-16,0,0,1.032418,0.9807975,0,0,21.07221,10.63399,0,1.032418,-1.032418,17.92096,45.95109,0.1602225,1.078877,0,0,10.63399
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.942547,1.942547,0,-1,0,1.942547,0,0,2.220446E-16,0,0,2.044787,1.942547,0,0,22.21934,9.601572,0,2.044787,-2.044787,15.76557,40.42445,0.1602225,2.136802,0,0,9.601572
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.421675,3.421675,0,-1,0,3.421675,0,0,4.440892E-16,0,0,3.601763,3.421675,0,0,24.49133,7.556785,0,3.601763,-3.601763,11.96898,30.68962,0.1602225,3.763842,0,0,7.556785
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.209882,1.209882,0,-1,0,1.209882,0,0,2.220446E-16,0,0,1.27356,1.209882,0,0,28.49328,3.955022,0,1.27356,-1.27356,10.62652,27.24744,0.1602225,1.33087,0,0,3.955022
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.90835,2.681462,0,0,0,10.62652,27.24744,0.1602225,0,0,0,2.681462
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.362587,0.362587,0,0,0,0.362587,29.06435,0,0,0,0.1053836,0.3816705,0.362587,0,0,29.90835,2.681462,0,0.2762869,-0.2762869,10.33529,26.5007,0.1602225,0.3988456,0.08430684,0,2.786845
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.535553,4.535553,12,0,3.372,4.535553,26.63764,0,0,0,1.208164,0,0,7.464447,7.091225,30.21534,2.405175,8.29939,0,8.29939,18.20878,46.6891,0.1603869,4.989108,0.9665313,12,3.613339
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5128729,0.5128729,9.312873,0,2.692157,0.5128729,246.3008,0,0,0,1.26321,0,0,8.8,8.36,21.91595,9.874625,9.62321,0,9.62321,27.33816,70.09772,0.1604217,0.5641602,1.010568,12,11.13784
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,10.25704,8.36,0,-1,0,8.36,22.90409,0,1.897044,2.922748,1.914782,8.8,8.36,0,0,12.29274,18.53551,0,6.885218,-6.885218,20.08051,51.48838,0.1604217,11.28275,1.531826,0,20.4503
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,6.187881,6.187881,0,0,0,6.187881,45.24051,0,0,0,2.799429,6.513559,6.187881,0,0,19.94298,11.6503,0,3.71413,-3.71413,16.16547,41.44984,0.1604217,6.806669,2.239543,0,14.44973
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,24.06979,7.936167,1.19635,0,1.19635,17.30043,44.35998,0.1603928,0,0.95708,0,9.132517
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,5.306172,5.306172,0,0,0,5.306172,55.44372,0,0,0,2.941939,5.585444,5.306172,0,0,22.87344,9.012881,0,2.643505,-2.643505,14.51393,37.21513,0.1603928,5.836789,2.353551,0,11.95482
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,7.619226,7.619226,12,0,3.372,7.619226,36.62043,0,0,0,2.790194,0,0,4.380774,4.161736,25.81067,6.369377,6.951929,0,6.951929,21.10911,54.12581,0.1605222,8.381148,2.232155,12,9.159571
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,18.85874,12.62611,5.303887,0,5.303887,26.14082,67.0276,0.1603944,0,4.24311,0,17.93
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.099818,1.099818,0,0,0,1.099818,354.4799,0,0,0,3.898632,1.157703,1.099818,0,0,13.55485,17.39961,2.740929,0,2.740929,28.74109,73.69495,0.1603285,1.209799,3.118906,0,21.29824
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0,0,0,0.7926652,0,0,0,0,10.81392,19.86645,0.7926652,0,0.7926652,29.49308,75.62312,0.1603094,0,0.6341321,0,20.65911
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,0,0,0,1.300874,0,0,0,0,10.02126,20.57985,1.300874,0,1.300874,30.7272,78.78752,0.1602781,0,1.040699,0,21.88072
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,6.183846,6.183846,0,0,0,6.183846,8.779938,0,8.881784E-16,0,0.5429379,6.509312,6.183846,0,0,8.720384,21.75063,0,5.966374,-5.966374,24.43809,62.66163,0.1602781,6.802231,0.4343503,0,22.29357
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.534271,2.534271,0,-1,0,2.534271,0,0,0,0,0,2.667654,2.534271,0,0,15.34969,15.78426,0,2.667654,-2.667654,21.62613,55.45151,0.1602781,2.787699,0,0,15.78426
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,9.42135,8.36,0,-1,0,8.36,0,0,1.06135,2.003485,0,8.8,8.36,0,0,18.31375,13.1166,0,8.8,-8.8,12.35012,31.6669,0.1602781,10.36348,0,0,13.1166
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,9.032389,4.100774,0,-1,0,4.100774,0,0,4.931614,5.834854,0,4.316605,4.100774,0,0,28.09153,4.316605,0,4.316605,-4.316605,7.800015,20,0.1602781,9.935628,0,0,4.316605
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.9318931,0,0,-1,0,0,0,0,0.9318931,1.025082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,1.025082,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.590185,0,0,-1,0,0,0,0,2.590185,2.849203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,2.849203,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.342134,0,0,-1,0,0,0,0,3.342134,3.676347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,3.676347,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.7174369,0,0,-1,0,0,0,0,0.7174369,0.7891805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,0.7891805,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.5447977,0,0,-1,0,0,0,0,0.5447977,0.5992774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,0.5992774,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.094476,0,0,-1,0,0,0,0,2.094476,2.303924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,2.303924,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602781,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.8598896,0.8598896,9.659889,0,2.779952,0.8598896,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1603579,0.9458786,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.5590434,0.5590434,9.359043,0,2.703838,0.5590434,7.21096,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1604238,0.6149477,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,5.274652,5.274652,12,0,3.372,5.274652,13.61778,0,0,0,0.7182905,0,0,6.725348,6.389081,16.12744,15.08428,7.107371,0,7.107371,30.44289,78.05853,0.1605646,5.802117,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,13.3679,13.3679,12,0,3.372,13.3679,9.088446,4.440892E-16,0,0,1.214935,1.439899,1.367904,0,0,9.02007,21.48092,0,0.2249641,-0.2249641,30.20576,77.4505,0.1605646,14.70469,0.9719477,12,22.69585
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.120576,1.120576,0,-1,0,1.120576,175.7885,0,0,0,1.969843,1.179553,1.120576,0,0,9.27003,21.25595,0.7902893,0,0.7902893,30.95549,79.37289,0.1605456,1.232633,1.575874,0,23.22579
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,8.479741,21.96721,1.499663,0,1.499663,32.3782,83.02084,0.1605096,0,1.199731,0,23.46688
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.001296,4.001296,0,0,0,4.001296,27.43741,0,8.881784E-16,0,1.097852,4.21189,4.001296,0,0,6.980078,23.31691,0,3.114038,-3.114038,29.09571,74.60423,0.1605096,4.401425,0.8782816,0,24.41476
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,5.803268,5.803268,0,0,0,5.803268,16.63066,0,0,0,0.9651219,6.108704,5.803268,0,0,10.44012,20.20287,0,5.143582,-5.143582,23.6739,60.70218,0.1605096,6.383595,0.7720975,0,21.16799
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,6.773604,6.773604,0,0,0,6.773604,32.50089,0,0,0,2.201482,7.13011,6.773604,0,0,16.15521,15.05929,0,4.928628,-4.928628,18.47867,47.38111,0.1605096,7.450964,1.761185,0,17.26077
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,7.514085,7.514085,0,-1,0,7.514085,17.06557,0,8.881784E-16,0,1.282321,7.909564,7.514085,0,0,21.63146,10.13066,0,6.627243,-6.627243,11.49294,29.46902,0.1605096,8.265493,1.025857,0,11.41298
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,28.99507,3.503418,1.459426,0,1.459426,12.87747,33.0191,0.1604747,0,1.167541,0,4.962844
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.656642,2.656642,0,0,0,2.656642,30.09691,0,4.440892E-16,0,0.7995673,2.796466,2.656642,0,0,27.53564,4.816901,0,1.996898,-1.996898,10.77256,27.62189,0.1604747,2.922307,0.6396539,0,5.616468
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,8.532298,8.532298,12,0,3.372,8.532298,7.425558,0,0,0,0.6335708,0,0,3.467702,3.294317,29.75442,2.820003,3.927887,0,3.927887,14.49888,37.17654,0.1605513,9.385529,0.5068566,12,3.453574
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.727195,1.727195,10.52719,0,2.99938,1.727195,31.62609,0,0,0,0.5462443,0,0,8.8,8.36,25.82653,6.355102,8.906244,0,8.906244,22.94809,58.84113,0.1606536,1.899915,0.4369954,12,6.901346
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.4950426,0.4950426,0,-1,0,0.4950426,0,0,1.110223E-16,0,0,0.5210975,0.4950426,0,0,16.92029,14.37072,0,0.5210975,-0.5210975,22.3988,57.43271,0.1606536,0.5445468,0,0,14.37072
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49928,13.84962,0,0,0,22.3988,57.43271,0.1606536,0,0,0,13.84962
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49928,13.84962,0,0,0,22.3988,57.43271,0.1606536,0,0,0,13.84962
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49928,13.84962,0,0,0,22.3988,57.43271,0.1606536,0,0,0,13.84962
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.076069,2.076069,0,-1,0,2.076069,0,0,4.440892E-16,0,0,2.185336,2.076069,0,0,17.49928,13.84962,0,2.185336,-2.185336,20.09525,51.52619,0.1606536,2.283676,0,0,13.84962
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.741584,2.741584,0,-1,0,2.741584,0,0,4.440892E-16,0,0,2.885878,2.741584,0,0,19.92743,11.66429,0,2.885878,-2.885878,17.05327,43.72625,0.1606536,3.015742,0,0,11.66429
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.926259,0.926259,0,-1,0,0.926259,0,0,1.110223E-16,0,0,0.9750094,0.926259,0,0,23.13396,8.77841,0,0.9750094,-0.9750094,16.02552,41.091,0.1606536,1.018885,0,0,8.77841
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.0267,1.0267,0,-1,0,1.0267,0,0,0,0,0,1.080737,1.0267,0,0,24.21731,7.803401,0,1.080737,-1.080737,14.88633,38.16999,0.1606536,1.12937,0,0,7.803401
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.50389,1.50389,0,-1,0,1.50389,0,0,2.220446E-16,0,0,1.583042,1.50389,0,0,25.41813,6.722664,0,1.583042,-1.583042,13.21765,33.89135,0.1606536,1.654279,0,0,6.722664
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.7449923,0.7449923,0,-1,0,0.7449923,0,0,1.110223E-16,0,0,0.7842025,0.7449923,0,0,27.17706,5.139622,0,0.7842025,-0.7842025,12.39103,31.77181,0.1606536,0.8194916,0,0,5.139622
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.0484,4.355419,0,0,0,12.39103,31.77181,0.1606536,0,0,0,4.355419
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,28.0484,4.355419,0.06738533,0,0.06738533,12.45496,31.93573,0.160652,0,0.05390827,0,4.422805
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.021687,6.021687,12,0,3.372,6.021687,8.596744,0,0,0,0.517669,0,0,5.978313,5.679398,27.98101,4.416066,6.197067,0,6.197067,18.33401,47.01019,0.1607746,6.623855,0.4141352,12,4.933735
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.010924,6.010924,12,0,3.372,6.010924,10.20516,0,0,0,0.6134245,0,0,5.989076,5.689622,21.78395,9.993426,6.303047,0,6.303047,24.31361,62.34246,0.1608987,6.612017,0.4907396,12,10.60685
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,6.631833,6.631833,0,-1,0,6.631833,17.19087,0,8.881784E-16,0,1.14007,6.980877,6.631833,0,0,15.4809,15.66617,0,5.840807,-5.840807,18.15685,46.55595,0.1608987,7.295016,0.912056,0,16.80624
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,9.794109,9.794109,12,0,3.372,9.794109,6.524433,0,0,0,0.6390101,0,0,2.205891,2.095596,21.97069,9.825361,2.734606,0,2.734606,20.75113,53.20792,0.1609509,10.77352,0.5112081,12,10.46437
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,19.23608,12.28651,8.767769,0,8.767769,29.06897,74.53566,0.1609834,0,0.3262152,12,12.69428
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,7.116959,7.116959,12,0,3.372,7.116959,10.65126,-8.881784E-16,0,0,0.7580456,0,0,4.883041,4.638889,10.46831,20.1775,5.396935,0,5.396935,34.18895,87.6638,0.1610883,7.828654,0.6064365,12,20.93554
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,5.071375,25.03474,1.391393,0,1.391393,35.50894,91.04839,0.161055,0,1.113115,0,26.42613
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.71869,2.71869,0,-1,0,2.71869,60.86168,0,0,0,1.654641,2.861779,2.71869,0,0,3.679982,26.28699,0,1.207139,-1.207139,34.2365,87.78574,0.161055,2.990559,1.323712,0,27.94164
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.798405,3.798405,0,0,0,3.798405,22.17554,0,4.440892E-16,0,0.8423168,3.998321,3.798405,0,0,5.021247,25.07985,0,3.156004,-3.156004,30.90978,79.2557,0.161055,4.178246,0.6738535,0,25.92217
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,9.751969,9.751969,12,0,3.372,9.751969,7.699317,0,0,0,0.750835,0,0,2.248031,2.135629,8.527919,21.92385,2.886464,0,2.886464,33.64812,86.27707,0.1611095,10.72717,0.600668,12,22.67469
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,5.641455,24.52167,0.6757213,0,0.6757213,34.28917,87.92077,0.1610934,0,0.540577,0,25.19739
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,7.816904,7.816904,12,0,3.372,7.816904,6.705356,0,0,0,0.5241513,0,0,4.183096,3.973941,4.965734,25.12982,4.498092,0,4.498092,38.55643,98.86246,0.161181,8.598595,0.419321,12,25.65397
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,15.36168,8.36,0,-1,0,8.36,0,0,7.001684,8.537852,0,8.8,8.36,0,0,0.4676411,29.1781,0,8.8,-8.8,29.28042,75.07785,0.161181,16.89785,0,0,29.1781
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.213099,2.213099,0,-1,0,2.213099,0,0,0,0,0,2.329578,2.213099,0,0,10.24542,20.3781,0,2.329578,-2.329578,26.82483,68.78148,0.161181,2.434409,0,0,20.3781
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,6.339682,6.339682,0,-1,0,6.339682,0,0,8.881784E-16,0,0,6.673349,6.339682,0,0,12.83384,18.04852,0,6.673349,-6.673349,19.7905,50.74477,0.161181,6.97365,0,0,18.04852
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.8606237,0.8606237,0,-1,0,0.8606237,0,0,1.110223E-16,0,0,0.9059197,0.8606237,0,0,20.24867,11.37517,0,0.9059197,-0.9059197,18.83558,48.29626,0.161181,0.946686,0,0,11.37517
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.801554,1.801554,0,-1,0,1.801554,0,0,0,0,0,1.896373,1.801554,0,0,21.25525,10.46925,0,1.896373,-1.896373,16.83663,43.17075,0.161181,1.98171,0,0,10.46925
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.953734,1.953734,0,-1,0,1.953734,0,0,4.440892E-16,0,0,2.056562,1.953734,0,0,23.36233,8.572881,0,2.056562,-2.056562,14.66882,37.61228,0.161181,2.149107,0,0,8.572881
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.9746668,0.9746668,0,-1,0,0.9746668,0,0,2.220446E-16,0,0,1.025965,0.9746668,0,0,25.6474,6.516319,0,1.025965,-1.025965,13.58736,34.83931,0.161181,1.072134,0,0,6.516319
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.301682,2.301682,0,-1,0,2.301682,0,0,0,0,0,2.422824,2.301682,0,0,26.78736,5.490354,0,2.422824,-2.422824,11.03348,28.29091,0.161181,2.531851,0,0,5.490354
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.9984321,0.9984321,0,-1,0,0.9984321,0,0,1.110223E-16,0,0,1.050981,0.9984321,0,0,29.47939,3.06753,0,1.050981,-1.050981,9.925645,25.45032,0.161181,1.098275,0,0,3.06753
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64714,2.016549,0,0,0,9.925645,25.45032,0.161181,0,0,0,2.016549
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.3906353,0.3906353,0,0,0,0.3906353,0,0,5.551115E-17,0,0,0.4111951,0.3906353,0,0,30.64714,2.016549,0,0.4111951,-0.4111951,9.492208,24.33895,0.161181,0.4296989,0,0,2.016549
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.512486,2.512486,11.31249,0,3.198059,2.512486,0.5177379,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,31.10403,1.605354,8.373008,0,8.373008,17.43554,44.70642,0.1613272,2.763735,0.01040648,12,1.618362
