Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,9.447251,9.447251,12,0,3.372,9.447251,3.187543,0,0,0,0.3011352,0,0,2.552749,2.425112,22.73102,9.141062,2.726247,0,2.726247,20.02188,51.33806,0.1613802,10.39198,0.2409081,12,9.442197
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,8.811812,8.811812,12,0,3.372,8.811812,4.992265,4.440892E-16,0,0,0.439909,0,0,3.188187,3.028778,20.00477,11.59468,3.468687,0,3.468687,23.31257,59.7757,0.1614473,9.692994,0.3519273,12,12.03459
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,6.815035,6.815035,0,-1,0,6.815035,17.55176,0,8.881784E-16,0,1.196159,7.173721,6.815035,0,0,16.53609,14.7165,0,5.977563,-5.977563,17.01167,43.61957,0.1614473,7.496539,0.9569268,0,15.91266
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,8.867702,8.867702,12,0,3.372,8.867702,21.09522,0,0,0,1.870661,0,0,3.132298,2.975683,23.17782,8.738939,4.846344,0,4.846344,21.60931,55.40838,0.1615356,9.754473,1.496529,12,10.6096
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,18.33148,13.10065,10.3697,0,10.3697,31.44687,80.63284,0.161529,0,1.607759,12,15.11035
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,6.486549,6.486549,0,0,0,6.486549,23.358,0,0,0,1.515128,6.827946,6.486549,0,0,7.961779,22.43338,0,5.312818,-5.312818,25.84667,66.27338,0.161529,7.135204,1.212103,0,23.94851
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.07597,2.07597,0,0,0,2.07597,37.00912,0,4.440892E-16,0,0.7682981,2.185231,2.07597,0,0,13.86491,17.12056,0,1.416933,-1.416933,24.35309,62.4437,0.161529,2.283567,0.6146385,0,17.88886
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.217955,2.217955,0,-1,0,2.217955,12.1763,0,0,0,0.2700648,2.33469,2.217955,0,0,15.43928,15.70363,0,2.064625,-2.064625,22.17678,56.86344,0.161529,2.439751,0.2160519,0,15.97369
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,17.73331,13.639,0.7030925,0,0.7030925,22.8438,58.57372,0.1615123,0,0.562474,0,14.34209
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.015352,3.015352,0,0,0,3.015352,12.81178,0,4.440892E-16,0,0.3863204,3.174055,3.015352,0,0,17.03021,14.27178,0,2.787735,-2.787735,19.90527,51.03904,0.1615123,3.316887,0.3090563,0,14.6581
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.232862,4.232862,0,0,0,4.232862,5.685194,0,0,0,0.2406464,4.455644,4.232862,0,0,20.1277,11.48405,0,4.214998,-4.214998,15.46227,39.64677,0.1615123,4.656148,0.1925171,0,11.7247
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,24.81103,7.269052,0.5410361,0,0.5410361,15.97554,40.96284,0.1614994,0,0.4328289,0,7.810088
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,5.77255,5.77255,0,-1,0,5.77255,0,0,0,0,0,6.076368,5.77255,0,0,24.26999,7.755985,0,6.076368,-6.076368,9.570487,24.53966,0.1614994,6.349805,0,0,7.755985
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02151,1.679616,0,0,0,9.570487,24.53966,0.1614994,0,0,0,1.679616
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,5.401325,1.595636,0,-1,0,1.595636,0,0,3.80569,4.345822,0,1.679616,1.595636,0,0,31.02151,1.679616,0,1.679616,-1.679616,7.800015,20,0.1614994,5.941458,0,0,1.679616
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.4513274,0,0,-1,0,0,0,0,0.4513274,0.4964601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,0.4964601,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.180431,0,0,-1,0,0,0,0,1.180431,1.298474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,1.298474,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.660233,0,0,-1,0,0,0,0,1.660233,1.826256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,1.826256,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.6395073,0,0,-1,0,0,0,0,0.6395073,0.703458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,0.703458,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.541216,0,0,-1,0,0,0,0,1.541216,1.695337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,1.695337,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.263381,0,0,-1,0,0,0,0,2.263381,2.489719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,2.489719,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.6525161,0,0,-1,0,0,0,0,0.6525161,0.7177677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614994,0.7177677,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.90069,1.90069,10.70069,0,3.043275,1.90069,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1616194,2.090759,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.49042,2.49042,11.29042,0,3.192476,2.49042,6.11483,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1617599,2.739462,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.368384,2.368384,11.16838,0,3.161601,2.368384,76.1169,1.776357E-15,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1618558,2.605223,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.540133,2.540133,0,0,0,2.540133,104.7149,0,0,0,2.659899,2.673825,2.540133,0,0,5.852728,24.33152,0,0.0139261,-0.0139261,33.43301,85.7255,0.1618558,2.794147,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,6.98195,6.98195,0,-1,0,6.98195,69.87054,0,0,0,4.878326,7.349422,6.98195,0,0,5.868201,24.3176,0,2.471095,-2.471095,30.82825,79.04664,0.1618558,7.680145,3.902661,0,29.19592
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,7.796098,7.796098,10.55985,0,3.007641,7.796098,73.17319,0,0,0,5.704653,0,0,2.763749,2.625561,8.613862,21.8465,8.330215,0,8.330215,38.73099,99.31002,0.1619698,8.575707,4.563723,12,27.55116
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.107034,2.107034,0,0,0,2.107034,325.7457,4.361995,0,0,6.863574,2.217931,2.107034,0,0,0.2836479,29.34369,0.2836479,0,0.2836479,39.00008,100,0.1619631,2.317738,5.490859,0,36.20727
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.423453,3.423453,0,0,0,3.423453,231.0117,4.304943,0,0,7.908578,3.603635,3.423453,0,0,0,29.59898,0,0,0,39.00008,100,0.1619631,3.765799,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,9.742084,9.742084,3.34508,0,1.182305,9.742084,69.11958,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1619631,10.71629,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,6.110599,6.110599,0,-1,0,6.110599,95.28199,8.881784E-16,0,0,5.8223,6.432209,6.110599,0,0,0,29.59898,0,0.6099089,-0.6099089,38.35718,98.35154,0.1619631,6.721659,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,5.458102,5.458102,0,0,0,5.458102,81.65911,0,0,0,4.457037,5.74537,5.458102,0,0,0.6776766,28.98907,0,1.288333,-1.288333,36.99916,94.86944,0.1619631,6.003912,3.56563,0,33.44611
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.564443,3.564443,0,0,0,3.564443,59.21741,0,4.440892E-16,0,2.110771,3.752045,3.564443,0,0,2.109158,27.70074,0,1.641274,-1.641274,35.2691,90.43341,0.1619631,3.920887,1.688617,0,29.81151
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,4.943403,4.943403,0,0,0,4.943403,50.26033,0,0,0,2.484571,5.203582,4.943403,0,0,3.932796,26.05946,0,2.719011,-2.719011,32.40301,83.08447,0.1619631,5.437743,1.987657,0,28.54403
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,11.75874,11.75874,12,0,3.372,11.75874,4.579288,0,0,0,0.5384666,0,0,0.2412584,0.2291954,6.95392,23.34045,0.767662,0,0.767662,33.13128,84.95183,0.1619759,12.93462,0.4307733,12,23.87892
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.186258,24.03135,0,0,0,33.13128,84.95183,0.1619759,0,0,0,24.03135
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,5.482491,5.482491,0,-1,0,5.482491,0,0,0,0,0,5.771044,5.482491,0,0,6.186258,24.03135,0,5.771044,-5.771044,27.04807,69.35387,0.1619759,6.030741,0,0,24.03135
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,4.615462,4.615462,0,-1,0,4.615462,0,0,8.881784E-16,0,0,4.858382,4.615462,0,0,12.59853,18.2603,0,4.858382,-4.858382,21.92688,56.22266,0.1619759,5.077009,0,0,18.2603
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.614257,1.614257,0,-1,0,1.614257,0,0,0,0,0,1.699218,1.614257,0,0,17.99673,13.40192,0,1.699218,-1.699218,20.13575,51.63002,0.1619759,1.775683,0,0,13.40192
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.8409668,0.8409668,0,-1,0,0.8409668,0,0,1.110223E-16,0,0,0.8852282,0.8409668,0,0,19.88475,11.7027,0,0.8852282,-0.8852282,19.20263,49.23743,0.1619759,0.9250634,0,0,11.7027
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86834,10.81748,0,0,0,19.20263,49.23743,0.1619759,0,0,0,10.81748
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86834,10.81748,0,0,0,19.20263,49.23743,0.1619759,0,0,0,10.81748
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1336635,0.1336635,0,-1,0,0.1336635,0,0,2.775558E-17,0,0,0.1406985,0.1336635,0,0,20.86834,10.81748,0,0.1406985,-0.1406985,19.05433,48.85715,0.1619759,0.1470299,0,0,10.81748
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02467,10.67678,0,0,0,19.05433,48.85715,0.1619759,0,0,0,10.67678
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02467,10.67678,0,0,0,19.05433,48.85715,0.1619759,0,0,0,10.67678
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.808631,1.808631,0,0,0,1.808631,0,0,2.220446E-16,0,0,1.903823,1.808631,0,0,21.02467,10.67678,0,1.903823,-1.903823,17.04752,43.71151,0.1619759,1.989495,0,0,10.67678
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.8592184,0.8592184,0,0,0,0.8592184,8.526021,0,1.110223E-16,0,0.07325714,0.9044404,0.8592184,0,0,23.14003,8.772954,0,0.8311833,-0.8311833,16.17138,41.46498,0.1619759,0.9451402,0.05860571,0,8.846211
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,6.290175,6.290175,0,0,0,6.290175,35.72108,0,0,0,2.246919,6.621237,6.290175,0,0,24.06356,7.941771,0,4.374318,-4.374318,11.56044,29.6421,0.1619759,6.919193,1.797535,0,10.18869
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,28.92392,3.567453,4.99088,0,4.99088,16.29521,41.7825,0.1618574,0,3.992705,0,8.558333
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,4.615828,4.615828,0,-1,0,4.615828,163.7866,0,0,0,7.56011,4.858767,4.615828,0,0,23.93304,8.059245,2.701343,0,2.701343,18.85793,48.35356,0.1617933,5.077411,6.048088,0,15.61935
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,4.799711,4.799711,0,0,0,4.799711,177.7108,0,0,0,8.529603,5.052328,4.799711,0,0,21.23169,10.49045,3.477275,0,3.477275,22.15676,56.81209,0.1617108,5.279683,6.823682,0,19.02006
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.967939,1.967939,0,0,0,1.967939,569.3795,0,0,0,11.20504,2.071515,1.967939,0,0,17.75442,13.62,9.133525,0,9.133525,30.82158,79.02953,0.1614947,2.164733,8.964031,0,24.82504
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.051128,6.051128,0,0,0,6.051128,195.9078,0,0,0,11.85463,6.369608,6.051128,0,0,8.620893,21.84017,5.485023,0,5.485023,36.02513,92.37195,0.1613652,6.65624,9.483706,0,33.69481
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,8.308034,8.308034,3,0,1.095,8.308034,142.5105,3.116549,0,0,11.83982,5.587404,5.308033,0,0,3.13587,26.7767,3.13587,0,3.13587,39.00008,100,0.1612913,9.138837,9.471858,12,38.61652
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.7953021,0.7953021,0,-1,0,0.7953021,1140.46,8.232943,0,0,9.070103,0.8371601,0.7953021,0,0,0,29.59898,0,0,0,39.00008,100,0.1612913,0.8748323,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,6.63354,6.63354,0,0,0,6.63354,112.0098,0.4475423,0,0,7.430216,6.982674,6.63354,0,0,0,29.59898,0,0,0,39.00008,100,0.1612913,7.296894,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612913,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.855578,2.855578,0,0,0,2.855578,93.3869,0,0,0,2.666736,3.005871,2.855578,0,0,0,29.59898,0,0.3391357,-0.3391357,38.6426,99.08338,0.1612913,3.141135,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,4.922489,4.922489,0,0,0,4.922489,10.83174,0,0,0,0.5331912,5.181568,4.922489,0,0,0.3768175,29.25984,0,4.648376,-4.648376,33.74278,86.51978,0.1612913,5.414738,0.426553,0,29.79303
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.54168,24.61147,0,0,0,33.74278,86.51978,0.1612913,0,0,0,24.61147
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.435236,1.435236,0,-1,0,1.435236,0,0,2.220446E-16,0,0,1.510775,1.435236,0,0,5.54168,24.61147,0,1.510775,-1.510775,32.15028,82.43645,0.1612913,1.57876,0,0,24.61147
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.501436,3.501436,0,-1,0,3.501436,0,0,4.440892E-16,0,0,3.685723,3.501436,0,0,7.220319,23.10069,0,3.685723,-3.685723,28.26519,72.4747,0.1612913,3.85158,0,0,23.10069
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.453034,1.453034,0,-1,0,1.453034,0,0,0,0,0,1.529509,1.453034,0,0,11.31557,19.41497,0,1.529509,-1.529509,26.65294,68.34074,0.1612913,1.598337,0,0,19.41497
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1169785,0.1169785,0,-1,0,0.1169785,0,0,1.387779E-17,0,0,0.1231352,0.1169785,0,0,13.01502,17.88546,0,0.1231352,-0.1231352,26.52315,68.00793,0.1612913,0.1286763,0,0,17.88546
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.5762619,0.5762619,0,-1,0,0.5762619,0,0,1.110223E-16,0,0,0.6065915,0.5762619,0,0,13.15184,17.76232,0,0.6065915,-0.6065915,25.88375,66.36845,0.1612913,0.6338882,0,0,17.76232
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.569134,3.569134,0,-1,0,3.569134,0,0,4.440892E-16,0,0,3.756984,3.569134,0,0,13.82583,17.15573,0,3.756984,-3.756984,21.92354,56.21408,0.1612913,3.926048,0,0,17.15573
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.8515791,0.8515791,0,-1,0,0.8515791,0,0,1.110223E-16,0,0,0.896399,0.8515791,0,0,18.00026,13.39875,0,0.896399,-0.896399,20.97865,53.7913,0.1612913,0.936737,0,0,13.39875
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.775674,1.775674,0,-1,0,1.775674,0,0,2.220446E-16,0,0,1.86913,1.775674,0,0,18.99625,12.50235,0,1.86913,-1.86913,19.00841,48.73942,0.1612913,1.953241,0,0,12.50235
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07306,10.63322,0,0,0,19.00841,48.73942,0.1612913,0,0,0,10.63322
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3485455,0.3485455,0,0,0,0.3485455,0,0,0,0,0,0.36689,0.3485455,0,0,21.07306,10.63322,0,0.36689,-0.36689,18.62168,47.7478,0.1612913,0.3834,0,0,10.63322
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.687677,1.687677,0,0,0,1.687677,8.502411,0,2.220446E-16,0,0.1434932,1.776502,1.687677,0,0,21.48072,10.26633,0,1.633008,-1.633008,16.90034,43.33411,0.1612913,1.856444,0.1147946,0,10.40982
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.123833,1.123833,0,0,0,1.123833,163.832,0,0,0,1.841198,1.182983,1.123833,0,0,23.29517,8.633321,0.6582159,0,0.6582159,17.52477,44.93523,0.1612758,1.236217,1.472959,0,10.47452
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,5.983809,5.983809,0,0,0,5.983809,67.00237,0,0,0,4.009293,6.298746,5.983809,0,0,22.63696,9.225716,0,2.289453,-2.289453,15.11148,38.7473,0.1612758,6.58219,3.207435,0,13.23501
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.136488,3.136488,0,-1,0,3.136488,206.6492,0,0,0,6.481529,3.301567,3.136488,0,0,25.1808,6.936263,3.179962,0,3.179962,18.12826,46.48261,0.1612009,3.450137,5.185223,0,13.41779
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.234171,3.234171,0,0,0,3.234171,128.8067,0,0,0,4.165828,3.404391,3.234171,0,0,22.00083,9.798229,0.7614371,0,0.7614371,18.85062,48.33482,0.161183,3.557588,3.332662,0,13.96406
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.024519,1.024519,0,0,0,1.024519,435.3495,0,0,0,4.460237,1.078441,1.024519,0,0,21.2394,10.48352,3.381796,0,3.381796,22.05887,56.5611,0.1611034,1.126971,3.568189,0,14.94376
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.065975,3.065975,0,0,0,3.065975,274.9591,0,0,0,8.430178,3.227342,3.065975,0,0,17.8576,13.52714,5.202836,0,5.202836,26.99471,69.21708,0.1609811,3.372572,6.744142,0,21.95732
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.424358,1.424358,0,0,0,1.424358,622.9908,0,0,0,8.873621,1.499325,1.424358,0,0,12.65476,18.20969,7.374297,0,7.374297,33.99059,87.15517,0.1608082,1.566794,7.098897,0,27.08331
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.235761,3.235761,0,-1,0,3.235761,244.9106,0,0,0,7.924722,3.406064,3.235761,0,0,5.280468,24.84656,4.518658,0,4.518658,38.27736,98.14689,0.1607024,3.559337,6.339778,0,32.77128
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6075041,0.6075041,0,0,0,0.6075041,868.5405,3.875131,0,0,5.276419,0.639478,0.6075041,0,0,0.7618094,28.91335,0.7618094,0,0.7618094,39.00008,100,0.1606846,0.6682544,4.221135,0,34.18977
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.720485,1.720485,0,0,0,1.720485,185.7788,1.385259,0,0,3.196295,1.811037,1.720485,0,0,0,29.59898,0,0,0,39.00008,100,0.1606846,1.892533,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,3.821814,3.821814,0,0,0,3.821814,41.26744,0,0,0,1.577165,4.022963,3.821814,0,0,0,29.59898,0,2.445798,-2.445798,36.42198,93.38951,0.1606846,4.203996,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.481165,3.481165,0,0,0,3.481165,15.15884,0,0,0,0.5277043,3.664384,3.481165,0,0,2.717553,27.15318,0,3.13668,-3.13668,33.11563,84.91171,0.1606846,3.829281,0.4221634,0,27.68089
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,5.852567,5.852567,0,-1,0,5.852567,0,0,8.881784E-16,0,0,6.160597,5.852567,0,0,6.202753,24.0165,0,6.160597,-6.160597,26.62179,68.26086,0.1606846,6.437824,0,0,24.0165
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,6.887305,6.887305,0,-1,0,6.887305,0,0,8.881784E-16,0,0,7.249795,6.887305,0,0,13.04786,17.8559,0,7.249795,-7.249795,18.97984,48.66615,0.1606846,7.576035,0,0,17.8559
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10319,10.60611,0,0,0,18.97984,48.66615,0.1606846,0,0,0,10.60611
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10319,10.60611,0,0,0,18.97984,48.66615,0.1606846,0,0,0,10.60611
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10319,10.60611,0,0,0,18.97984,48.66615,0.1606846,0,0,0,10.60611
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.505524,2.505524,0,-1,0,2.505524,0,0,4.440892E-16,0,0,2.637394,2.505524,0,0,21.10319,10.60611,0,2.637394,-2.637394,16.19978,41.53781,0.1606846,2.756076,0,0,10.60611
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03362,7.968715,0,0,0,16.19978,41.53781,0.1606846,0,0,0,7.968715
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2774064,0.2774064,0,-1,0,0.2774064,0,0,5.551115E-17,0,0,0.2920067,0.2774064,0,0,24.03362,7.968715,0,0.2920067,-0.2920067,15.89198,40.74858,0.1606846,0.305147,0,0,7.968715
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.6973383,0.6973383,0,-1,0,0.6973383,0,0,1.110223E-16,0,0,0.7340404,0.6973383,0,0,24.35808,7.676709,0,0.7340404,-0.7340404,15.11823,38.76461,0.1606846,0.7670722,0,0,7.676709
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.9506969,0.9506969,0,-1,0,0.9506969,0,0,0,0,0,1.000734,0.9506969,0,0,25.17368,6.942668,0,1.000734,-1.000734,14.06336,36.05984,0.1606846,1.045767,0,0,6.942668
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.06825389,0.06825389,0,0,0,0.06825389,0,0,0,0,0,0.07184619,0.06825389,0,0,26.2856,5.941935,0,0.07184619,-0.07184619,13.98763,35.86565,0.1606846,0.07507928,0,0,5.941935
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.507967,3.507967,0,0,0,3.507967,3.494861,0,4.440892E-16,0,0.1225986,3.692597,3.507967,0,0,26.36543,5.870089,0,3.569998,-3.569998,10.22452,26.21667,0.1606846,3.858763,0.09807885,0,5.992687
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.625102,1.625102,0,0,0,1.625102,102.9736,0,2.220446E-16,0,1.673426,1.710634,1.625102,0,0,30.3321,2.30009,0,0.03720797,-0.03720797,10.1853,26.11611,0.1606846,1.787612,1.338741,0,3.973516
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,13.3423,13.3423,12,0,3.372,13.3423,19.75321,0,0,0.02603872,2.635532,1.412945,1.342298,0,0,30.37344,2.262882,1.222587,0,1.222587,11.34515,29.09007,0.1607035,14.67653,2.108426,12,4.898415
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,7.821392,5.704696,0,-1,0,5.704696,46.30804,0,2.116696,4.906552,2.641733,6.004943,5.704696,0,0,29.15085,3.36321,0,3.36321,-3.36321,7.800015,20,0.1607035,8.603531,2.113386,0,6.004943
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,7.477566,7.477566,12,0,3.372,7.477566,39.84397,0,0,0,2.979359,0,0,4.522434,4.296312,32.88775,0,7.275671,0,7.275671,14.70232,37.69819,0.160834,8.225323,2.383487,12,2.979359
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,25.61208,6.548104,12.79029,0,12.79029,26.83626,68.81079,0.1607721,0,3.544235,12,10.9784
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.293017,4.293017,10.48186,0,2.987911,4.293017,146.918,0,0,0,6.307215,0,0,6.188845,5.879403,12.82179,18.05937,12.18662,0,12.18662,38.3975,98.45493,0.160793,4.722319,5.045772,12,24.36658
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,3.661336,3.661336,0,0,0,3.661336,134.6647,0.4413175,0,0,4.930526,3.854038,3.661336,0,0,0.6351709,29.02732,0.6351709,0,0.6351709,39.00008,100,0.1607782,4.027469,3.944421,0,33.95785
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.764852,2.764852,0,-1,0,2.764852,124.8473,0.5414715,0,0,3.451842,2.91037,2.764852,0,0,0,29.59898,0,0,0,39.00008,100,0.1607782,3.041337,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,6.475999,6.475999,0,0,0,6.475999,63.48224,0,0,0,4.11111,6.816841,6.475999,0,0,0,29.59898,0,2.705732,-2.705732,36.14799,92.68696,0.1607782,7.123599,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.134702,2.134702,0,0,0,2.134702,132.7156,0,0,0,2.833082,2.247055,2.134702,0,0,3.006369,26.89325,0.586027,0,0.586027,36.70394,94.11248,0.1607645,2.348172,2.266466,0,29.72633
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,8.03863,8.03863,8.469817,0,2.478864,8.03863,24.46263,0,0,0,1.966461,0,0,0.4311869,0.4096275,2.420341,27.42067,2.376088,0,2.376088,38.9581,99.89235,0.1608028,8.842494,1.573169,12,29.38713
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,7.573464,7.573464,0,0,0,7.573464,6.998496,0,0,0,0.5300286,7.972068,7.573464,0,0,0.04425339,29.55915,0,7.442039,-7.442039,31.1135,79.77804,0.1608028,8.330811,0.4240229,0,30.08918
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.847798,2.847798,0,-1,0,2.847798,0,0,4.440892E-16,0,0,2.997682,2.847798,0,0,8.313186,22.11711,0,2.997682,-2.997682,27.95366,71.67592,0.1608028,3.132577,0,0,22.11711
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.151117,5.151117,0,-1,0,5.151117,0,0,8.881784E-16,0,0,5.422229,5.151117,0,0,11.64394,19.11943,0,5.422229,-5.422229,22.23813,57.02074,0.1608028,5.666229,0,0,19.11943
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66864,13.6972,0,0,0,22.23813,57.02074,0.1608028,0,0,0,13.6972
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01523856,0.01523856,0,-1,0,0.01523856,0,0,3.469447E-18,0,0,0.01604058,0.01523856,0,0,17.66864,13.6972,0,0.01604058,-0.01604058,22.22122,56.97738,0.1608028,0.01676241,0,0,13.6972
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04003679,0.04003679,0,-1,0,0.04003679,0,0,0,0,0,0.04214399,0.04003679,0,0,17.68646,13.68116,0,0.04214399,-0.04214399,22.1768,56.86348,0.1608028,0.04404047,0,0,13.68116
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.229706,1.229706,0,-1,0,1.229706,0,0,0,0,0,1.294427,1.229706,0,0,17.73329,13.63902,0,1.294427,-1.294427,20.81236,53.36491,0.1608028,1.352676,0,0,13.63902
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.05373155,0.05373155,0,-1,0,0.05373155,0,0,6.938894E-18,0,0,0.05655953,0.05373155,0,0,19.17154,12.34459,0,0.05655953,-0.05655953,20.75274,53.21204,0.1608028,0.0591047,0,0,12.34459
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.05967,2.05967,0,-1,0,2.05967,0,0,0,0,0,2.168074,2.05967,0,0,19.23439,12.28803,0,2.168074,-2.168074,18.46739,47.35218,0.1608028,2.265637,0,0,12.28803
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.390905,1.390905,0,-1,0,1.390905,0,0,2.220446E-16,0,0,1.46411,1.390905,0,0,21.64336,10.11996,0,1.46411,-1.46411,16.92408,43.39499,0.1608028,1.529995,0,0,10.11996
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.665312,1.665312,0,-1,0,1.665312,0,0,2.220446E-16,0,0,1.75296,1.665312,0,0,23.27015,8.655846,0,1.75296,-1.75296,15.0763,38.65709,0.1608028,1.831843,0,0,8.655846
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.161658,1.161658,0,0,0,1.161658,0,0,0,0,0,1.222798,1.161658,0,0,25.21788,6.902885,0,1.222798,-1.222798,13.78735,35.35212,0.1608028,1.277824,0,0,6.902885
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.129287,3.129287,0,0,0,3.129287,4.349986,0,4.440892E-16,0,0.1361235,3.293986,3.129287,0,0,26.57655,5.680088,0,3.157862,-3.157862,10.45867,26.81706,0.1608028,3.442215,0.1088988,0,5.816211
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.110271,4.110271,11.88217,0,3.34219,4.110271,46.32999,0,0,0,1.904288,0,0,7.771901,7.383306,30.08528,2.522225,9.287595,0,9.287595,19.26966,49.40929,0.1609479,4.521299,1.523431,12,4.426513
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,20.79769,10.88106,12.17405,0,12.17405,30.81897,79.02285,0.1609004,0,3.051236,12,14.69511
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.466467,1.466467,0,-1,0,1.466467,323.2863,0,0,0,4.740885,1.543649,1.466467,0,0,8.623641,21.8377,3.197236,0,3.197236,33.85214,86.80018,0.1608262,1.613113,3.792708,0,26.57859
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,8.386136,8.386136,11.89686,0,3.345905,8.386136,20.6401,0,0,0,1.730907,0,0,3.510723,3.335187,5.426405,24.71521,5.066094,0,5.066094,38.65826,99.12354,0.1609177,9.22475,1.384726,12,26.44612
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.23085,3.23085,0,0,0,3.23085,75.00629,0,4.440892E-16,0,2.42334,3.400894,3.23085,0,0,0.3603111,29.2747,0,0.9775537,-0.9775537,37.62783,96.48141,0.1609177,3.553934,1.938672,0,31.69804
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3083798,0.3083798,0,0,0,0.3083798,1826.263,3.860734,0,0,5.631826,0.3246103,0.3083798,0,0,1.446482,28.29714,1.446482,0,1.446482,39.00008,100,0.1608841,0.3392177,4.505461,0,33.92897
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,10.33057,10.33057,3.202872,0,1.146327,10.33057,72.62756,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1608841,11.36363,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,6.584124,6.584124,0,-1,0,6.584124,130.2317,1.643961,0,0,8.574617,6.930657,6.584124,0,0,0,29.59898,0,0,0,39.00008,100,0.1608841,7.242537,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.765209,3.765209,0,0,0,3.765209,94.44931,0,0,0,3.556214,3.963378,3.765209,0,0,0,29.59898,0,0.4071639,-0.4071639,38.57089,98.89952,0.1608841,4.14173,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,3.924121,3.924121,0,0,0,3.924121,68.03825,0,0,0,2.669903,4.130654,3.924121,0,0,0.4524044,29.19181,0,1.46075,-1.46075,37.03112,94.95141,0.1608841,4.316533,2.135923,0,31.86172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,7.537183,7.537183,0,0,0,7.537183,27.58523,0,8.881784E-16,0,2.079149,7.933877,7.537183,0,0,2.07546,27.73106,0,5.854727,-5.854727,30.8597,79.12727,0.1608841,8.290901,1.66332,0,29.81021
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,8.580713,21.87634,0.517234,0,0.517234,31.35039,80.38545,0.1608721,0,0.4137872,0,22.39357
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4037977,0.4037977,0,-1,0,0.4037977,0,0,5.551115E-17,0,0,0.4250503,0.4037977,0,0,8.063478,22.34185,0,0.4250503,-0.4250503,30.90235,79.23663,0.1608721,0.4441775,0,0,22.34185
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,10.94273,8.36,0,-1,0,8.36,0,0,2.582726,3.676999,0,8.8,8.36,0,0,8.535757,21.9168,0,8.8,-8.8,21.62633,55.45203,0.1608721,12.037,0,0,21.9168
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,16.6516,8.36,0,-1,0,8.36,0,0,8.291599,9.956759,0,8.8,8.36,0,0,18.31354,13.1168,0,8.8,-8.8,12.35032,31.66742,0.1608721,18.31676,0,0,13.1168
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09131,4.316797,0,0,0,12.35032,31.66742,0.1608721,0,0,0,4.316797
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1913475,0.1913475,0,-1,0,0.1913475,0,0,2.775558E-17,0,0,0.2014184,0.1913475,0,0,28.09131,4.316797,0,0.2014184,-0.2014184,12.13801,31.12303,0.1608721,0.2104823,0,0,4.316797
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.567767,1.567767,0,-1,0,1.567767,0,0,2.220446E-16,0,0,1.650281,1.567767,0,0,28.31511,4.115378,0,1.650281,-1.650281,10.39846,26.66265,0.1608721,1.724543,0,0,4.115378
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,2.92386,2.341843,0,-1,0,2.341843,0,0,0.582017,0.8744029,0,2.465097,2.341843,0,0,30.14876,2.465097,0,2.465097,-2.465097,7.800015,20,0.1608721,3.216246,0,0,2.465097
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.764947,0,0,-1,0,0,0,0,3.764947,4.141442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608721,4.141442,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608721,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.711404,0,0,-1,0,0,0,0,1.711404,1.882545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608721,1.882545,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.354247,0.354247,9.154247,0,2.652025,0.354247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609275,0.3896717,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,3.677462,3.677462,12,0,3.372,3.677462,1.265706,0,0,0,0.04654586,0,0,8.322537,7.906411,24.52775,7.524,7.952957,0,7.952957,23.27584,59.68153,0.1610817,4.045208,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.7819643,0.7819643,9.581964,0,2.760237,0.7819643,246.1199,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,16.5748,14.68166,10.28457,0,10.28457,33.03265,84.69892,0.1611095,0.8601607,1.539656,12,16.60623
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,8.656875,8.656875,11.02743,0,3.12594,8.656875,43.83687,0,0,0,3.794903,0,0,2.370558,2.25203,6.290227,23.93777,6.046933,0,6.046933,38.76927,99.40818,0.1612108,9.522562,3.035923,12,27.73268
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,2.916728,2.916728,0,-1,0,2.916728,203.3098,2.61646,0,0,5.929994,3.07024,2.916728,0,0,0.2432941,29.38001,0.2432941,0,0.2432941,39.00008,100,0.1612051,3.2084,4.743995,0,35.31001
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,9.639492,9.639492,3,0,1.095,9.639492,89.3812,1.626954,0,0,8.615893,6.988939,6.639493,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,10.60344,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,12.96543,12.96543,4.605432,0,1.501174,12.96543,90.26702,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,14.26197,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,2.926141,2.926141,0,0,0,2.926141,214.776,3.204498,0,0,6.284647,3.080148,2.926141,0,0,0,29.59898,0,0,0,39.00008,100,0.1612051,3.218755,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,7.579111,7.579111,0,0,0,7.579111,51.17676,0,8.881784E-16,0,3.878744,7.978012,7.579111,0,0,0,29.59898,0,4.099268,-4.099268,34.67907,88.92052,0.1612051,8.337022,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.033815,4.033815,0,0,0,4.033815,57.42623,0,0,0,2.316468,4.246121,4.033815,0,0,4.554742,25.49971,0,1.929653,-1.929653,32.64504,83.70506,0.1612051,4.437197,1.853174,0,27.81618
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,7.520525,7.520525,0,0,0,7.520525,6.87665,0,8.881784E-16,0,0.5171602,7.916341,7.520525,0,0,6.698802,23.57006,0,7.399181,-7.399181,24.84562,63.70658,0.1612051,8.272577,0.4137281,0,24.08722
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.071293,6.071293,0,-1,0,6.071293,0,0,8.881784E-16,0,0,6.390835,6.071293,0,0,14.92011,16.17088,0,6.390835,-6.390835,18.10908,46.43345,0.1612051,6.678422,0,0,16.17088
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02104,9.780041,0,0,0,18.10908,46.43345,0.1612051,0,0,0,9.780041
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,7.078324,7.078324,0,-1,0,7.078324,0,0,8.881784E-16,0,0,7.450867,7.078324,0,0,22.02104,9.780041,0,7.450867,-7.450867,10.25518,26.29528,0.1612051,7.786156,0,0,9.780041
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.521348,1.521348,0,-1,0,1.521348,0,0,0,0,0,1.601419,1.521348,0,0,30.29978,2.329173,0,1.601419,-1.601419,8.567136,21.96697,0.1612051,1.673483,0,0,2.329173
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.608204,0.6913661,0,-1,0,0.6913661,0,0,0.916838,1.077658,0,0.7277538,0.6913661,0,0,32.07914,0.7277538,0,0.7277538,-0.7277538,7.800015,20,0.1612051,1.769024,0,0,0.7277538
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.165502,0,0,-1,0,0,0,0,3.165502,3.482052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612051,3.482052,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.8495368,0,0,-1,0,0,0,0,0.8495368,0.9344904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612051,0.9344904,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.061692,0,0,-1,0,0,0,0,1.061692,1.167861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612051,1.167861,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,2.981566,0,0,-1,0,0,0,0,2.981566,3.279723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612051,3.279723,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.225094,0,0,-1,0,0,0,0,1.225094,1.347604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612051,1.347604,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.309355,0.309355,9.109355,0,2.640667,0.309355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612581,0.3402905,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.656704,2.656704,11.4567,0,3.234546,2.656704,1.348551,1.776357E-15,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.1614046,2.922374,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,6.745702,6.745702,12,0,3.372,6.745702,14.62807,0,0,0,0.9867659,0,0,5.254298,4.991583,16.13193,15.08024,5.978349,0,5.978349,29.36755,75.30125,0.1615155,7.420273,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,5.247826,5.247826,11.9913,0,3.369799,5.247826,54.29519,0,0,0,2.849317,0,0,6.743476,6.406302,10.15358,20.46076,9.255619,0,9.255619,38.1482,97.8157,0.1616629,5.772608,2.279454,12,23.31008
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.251888,4.251888,0,-1,0,4.251888,17.86172,0,8.881784E-16,0,0.75946,4.475671,4.251888,0,0,0.8979583,28.79082,0,3.716211,-3.716211,34.23097,87.77154,0.1616629,4.677076,0.607568,0,29.55028
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,8.418157,8.418157,11.90946,0,3.349093,8.418157,16.06085,0,0,0,1.352027,0,0,3.491302,3.316737,5.027082,25.0746,4.668764,0,4.668764,38.66015,99.12839,0.1617468,9.259973,1.081622,12,26.42663
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.112,5.112,0,0,0,5.112,113.2107,0.04795933,0,0,5.78733,5.381052,5.112,0,0,0.3583178,29.27649,0.3583178,0,0.3583178,39.00008,100,0.1617385,5.6232,4.629864,0,35.06382
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,10.15335,10.15335,3,0,1.095,10.15335,79.88948,0.5816171,0,0,8.111457,7.52984,7.153347,0,0,0,29.59898,0,0,0,39.00008,100,0.1617385,11.16868,6.489165,12,37.71043
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.467156,3.467156,0,0,0,3.467156,268.8462,5.671679,0,0,9.321317,3.649638,3.467156,0,0,0,29.59898,0,0,0,39.00008,100,0.1617385,3.813872,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617385,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.069031,4.069031,0,0,0,4.069031,111.7339,0.2632966,0,0,4.546487,4.283191,4.069031,0,0,0,29.59898,0,0,0,39.00008,100,0.1617385,4.475935,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,4.629107,4.629107,0,0,0,4.629107,91.48846,8.881784E-16,0,0,4.235098,4.872744,4.629107,0,0,0,29.59898,0,0.6376455,-0.6376455,38.32794,98.27657,0.1617385,5.092017,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,10.20656,10.20656,9.239109,0,2.673495,10.20656,16.91914,0,0,0,1.726862,1.018367,0.9674484,0,0,0.708495,28.96133,0.708495,0,0.708495,39.00008,100,0.1617492,11.22721,1.381489,12,30.68819
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,14.27992,14.27992,12,0,3.372,14.27992,3.047267,0,0,0,0.4351474,2.399919,2.279923,0,0,0,29.59898,0,1.964772,-1.964772,36.92903,94.68962,0.1617492,15.70792,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,10.15672,8.36,0,-1,0,8.36,0,0,1.79672,2.812392,0,8.8,8.36,0,0,2.183079,27.63421,0,8.8,-8.8,27.65301,70.90502,0.1617492,11.17239,0,0,27.63421
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,7.178581,7.178581,0,-1,0,7.178581,0,0,8.881784E-16,0,0,7.556401,7.178581,0,0,11.96086,18.83421,0,7.556401,-7.556401,19.68787,50.48161,0.1617492,7.896439,0,0,18.83421
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,10.59843,8.36,0,-1,0,8.36,0,0,2.238434,3.298277,0,8.8,8.36,0,0,20.35686,11.27781,0,8.8,-8.8,10.41185,26.697,0.1617492,11.65828,0,0,11.27781
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.80331,1.80331,0,-1,0,1.80331,0,0,2.220446E-16,0,0,1.898221,1.80331,0,0,30.13464,2.477806,0,1.898221,-1.898221,8.410952,21.5665,0.1617492,1.983641,0,0,2.477806
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.557112,0.5506052,0,-1,0,0.5506052,0,0,3.006506,3.362217,0,0.5795844,0.5506052,0,0,32.24377,0.5795844,0,0.5795844,-0.5795844,7.800015,20,0.1617492,3.912823,0,0,0.5795844
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.459758,0,0,-1,0,0,0,0,2.459758,2.705734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,2.705734,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.08641732,0,0,-1,0,0,0,0,0.08641732,0.09505904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,0.09505904,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.6563,0,0,-1,0,0,0,0,1.6563,1.82193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,1.82193,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.191888,0,0,-1,0,0,0,0,2.191888,2.411077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,2.411077,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617492,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.986776,1.986776,10.78678,0,3.065054,1.986776,6.676735,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1618654,2.185454,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,5.800865,5.800865,12,0,3.372,5.800865,33.26174,0,0,0,1.929469,0,0,6.199135,5.889178,24.3951,7.643386,7.818647,0,7.818647,23.27427,59.6775,0.1620066,6.380952,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.546424,1.546424,10.34642,0,2.953645,1.546424,219.151,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,16.57645,14.68017,11.749,0,11.749,34.42036,88.25714,0.1620296,1.701066,2.711202,12,18.06917
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,9.098619,8.36,0,-1,0,8.36,77.84898,0,0.7386188,1.648481,6.508175,8.8,8.36,0,0,4.827452,25.25427,0,2.291825,-2.291825,32.00456,82.06281,0.1620296,10.00848,5.20654,0,31.76245
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.743152,2.743152,0,0,0,2.743152,349.0924,0,0,0,9.576134,2.887528,2.743152,0,0,7.373924,22.96245,6.688605,0,6.688605,38.34993,98.33295,0.1618757,3.017467,7.660907,0,32.53858
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.06911156,0.06911156,0,0,0,0.06911156,14055.18,8.955684,0,0,9.713752,0.07274901,0.06911156,0,0,0.6853187,28.98219,0.6853187,0,0.6853187,39.00008,100,0.16186,0.07602272,7.771001,0,38.69594
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,8.855039,8.855039,3,0,1.095,8.855039,102.9986,2.957365,0,0,9.120564,6.163199,5.855039,0,0,0,29.59898,0,0,0,39.00008,100,0.16186,9.740542,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,7.139925,7.139925,0,0,0,7.139925,81.63115,0,0,0,5.828403,7.515711,7.139925,0,0,0,29.59898,0,1.687308,-1.687308,37.2215,95.43955,0.16186,7.853918,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,5.588625,5.588625,0,-1,0,5.588625,100.1107,0,0,0,5.594811,5.882763,5.588625,0,0,1.874786,27.91167,0,0.2879527,-0.2879527,36.91797,94.66127,0.16186,6.147488,4.475849,0,33.50648
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,6.235122,6.235122,0,0,0,6.235122,97.3133,0,0,0,6.067603,6.563286,6.235122,0,0,2.194734,27.62372,0,0.4956833,-0.4956833,36.39547,93.32154,0.16186,6.858634,4.854083,0,33.69132
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,3.712394,3.712394,0,0,0,3.712394,147.3132,0,0,0,5.468847,3.907783,3.712394,0,0,2.745493,27.12803,1.561064,0,1.561064,37.87643,97.11886,0.1618241,4.083633,4.375078,0,32.59688
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,8.749495,8.749495,7.124432,0,2.138481,8.749495,33.08787,0,0,0,2.895022,1.710593,1.625063,0,0,1.184429,28.53299,1.184429,0,1.184429,39.00008,100,0.1618418,9.624444,2.316017,12,31.42801
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,5.322992,5.322992,0,0,0,5.322992,9.539293,0,8.881784E-16,0,0.5077758,5.603149,5.322992,0,0,0,29.59898,0,5.095374,-5.095374,33.62908,86.22824,0.1618418,5.855291,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,7.360012,7.360012,0,-1,0,7.360012,0,0,8.881784E-16,0,0,7.74738,7.360012,0,0,5.661526,24.5036,0,7.74738,-7.74738,25.46263,65.28866,0.1618418,8.096012,0,0,24.5036
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,4.816392,4.816392,0,-1,0,4.816392,0,0,8.881784E-16,0,0,5.069886,4.816392,0,0,14.26973,16.75622,0,5.069886,-5.069886,20.1185,51.58578,0.1618418,5.298031,0,0,16.75622
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.721834,3.721834,0,-1,0,3.721834,0,0,4.440892E-16,0,0,3.91772,3.721834,0,0,19.90293,11.68634,0,3.91772,-3.91772,15.98886,40.99699,0.1618418,4.094018,0,0,11.68634
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.816855,2.816855,0,-1,0,2.816855,0,0,4.440892E-16,0,0,2.965111,2.816855,0,0,24.25596,7.768618,0,2.965111,-2.965111,12.86336,32.9829,0.1618418,3.098541,0,0,7.768618
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.06042514,0.06042514,0,-1,0,0.06042514,0,0,6.938894E-18,0,0,0.06360541,0.06042514,0,0,27.55052,4.803506,0,0.06360541,-0.06360541,12.79631,32.81099,0.1618418,0.06646765,0,0,4.803506
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.8341659,0.8341659,0,-1,0,0.8341659,0,0,0,0,0,0.8780693,0.8341659,0,0,27.6212,4.739901,0,0.8780693,-0.8780693,11.87074,30.43774,0.1618418,0.9175825,0,0,4.739901
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.423616,2.423616,0,-1,0,2.423616,0,0,0,0,0,2.551175,2.423616,0,0,28.59683,3.861832,0,2.551175,-2.551175,9.181569,23.54244,0.1618418,2.665978,0,0,3.861832
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.796035,1.245124,0,-1,0,1.245124,0,0,0.5509111,0.7305146,0,1.310657,1.245124,0,0,31.43147,1.310657,0,1.310657,-1.310657,7.800015,20,0.1618418,1.975639,0,0,1.310657
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.6214284,0,0,-1,0,0,0,0,0.6214284,0.6835712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618418,0.6835712,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.7303795,0,0,-1,0,0,0,0,0.7303795,0.8034175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618418,0.8034175,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5038496,0.5038496,9.303849,0,2.689874,0.5038496,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1619012,0.5542346,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.697369,1.697369,10.49737,0,2.991834,1.697369,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.162008,1.867106,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,10.57702,10.57702,12,0,3.372,10.57702,3.990938,-2.220446E-16,0,0,0.4221222,0,0,1.422982,1.351833,16.16775,15.048,1.773955,0,1.773955,25.34492,64.98685,0.1620399,11.63472,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,8.469902,8.469902,12,0,3.372,8.469902,15.14337,0,0,0,1.282629,0,0,3.530097,3.353593,14.3938,16.64456,4.636221,0,4.636221,29.74323,76.26453,0.1621224,9.316893,1.026103,12,17.92719
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,5.448923,5.448923,0,-1,0,5.448923,21.16327,0,0,0,1.15317,5.735708,5.448923,0,0,9.757577,20.81716,0,4.582537,-4.582537,24.91281,63.87887,0.1621224,5.993815,0.9225364,0,21.97033
