Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,2.960459,2.960459,0,0,0,2.960459,55.38211,0,4.440892E-16,0,1.639564,3.116272,2.960459,0,0,14.84929,16.23462,0,1.476708,-1.476708,23.35622,59.88763,0.1621224,3.256504,1.311651,0,17.87419
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,2.89656,2.89656,0,0,0,2.89656,71.91814,0,0,0,2.083152,3.049011,2.89656,0,0,16.49007,14.75791,0,0.9658584,-0.9658584,22.33812,57.27711,0.1621224,3.186216,1.666522,0,16.84107
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,7.092473,7.092473,0,0,0,7.092473,23.94563,0,0,0,1.698337,7.46576,7.092473,0,0,17.56325,13.79206,0,5.767424,-5.767424,16.25872,41.68895,0.1621224,7.80172,1.35867,0,15.49039
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.480319,2.480319,0,0,0,2.480319,105.9923,0,0,0,2.628946,2.610862,2.480319,0,0,23.97149,8.024632,0.01808396,0,0.01808396,16.27588,41.73293,0.162122,2.728351,2.103157,0,10.65358
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.136741,1.136741,0,-1,0,1.136741,184.979,0,0,0,2.102732,1.196569,1.136741,0,0,23.95341,8.040908,0.9061626,0,0.9061626,17.13554,43.93719,0.1621012,1.250415,1.682185,0,10.14364
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.4393293,0.4393293,0,0,0,0.4393293,503.5053,0,0,0,2.212046,0.4624519,0.4393293,0,0,23.04725,8.856454,1.749595,0,1.749595,18.79535,48.19311,0.1620611,0.4832623,1.769637,0,11.0685
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,8.966392,8.966392,12,0,3.372,8.966392,10.72764,0,0,0,0.9618824,0,0,3.033608,2.881928,21.29766,10.43109,3.84381,0,3.84381,22.44191,57.54324,0.1621299,9.86303,0.7695059,12,11.39297
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,7.066053,7.066053,12,0,3.372,7.066053,17.0642,0,0,0,1.205765,0,0,4.933947,4.687249,17.45384,13.89052,5.893014,0,5.893014,28.03251,71.87809,0.1622363,7.772659,0.9646122,12,15.09628
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,13.93242,13.93242,12,0,3.372,13.93242,3.618406,4.440892E-16,0,0,0.5041317,2.03413,1.932424,0,0,11.56083,19.19423,0,1.529999,-1.529999,26.41975,67.74282,0.1622363,15.32567,0.4033053,12,19.69836
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,8.456538,8.36,0,-1,0,8.36,0,0,0.09653843,0.9421923,0,8.8,8.36,0,0,13.26083,17.66423,0,8.8,-8.8,17.14374,43.95821,0.1622363,9.302193,0,0,17.66423
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0386,8.864233,0,0,0,17.14374,43.95821,0.1622363,0,0,0,8.864233
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.663416,2.663416,0,-1,0,2.663416,0,0,4.440892E-16,0,0,2.803596,2.663416,0,0,23.0386,8.864233,0,2.803596,-2.803596,14.18849,36.38067,0.1622363,2.929757,0,0,8.864233
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15371,6.060637,0,0,0,14.18849,36.38067,0.1622363,0,0,0,6.060637
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.423401,1.423401,0,-1,0,1.423401,0,0,2.220446E-16,0,0,1.498317,1.423401,0,0,26.15371,6.060637,0,1.498317,-1.498317,12.60912,32.33102,0.1622363,1.565741,0,0,6.060637
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.266514,1.266514,0,-1,0,1.266514,0,0,2.220446E-16,0,0,1.333173,1.266514,0,0,27.81851,4.562321,0,1.333173,-1.333173,11.20384,28.72773,0.1622363,1.393165,0,0,4.562321
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.626235,0.626235,0,-1,0,0.626235,0,0,1.110223E-16,0,0,0.6591948,0.626235,0,0,29.29981,3.229148,0,0.6591948,-0.6591948,10.50898,26.94606,0.1622363,0.6888585,0,0,3.229148
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03225,2.569953,0,0,0,10.50898,26.94606,0.1622363,0,0,0,2.569953
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1159729,0.1159729,0,-1,0,0.1159729,0,0,1.387779E-17,0,0,0.1220768,0.1159729,0,0,30.03225,2.569953,0,0.1220768,-0.1220768,10.3803,26.61611,0.1622363,0.1275702,0,0,2.569953
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.109083,1.109083,0,-1,0,1.109083,0,0,0,0,0,1.167456,1.109083,0,0,30.16789,2.447876,0,1.167456,-1.167456,9.149698,23.46072,0.1622363,1.219991,0,0,2.447876
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.46506,1.280421,0,0,0,9.149698,23.46072,0.1622363,0,0,0,1.280421
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.9940663,0.9940663,0,0,0,0.9940663,0,0,1.110223E-16,0,0,1.046386,0.9940663,0,0,31.46506,1.280421,0,1.046386,-1.046386,8.046711,20.63255,0.1622363,1.093473,0,0,1.280421
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.907547,1.907547,10.70755,0,3.04501,1.907547,37.91426,0,0,0,0.7232326,0,0,8.8,8.36,32.62771,0.2340354,9.083233,0,9.083233,16.66382,42.72766,0.1623341,2.098302,0.5785861,12,0.9572681
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3433826,0.3433826,9.143383,0,2.649276,0.3433826,471.4678,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,23.54448,8.408945,9.978938,0,9.978938,26.13067,67.00159,0.1623491,0.3777209,1.295151,12,10.02788
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,6.277574,6.277574,0,-1,0,6.277574,64.06585,0,0,0,4.021781,6.607973,6.277574,0,0,13.56554,17.38999,0,2.586192,-2.586192,23.40459,60.01165,0.1623491,6.905332,3.217425,0,21.41177
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,5.96542,5.96542,0,0,0,5.96542,117.057,0,0,0,6.982938,6.279389,5.96542,0,0,16.43909,14.8038,0.7035493,0,0.7035493,24.07203,61.72304,0.162333,6.561962,5.586351,0,21.78674
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,15.73554,15.43699,3.777565,0,3.777565,27.65575,70.91203,0.1622467,0,3.022052,0,19.21456
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,10.81025,10.81025,12,0,3.372,10.81025,51.78656,0,0,0,5.598255,0,0,1.189753,1.130265,11.95798,18.8368,6.72852,0,6.72852,34.03898,87.27927,0.1623505,11.89127,4.478604,12,24.43505
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,5.229455,24.89247,3.309847,0,3.309847,37.17898,95.33052,0.162275,0,2.647878,0,28.20231
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0.4845455,0,0,2.404154,0,0,0,0,1.919608,27.87133,1.919608,0,1.919608,39.00008,100,0.1622312,0,1.923323,0,30.27548
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,8.277616,8.277616,3.892856,0,1.320893,8.277616,55.75925,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1622312,9.105377,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,7.266016,7.266016,0,0,0,7.266016,40.70101,0,8.881784E-16,0,2.957342,7.648438,7.266016,0,0,0,29.59898,0,4.691096,-4.691096,34.05523,87.32092,0.1622312,7.992618,2.365874,0,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0,0,0,0.6609375,0,0,0,0,5.212329,24.90788,0.6609375,0,0.6609375,34.68225,88.92867,0.1622161,0,0.52875,0,25.56882
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,4.810686,4.810686,0,0,0,4.810686,3.958478,0,0,0,0.19043,5.063879,4.810686,0,0,4.551392,25.50273,0,4.87345,-4.87345,29.54518,75.75672,0.1622161,5.291754,0.152344,0,25.69316
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,8.686394,8.36,0,-1,0,8.36,0,0,0.3263938,1.195033,0,8.8,8.36,0,0,9.966335,20.62928,0,8.8,-8.8,20.26917,51.97212,0.1622161,9.555033,0,0,20.62928
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2200259,0.2200259,0,-1,0,0.2200259,0,0,2.775558E-17,0,0,0.2316062,0.2200259,0,0,19.74411,11.82928,0,0.2316062,-0.2316062,20.02503,51.34613,0.1622161,0.2420285,0,0,11.82928
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.033134,4.033134,0,-1,0,4.033134,0,0,8.881784E-16,0,0,4.245404,4.033134,0,0,20.00145,11.59767,0,4.245404,-4.245404,15.54998,39.87167,0.1622161,4.436448,0,0,11.59767
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.4040118,0.4040118,0,-1,0,0.4040118,0,0,5.551115E-17,0,0,0.4252756,0.4040118,0,0,24.71857,7.352265,0,0.4252756,-0.4252756,15.1017,38.72224,0.1622161,0.444413,0,0,7.352265
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.917138,1.917138,0,-1,0,1.917138,0,0,0,0,0,2.01804,1.917138,0,0,25.1911,6.92699,0,2.01804,-2.01804,12.9745,33.26789,0.1622161,2.108852,0,0,6.92699
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.868346,0.868346,0,-1,0,0.868346,0,0,1.110223E-16,0,0,0.9140485,0.868346,0,0,27.43336,4.90895,0,0.9140485,-0.9140485,12.01101,30.7974,0.1622161,0.9551806,0,0,4.90895
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03776491,0.03776491,0,-1,0,0.03776491,0,0,0,0,0,0.03975254,0.03776491,0,0,28.44897,3.994902,0,0.03975254,-0.03975254,11.96911,30.68996,0.1622161,0.04154141,0,0,3.994902
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.146734,2.146734,0,-1,0,2.146734,0,0,0,0,0,2.25972,2.146734,0,0,28.49314,3.955149,0,2.25972,-2.25972,9.587155,24.5824,0.1622161,2.361407,0,0,3.955149
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.7582435,0.7582435,0,-1,0,0.7582435,0,0,1.110223E-16,0,0,0.798151,0.7582435,0,0,31.00394,1.695429,0,0.798151,-0.798151,8.74583,22.42516,0.1622161,0.8340678,0,0,1.695429
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.9903086,0.8524144,0,-1,0,0.8524144,0,0,0.1378943,0.2369252,0,0.8972782,0.8524144,0,0,31.89078,0.8972782,0,0.8972782,-0.8972782,7.800015,20,0.1622161,1.089339,0,0,0.8972782
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.717575,1.717575,10.51758,0,2.996947,1.717575,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1623224,1.889333,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.566994,1.566994,10.36699,0,2.958849,1.566994,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1624224,1.723693,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.066167,1.066167,9.866167,0,2.83214,1.066167,166.1336,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1624623,1.172784,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,5.755262,5.755262,0,0,0,5.755262,63.7409,0,8.881784E-16,0,3.668456,6.05817,5.755262,0,0,6.036492,24.16614,0,2.389714,-2.389714,30.75438,78.85722,0.1624623,6.330788,2.934765,0,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.209721,3.209721,0,-1,0,3.209721,223.383,0,0,0,7.169971,3.378654,3.209721,0,0,8.69173,21.77642,3.791317,0,3.791317,34.35114,88.07967,0.1623761,3.530693,5.735977,0,28.94639
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.3227234,0.3227234,0,0,0,0.3227234,2143.785,1.678375,0,0,6.918497,0.3397089,0.3227234,0,0,4.900414,25.18861,4.900414,0,4.900414,39.00008,100,0.1622649,0.3549958,5.534798,0,32.1071
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,8.751155,8.751155,3,0,1.095,8.751155,119.4227,4.397014,0,0,10.45086,6.053847,5.751155,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,9.62627,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.234905,2.234905,0,0,0,2.234905,512.9834,9.11216,0,0,11.46469,2.352532,2.234905,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,2.458395,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.492237,3.492237,0,0,0,3.492237,273.197,5.864649,0,0,9.540689,3.676039,3.492237,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,3.841461,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,5.351094,5.351094,0,-1,0,5.351094,180.0805,4.003548,0,0,9.636278,5.63273,5.351094,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,5.886204,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.180299,1.180299,0,0,0,1.180299,596.24,5.794996,0,0,7.037416,1.24242,1.180299,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,1.298329,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,12.18476,12.18476,6.684806,0,2.027256,12.18476,47.51364,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1622649,13.40323,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.236634,4.236634,0,0,0,4.236634,77.34122,0,0,0,3.276665,4.459615,4.236634,0,0,0,29.59898,0,1.18295,-1.18295,37.75314,96.80273,0.1622649,4.660297,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,10.8511,10.8511,11.62929,0,3.278211,10.8511,4.563905,0,0,0,0.4952337,0,0,0.7781975,0.7392876,1.314389,28.41603,1.234521,0,1.234521,38.92431,99.80572,0.1622859,11.93621,0.396187,12,28.91126
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,4.87839,4.87839,0,-1,0,4.87839,0,0,8.881784E-16,0,0,5.135148,4.87839,0,0,0.07986763,29.5271,0,5.135148,-5.135148,33.51139,85.92647,0.1622859,5.366229,0,0,29.5271
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,4.728683,4.728683,0,-1,0,4.728683,0,0,0,0,0,4.977562,4.728683,0,0,5.785587,24.39195,0,4.977562,-4.977562,28.26458,72.47313,0.1622859,5.201552,0,0,24.39195
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.035209,4.035209,0,-1,0,4.035209,0,0,0,0,0,4.247588,4.035209,0,0,11.31621,19.41439,0,4.247588,-4.247588,23.78723,60.99277,0.1622859,4.438729,0,0,19.41439
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.7977929,0.7977929,0,-1,0,0.7977929,0,0,1.110223E-16,0,0,0.839782,0.7977929,0,0,16.03575,15.1668,0,0.839782,-0.839782,22.90202,58.72301,0.1622859,0.8775722,0,0,15.1668
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.6420284,0.6420284,0,-1,0,0.6420284,0,0,1.110223E-16,0,0,0.6758193,0.6420284,0,0,16.96885,14.32702,0,0.6758193,-0.6758193,22.18964,56.8964,0.1622859,0.7062312,0,0,14.32702
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.515028,1.515028,0,-1,0,1.515028,0,0,0,0,0,1.594766,1.515028,0,0,17.71976,13.6512,0,1.594766,-1.594766,20.50861,52.58608,0.1622859,1.66653,0,0,13.6512
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.7790052,0.7790052,0,-1,0,0.7790052,0,0,1.110223E-16,0,0,0.8200055,0.7790052,0,0,19.49172,12.05643,0,0.8200055,-0.8200055,19.64425,50.36977,0.1622859,0.8569058,0,0,12.05643
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40283,11.23643,0,0,0,19.64425,50.36977,0.1622859,0,0,0,11.23643
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.118746,1.118746,0,-1,0,1.118746,0,0,0,0,0,1.177627,1.118746,0,0,20.40283,11.23643,0,1.177627,-1.177627,18.40292,47.18689,0.1622859,1.23062,0,0,11.23643
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.922847,1.922847,0,-1,0,1.922847,0,0,0,0,0,2.02405,1.922847,0,0,21.71131,10.0588,0,2.02405,-2.02405,16.26939,41.71629,0.1622859,2.115132,0,0,10.0588
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.267737,1.267737,0,0,0,1.267737,0,0,2.220446E-16,0,0,1.33446,1.267737,0,0,23.96025,8.03475,0,1.33446,-1.33446,14.86274,38.10952,0.1622859,1.394511,0,0,8.03475
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2674814,0.2674814,0,0,0,0.2674814,0,0,0,0,0,0.2815593,0.2674814,0,0,25.44299,6.70029,0,0.2815593,-0.2815593,14.56595,37.34852,0.1622859,0.2942295,0,0,6.70029
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,25.75583,6.418731,2.11415,0,2.11415,16.57161,42.49123,0.162238,0,1.69132,0,8.532881
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,6.842128,6.842128,0,0,0,6.842128,72.8536,0,0,0,4.984736,7.20224,6.842128,0,0,23.64168,8.321465,0,2.217503,-2.217503,14.23416,36.49776,0.162238,7.52634,3.987789,0,13.3062
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,9.672288,8.36,0,-1,0,8.36,86.7452,0,1.312288,3.462892,7.251899,8.8,8.36,0,0,26.10557,6.103962,0,1.548101,-1.548101,12.60231,32.31356,0.162238,10.63952,5.801519,0,13.35586
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,6.484897,6.484897,12,0,3.372,6.484897,134.5863,0,0,0,8.727784,0,0,5.515103,5.239348,27.82569,4.555861,13.96713,0,13.96713,25.8527,66.28884,0.1622748,7.133386,6.982227,12,13.28365
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.352951,3.352951,8.400956,0,2.461442,3.352951,254.8461,0,0,0,8.544863,0,0,5.048006,4.795605,13.85855,17.12628,13.34047,0,13.34047,38.50858,98.73975,0.1621848,3.688246,6.83589,12,25.67114
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,10.32584,10.32584,3,0,1.095,10.32584,94.84996,1.564559,0,0,9.794056,7.711412,7.325841,0,0,0.5180848,29.1327,0.5180848,0,0.5180848,39.00008,100,0.1621731,11.35843,7.835245,12,38.92676
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.344739,1.344739,0,0,0,1.344739,693.9993,7.916967,0,0,9.332481,1.415515,1.344739,0,0,0,29.59898,0,0,0,39.00008,100,0.1621731,1.479213,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.232441,2.232441,0,-1,0,2.232441,472.9257,8.207849,0,0,10.55779,2.349938,2.232441,0,0,0,29.59898,0,0,0,39.00008,100,0.1621731,2.455685,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.045816,5.045816,0,0,0,5.045816,119.5618,0.721485,0,0,6.032871,5.311386,5.045816,0,0,0,29.59898,0,0,0,39.00008,100,0.1621731,5.550398,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,3.94243,3.94243,0,0,0,3.94243,103.1244,0,0,0,4.065608,4.149927,3.94243,0,0,0,29.59898,0,0.08431826,-0.08431826,38.9112,99.7721,0.1621731,4.336673,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,11.4967,11.4967,8.965914,0,2.604376,11.4967,23.98665,3.191891E-16,0,0,2.757674,2.663987,2.530787,0,0,0.09368695,29.51466,0.09368695,0,0.09368695,39.00008,100,0.1621745,12.64637,2.206139,12,32.27234
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621745,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.131255,5.131255,0,-1,0,5.131255,0,0,0,0,0,5.401321,5.131255,0,0,0,29.59898,0,5.401321,-5.401321,33.30659,85.40133,0.1621745,5.644381,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001468,24.19766,0,0,0,33.30659,85.40133,0.1621745,0,0,0,24.19766
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,5.750369,5.750369,0,-1,0,5.750369,0,0,8.881784E-16,0,0,6.05302,5.750369,0,0,6.001468,24.19766,0,6.05302,-6.05302,26.92614,69.04125,0.1621745,6.325406,0,0,24.19766
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.72705,18.14464,0,0,0,26.92614,69.04125,0.1621745,0,0,0,18.14464
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.084743,1.084743,0,-1,0,1.084743,0,0,0,0,0,1.141835,1.084743,0,0,12.72705,18.14464,0,1.141835,-1.141835,25.72254,65.95511,0.1621745,1.193218,0,0,18.14464
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.212166,1.212166,0,-1,0,1.212166,0,0,2.220446E-16,0,0,1.275964,1.212166,0,0,13.99575,17.0028,0,1.275964,-1.275964,24.37756,62.50643,0.1621745,1.333383,0,0,17.0028
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.541585,1.541585,0,-1,0,1.541585,0,0,0,0,0,1.622721,1.541585,0,0,15.41349,15.72684,0,1.622721,-1.622721,22.66706,58.12055,0.1621745,1.695743,0,0,15.72684
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.5815525,0.5815525,0,-1,0,0.5815525,0,0,0,0,0,0.6121605,0.5815525,0,0,17.21651,14.10412,0,0.6121605,-0.6121605,22.02179,56.466,0.1621745,0.6397077,0,0,14.10412
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89669,13.49196,0,0,0,22.02179,56.466,0.1621745,0,0,0,13.49196
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89669,13.49196,0,0,0,22.02179,56.466,0.1621745,0,0,0,13.49196
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.568469,0.568469,0,0,0,0.568469,0,0,1.110223E-16,0,0,0.5983884,0.568469,0,0,17.89669,13.49196,0,0.5983884,-0.5983884,21.39103,54.84868,0.1621745,0.6253159,0,0,13.49196
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.2819752,0.2819752,0,0,0,0.2819752,0,0,0,0,0,0.296816,0.2819752,0,0,18.56157,12.89357,0,0.296816,-0.296816,21.07816,54.04645,0.1621745,0.3101727,0,0,12.89357
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.175061,5.175061,0,0,0,5.175061,12.69208,0,0,0,0.6568229,5.447433,5.175061,0,0,18.89136,12.59675,0,4.79061,-4.79061,16.02841,41.09841,0.1621745,5.692567,0.5254583,0,13.25357
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.678377,1.678377,0,0,0,1.678377,65.88985,0,2.220446E-16,0,1.10588,1.766713,1.678377,0,0,24.21426,7.806141,0,0.6608324,-0.6608324,15.33183,39.31231,0.1621745,1.846215,0.8847041,0,8.912022
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,24.94852,7.145309,2.450832,0,2.450832,17.6569,45.274,0.1621192,0,1.960666,0,9.596141
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,22.49769,9.351058,4.113072,0,4.113072,21.5589,55.27912,0.1620265,0,3.290458,0,13.46413
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.961074,1.961074,0,0,0,1.961074,273.0502,0,0,0,5.354717,2.064288,1.961074,0,0,18.38462,13.05282,3.290429,0,3.290429,24.68047,63.28314,0.1619524,2.157182,4.283774,0,18.40754
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,15.09419,16.01421,4.860001,0,4.860001,29.29107,75.10517,0.1618431,0,3.888,0,20.87421
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,10.23419,20.38821,4.579594,0,4.579594,33.63566,86.24511,0.1617402,0,3.663675,0,24.9678
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.537755,2.537755,0,-1,0,2.537755,89.42748,0,0,0,2.26945,2.671321,2.537755,0,0,5.654593,24.50984,0,0.4018705,-0.4018705,33.21205,85.15894,0.1617402,2.79153,1.81556,0,26.77929
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,5.410645,5.410645,0,0,0,5.410645,55.87466,0,0,0,3.02318,5.695415,5.410645,0,0,6.101116,24.10797,0,2.672236,-2.672236,30.39527,77.93642,0.1617402,5.951709,2.418544,0,27.13115
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,10.20371,10.20371,12,0,3.372,10.20371,9.682064,0,0,0,0.9879296,0,0,1.796291,1.706476,9.070268,21.43574,2.694406,0,2.694406,32.9514,84.49062,0.1617864,11.22408,0.7903437,12,22.42367
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.059982,4.059982,0,0,0,4.059982,38.36629,0,8.881784E-16,0,1.557665,4.273665,4.059982,0,0,6.375862,23.8607,0,2.716001,-2.716001,30.08849,77.14982,0.1617864,4.465981,1.246132,0,25.41837
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.075869,5.075869,0,0,0,5.075869,7.346412,0,8.881784E-16,0,0.3728942,5.343019,5.075869,0,0,9.393641,21.1447,0,4.970125,-4.970125,24.84952,63.71658,0.1617864,5.583455,0.2983153,0,21.5176
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.447576,1.447576,0,-1,0,1.447576,0,0,0,0,0,1.523764,1.447576,0,0,14.916,16.17458,0,1.523764,-1.523764,23.24333,59.59816,0.1617864,1.592334,0,0,16.17458
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.15582,1.15582,0,-1,0,1.15582,0,0,2.220446E-16,0,0,1.216653,1.15582,0,0,16.60907,14.65081,0,1.216653,-1.216653,21.96086,56.30979,0.1617864,1.271402,0,0,14.65081
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,6.568321,6.568321,0,-1,0,6.568321,0,0,8.881784E-16,0,0,6.914022,6.568321,0,0,17.96091,13.43416,0,6.914022,-6.914022,14.67284,37.6226,0.1617864,7.225153,0,0,13.43416
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.039133,1.039133,0,-1,0,1.039133,0,0,2.220446E-16,0,0,1.093824,1.039133,0,0,25.64316,6.520137,0,1.093824,-1.093824,13.51985,34.66622,0.1617864,1.143046,0,0,6.520137
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.6816025,0.6816025,0,-1,0,0.6816025,0,0,1.110223E-16,0,0,0.7174764,0.6816025,0,0,26.85852,5.426313,0,0.7174764,-0.7174764,12.76357,32.72702,0.1617864,0.7497628,0,0,5.426313
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.28353,2.28353,0,-1,0,2.28353,0,0,4.440892E-16,0,0,2.403716,2.28353,0,0,27.65571,4.708837,0,2.403716,-2.403716,10.22983,26.23027,0.1617864,2.511883,0,0,4.708837
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32651,2.30512,0,0,0,10.22983,26.23027,0.1617864,0,0,0,2.30512
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32651,2.30512,0,0,0,10.22983,26.23027,0.1617864,0,0,0,2.30512
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.893427,1.893427,0,-1,0,1.893427,0,0,2.220446E-16,0,0,1.993081,1.893427,0,0,30.32651,2.30512,0,1.993081,-1.993081,8.128934,20.84338,0.1617864,2.082769,0,0,2.30512
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54104,0.3120396,0,0,0,8.128934,20.84338,0.1617864,0,0,0,0.3120396
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.06244421,0.06244421,0,0,0,0.06244421,0,0,1.387779E-17,0,0,0.06573075,0.06244421,0,0,32.54104,0.3120396,0,0.06573075,-0.06573075,8.059648,20.66572,0.1617864,0.06868863,0,0,0.3120396
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.698067,2.698067,11.49807,0,3.245011,2.698067,0,0,0,0,0,0,0,8.8,8.36,32.61408,0.2463088,8.36,0,8.36,15.99064,41.00156,0.16193,2.967874,0,12,0.2463088
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.081897,6.081897,12,0,3.372,6.081897,21.11987,0,0,0,1.284489,0,0,5.918103,5.622198,24.25408,7.770309,6.906687,0,6.906687,22.5429,57.80219,0.162053,6.690086,1.027591,12,9.054797
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.832064,1.832064,10.63206,0,3.025912,1.832064,226.8911,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,17.34739,13.98633,12.51679,0,12.51679,34.41737,88.24948,0.1620692,2.01527,3.325431,12,18.14312
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,8.417606,8.36,0,-1,0,8.36,60.21177,0,0.05760651,0.8993672,5.033704,8.8,8.36,0,0,4.830602,25.25144,0,3.766296,-3.766296,30.44734,78.06995,0.1620692,9.259367,4.026963,0,30.28514
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,6.803088,6.803088,0,0,0,6.803088,105.4301,0,0,0,7.172504,7.161145,6.803088,0,0,9.015376,21.48514,0.01135983,0,0.01135983,30.45812,78.09758,0.1620689,7.483397,5.738004,0,28.65764
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.953364,1.953364,0,0,0,1.953364,356.3983,0,0,0,6.961754,2.056172,1.953364,0,0,9.004016,21.49536,4.905582,0,4.905582,35.11196,90.03049,0.1619591,2.1487,5.569404,0,28.45712
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,5.655926,5.655926,0,0,0,5.655926,139.4776,0,0,0,7.888751,5.953606,5.655926,0,0,4.098433,25.91039,1.935145,0,1.935145,36.9478,94.73776,0.1619159,6.221518,6.311,0,33.79914
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,11.93015,11.93015,8.063941,0,2.376177,11.93015,52.24564,0,0,0,6.232984,4.069695,3.86621,0,0,2.163289,27.65202,2.163289,0,2.163289,39.00008,100,0.1619473,13.12317,4.986387,12,33.885
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,7.636837,7.636837,0,-1,0,7.636837,97.9683,0,8.881784E-16,0.04052014,7.481679,8.038775,7.636837,0,0,0,29.59898,0,0.5570963,-0.5570963,38.41285,98.49429,0.1619473,8.40052,5.985343,0,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.149622,5.149622,0,0,0,5.149622,144.9856,1.426561,0,0,7.466211,5.420655,5.149622,0,0,0.6189959,29.04188,0.6189959,0,0.6189959,39.00008,100,0.1619334,5.664584,5.972969,0,36.50809
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,5.67177,5.67177,0,0,0,5.67177,85.79227,0,0,0,4.865941,5.970284,5.67177,0,0,0,29.59898,0,1.104344,-1.104344,37.836,97.01518,0.1619334,6.238947,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.461617,0.461617,0,0,0,0.461617,440.2395,0.319259,0,0,2.03222,0.4859126,0.461617,0,0,1.227049,28.49463,1.227049,0,1.227049,39.00008,100,0.161906,0.5077786,1.625776,0,30.52686
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,11.36284,11.36284,10.912,0,3.096737,11.36284,4.176473,4.440892E-16,0,0,0.474566,0.474566,0.4508377,0,0,0,29.59898,0,0,0,39.00008,100,0.161906,12.49913,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.470797,2.470797,0,-1,0,2.470797,0,0,0,0,0,2.600839,2.470797,0,0,0,29.59898,0,2.600839,-2.600839,36.25855,92.97046,0.161906,2.717877,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.495177,2.495177,0,-1,0,2.495177,0,0,0,0,0,2.626502,2.495177,0,0,2.889821,26.99814,0,2.626502,-2.626502,33.48998,85.87157,0.161906,2.744694,0,0,26.99814
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.333598,4.333598,0,-1,0,4.333598,0,0,8.881784E-16,0,0,4.561682,4.333598,0,0,5.808156,24.37164,0,4.561682,-4.561682,28.68154,73.54227,0.161906,4.766958,0,0,24.37164
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.66143,1.66143,0,-1,0,1.66143,0,0,0,0,0,1.748874,1.66143,0,0,10.87669,19.80996,0,1.748874,-1.748874,26.83807,68.81542,0.161906,1.827573,0,0,19.80996
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.8186869,0.8186869,0,-1,0,0.8186869,0,0,1.110223E-16,0,0,0.8617756,0.8186869,0,0,12.81989,18.06108,0,0.8617756,-0.8617756,25.92968,66.48621,0.161906,0.9005556,0,0,18.06108
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,2.990266,2.990266,0,-1,0,2.990266,0,0,0,0,0,3.147648,2.990266,0,0,13.77741,17.19931,0,3.147648,-3.147648,22.61176,57.97876,0.161906,3.289292,0,0,17.19931
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.624897,2.624897,0,-1,0,2.624897,0,0,0,0,0,2.76305,2.624897,0,0,17.2748,14.05166,0,2.76305,-2.76305,19.69925,50.5108,0.161906,2.887387,0,0,14.05166
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.9663157,0.9663157,0,-1,0,0.9663157,0,0,0,0,0,1.017174,0.9663157,0,0,20.34486,11.28861,0,1.017174,-1.017174,18.62706,47.76159,0.161906,1.062947,0,0,11.28861
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.216199,1.216199,0,-1,0,1.216199,0,0,2.220446E-16,0,0,1.28021,1.216199,0,0,21.47505,10.27143,0,1.28021,-1.28021,17.2776,44.30145,0.161906,1.337819,0,0,10.27143
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.786435,2.786435,0,-1,0,2.786435,0,0,0,0,0,2.93309,2.786435,0,0,22.8975,8.991223,0,2.93309,-2.93309,14.18585,36.3739,0.161906,3.065079,0,0,8.991223
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.231799,0.231799,0,0,0,0.231799,0,0,2.775558E-17,0,0,0.243999,0.231799,0,0,26.15649,6.058134,0,0.243999,-0.243999,13.92865,35.71442,0.161906,0.2549789,0,0,6.058134
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.315548,2.315548,0,0,0,2.315548,0,0,4.440892E-16,0,0,2.437419,2.315548,0,0,26.4276,5.814135,0,2.437419,-2.437419,11.35939,29.12658,0.161906,2.547103,0,0,5.814135
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,29.13585,3.376716,2.121005,0,2.121005,13.37155,34.28595,0.1618586,0,1.696804,0,5.497721
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,4.559459,4.559459,0,0,0,4.559459,115.5233,0,0,0,5.267237,4.79943,4.559459,0,0,27.01484,5.28562,0.4678063,0,0.4678063,13.81535,35.4239,0.1618482,5.015405,4.213789,0,10.55286
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.153589,1.153589,0,-1,0,1.153589,556.9733,0,0,0,6.425181,1.214304,1.153589,0,0,26.54704,5.706646,5.210877,0,5.210877,18.75882,48.09945,0.1617319,1.268947,5.140145,0,12.13183
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,10.51743,10.51743,12,0,3.372,10.51743,91.78125,0,0,0,9.653032,0,0,1.482566,1.408438,21.33616,10.39644,11.06147,0,11.06147,29.25265,75.00665,0.1618339,11.56918,7.722426,12,20.04947
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,3,0,1.095,0,0,1.789096,0,0,9.124329,0,0,1.210904,1.150359,10.27469,20.35176,10.27469,0,10.27469,39.00008,100,0.1616053,0,7.299463,12,29.47609
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.9448488,0.9448488,0,0,0,0.9448488,1120.375,9.591272,0,0,10.58585,0.9945776,0.9448488,0,0,0,29.59898,0,0,0,39.00008,100,0.1616053,1.039334,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.6877295,0.6877295,0,0,0,0.6877295,1357.956,8.615135,0,0,9.339061,0.7239258,0.6877295,0,0,0,29.59898,0,0,0,39.00008,100,0.1616053,0.7565024,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,8.128878,8.128878,0,-1,0,8.128878,94.71712,0,1.776357E-15,0.5817655,7.699439,8.556713,8.128878,0,0,0,29.59898,0,0.8572742,-0.8572742,38.09643,97.68296,0.1616053,8.941766,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,9.139698,9.139698,3.516067,0,1.225565,9.139698,75.19,1.110223E-16,0,0,6.872139,5.919611,5.623631,0,0,0.9525269,28.7417,0.9525269,0,0.9525269,39.00008,100,0.1616041,10.05367,5.497711,12,35.61384
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.481728,2.481728,0,0,0,2.481728,181.9087,1.902134,0,0,4.51448,2.612345,2.481728,0,0,0,29.59898,0,0,0,39.00008,100,0.1616041,2.729901,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616041,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.211108,2.211108,0,0,0,2.211108,17.84441,0,0,0,0.3945591,2.327482,2.211108,0,0,0,29.59898,0,1.932923,-1.932923,36.9626,94.7757,0.1616041,2.432219,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.120317,1.120317,0,-1,0,1.120317,0,0,2.220446E-16,0,0,1.179281,1.120317,0,0,2.147692,27.66606,0,1.179281,-1.179281,35.71953,91.58835,0.1616041,1.232348,0,0,27.66606
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.458004,26.48677,0,0,0,35.71953,91.58835,0.1616041,0,0,0,26.48677
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.127599,1.127599,0,-1,0,1.127599,0,0,0,0,0,1.186947,1.127599,0,0,3.458004,26.48677,0,1.186947,-1.186947,34.46838,88.38027,0.1616041,1.240359,0,0,26.48677
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.6089764,0.6089764,0,-1,0,0.6089764,0,0,1.110223E-16,0,0,0.6410278,0.6089764,0,0,4.776834,25.29983,0,0.6410278,-0.6410278,33.79268,86.64771,0.1616041,0.6698741,0,0,25.29983
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.266959,1.266959,0,-1,0,1.266959,0,0,2.220446E-16,0,0,1.333641,1.266959,0,0,5.489087,24.6588,0,1.333641,-1.333641,32.38689,83.04314,0.1616041,1.393655,0,0,24.6588
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.441406,2.441406,0,-1,0,2.441406,0,0,0,0,0,2.569901,2.441406,0,0,6.970911,23.32516,0,2.569901,-2.569901,29.67798,76.09723,0.1616041,2.685546,0,0,23.32516
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.425323,1.425323,0,-1,0,1.425323,0,0,0,0,0,1.50034,1.425323,0,0,9.826355,20.75526,0,1.50034,-1.50034,28.09648,72.04211,0.1616041,1.567855,0,0,20.75526
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.358037,0.358037,0,-1,0,0.358037,0,0,0,0,0,0.376881,0.358037,0,0,11.4934,19.25492,0,0.376881,-0.376881,27.69921,71.02348,0.1616041,0.3938406,0,0,19.25492
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.63682,1.63682,0,-1,0,1.63682,0,0,2.220446E-16,0,0,1.722969,1.63682,0,0,11.91216,18.87804,0,1.722969,-1.722969,25.88305,66.36665,0.1616041,1.800502,0,0,18.87804
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.6735909,0.6735909,0,-1,0,0.6735909,0,0,1.110223E-16,0,0,0.709043,0.6735909,0,0,13.82657,17.15507,0,0.709043,-0.709043,25.13565,64.45026,0.1616041,0.74095,0,0,17.15507
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.297764,1.297764,0,0,0,1.297764,0,0,0,0,0,1.366068,1.297764,0,0,14.61439,16.44603,0,1.366068,-1.366068,23.69569,60.75805,0.1616041,1.427541,0,0,16.44603
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.4847729,0.4847729,0,0,0,0.4847729,0,0,5.551115E-17,0,0,0.5102872,0.4847729,0,0,16.13224,15.07996,0,0.5102872,-0.5102872,23.1578,59.37885,0.1616041,0.5332502,0,0,15.07996
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,6.706944,6.706944,0,0,0,6.706944,23.10963,0,0,0,1.54995,7.059941,6.706944,0,0,16.69923,14.56967,0,5.509991,-5.509991,17.34976,44.48647,0.1616041,7.377638,1.23996,0,16.11962
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.738357,2.738357,0,0,0,2.738357,56.08146,0,0,0,1.535711,2.882481,2.738357,0,0,22.82144,9.05968,0,1.346771,-1.346771,15.93014,40.84642,0.1616041,3.012193,1.228569,0,10.59539
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,6.426741,6.426741,0,-1,0,6.426741,24.36843,0,0,0,1.566096,6.76499,6.426741,0,0,24.31785,7.71291,0,5.198894,-5.198894,10.45002,26.79487,0.1616041,7.069415,1.252877,0,9.279006
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,5.341519,5.341519,12,0,3.372,5.341519,112.218,0,0,0,5.994148,0,0,6.658481,6.325557,30.0944,2.514015,12.3197,0,12.3197,22.13752,56.76275,0.1616781,5.875671,4.795318,12,8.508163
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,4.990604,4.990604,12,0,3.372,4.990604,125.9275,0,0,0,6.284543,0,0,7.009396,6.658926,17.7747,13.60175,12.94347,0,12.94347,34.41677,88.24796,0.161738,5.489664,5.027635,12,19.88629
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.336781,3.336781,0,0,0,3.336781,208.7483,0,0,0,6.965474,3.512401,3.336781,0,0,4.831229,25.25087,3.453073,0,3.453073,37.69265,96.64761,0.1616615,3.670459,5.572379,0,32.21635
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.657983,2.657983,0,0,0,2.657983,357.6973,5.3315,0,0,9.507533,2.797877,2.657983,0,0,1.378156,28.35864,1.378156,0,1.378156,39.00008,100,0.161631,2.923781,7.606027,0,37.86617
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.571849,1.571849,0,-1,0,1.571849,204.9305,1.56662,0,0,3.221199,1.654578,1.571849,0,0,0,29.59898,0,0,0,39.00008,100,0.161631,1.729034,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,16.39046,16.39046,12,0,3.372,16.39046,8.016808,0,0,0,1.313992,4.621535,4.390459,0,0,0,29.59898,0,3.307544,-3.307544,35.51362,91.06039,0.161631,18.0295,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,14.05451,14.05451,12,0,3.372,14.05451,12.84351,0,0,0,1.805092,2.162642,2.05451,0,0,3.675049,26.29143,0,0.3575498,-0.3575498,35.13673,90.094,0.161631,15.45996,1.444074,12,28.09653
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.616716,2.616716,0,0,0,2.616716,74.41448,0,0,0,1.947216,2.754438,2.616716,0,0,4.072326,25.93388,0,0.8072222,-0.8072222,34.28584,87.91224,0.161631,2.878388,1.557773,0,27.8811
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,5.39051,5.39051,0,0,0,5.39051,8.350781,0,8.881784E-16,0,0.4501497,5.674221,5.39051,0,0,4.96924,25.12666,0,5.224072,-5.224072,28.77919,73.79264,0.161631,5.929561,0.3601198,0,25.57681
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77376,19.90259,0,0,0,28.77919,73.79264,0.161631,0,0,0,19.90259
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,7.724461,7.724461,0,-1,0,7.724461,0,0,1.776357E-15,0.1369064,0,8.131011,7.724461,0,0,10.77376,19.90259,0,8.131011,-8.131011,20.20835,51.81618,0.161631,8.496906,0,0,19.90259
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,14.38986,8.36,0,-1,0,8.36,0,0,6.029861,7.468847,0,8.8,8.36,0,0,19.80822,11.77158,0,8.8,-8.8,10.93234,28.03157,0.161631,15.82885,0,0,11.77158
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.108959,1.108959,0,-1,0,1.108959,0,0,0,0,0,1.167326,1.108959,0,0,29.586,2.97158,0,1.167326,-1.167326,9.701866,24.87653,0.161631,1.219855,0,0,2.97158
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.570241,1.570241,0,-1,0,1.570241,0,0,0,0.01322384,0,1.652885,1.570241,0,0,30.88303,1.804254,0,1.652885,-1.652885,7.959572,20.40912,0.161631,1.727265,0,0,1.804254
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,2.975809,0.1438003,0,-1,0,0.1438003,0,0,2.832008,3.129589,0,0.1513687,0.1438003,0,0,32.71957,0.1513687,0,0.1513687,-0.1513687,7.800015,20,0.161631,3.27339,0,0,0.1513687
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.8058988,0,0,-1,0,0,0,0,0.8058988,0.8864887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,0.8864887,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.454874,0,0,-1,0,0,0,0,2.454874,2.700361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,2.700361,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.05539,0,0,-1,0,0,0,0,1.05539,1.160929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,1.160929,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.161631,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,11.28808,11.28808,12,0,3.372,11.28808,10.38873,0,0,0.1940724,1.172688,0,0,0.7119244,0.6763282,32.88775,0,1.849016,0,1.849016,9.554147,24.49776,0.1616604,12.41688,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.087435,3.087435,11.39379,0,3.218628,3.087435,72.23183,0,0,0,2.230111,0,0,8.30635,7.891032,31.03874,1.664115,10.12114,0,10.12114,19.15591,49.11761,0.1617592,3.396179,1.784089,12,3.894226
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,7.162915,7.162915,0,-1,0,7.162915,50.79234,0,8.881784E-16,0,3.638212,7.53991,7.162915,0,0,20.91759,10.77314,0,3.901698,-3.901698,15.04315,38.57212,0.1617592,7.879207,2.91057,0,14.41136
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.127466,3.127466,0,0,0,3.127466,201.1021,0,0,0,6.289399,3.292069,3.127466,0,0,25.25281,6.871445,2.99733,0,2.99733,17.88667,45.86317,0.161693,3.440212,5.031519,0,13.16084
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,9.581433,9.581433,12,0,3.372,9.581433,59.93714,0,0,0,5.742837,0,0,2.418567,2.297638,22.25548,9.569042,8.040476,0,8.040476,25.51454,65.42176,0.1618176,10.53958,4.59427,12,15.31188
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.503335,4.503335,12,0,3.372,4.503335,128.7263,0,0,0,5.796976,0,0,7.496665,7.121831,14.21501,16.80547,12.91881,0,12.91881,37.77039,96.84697,0.1618775,4.953669,4.637581,12,22.60245
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,4.922704,4.922704,0,0,0,4.922704,143.2951,0.5760001,0,0,7.053995,5.181794,4.922704,0,0,1.296201,28.4324,1.296201,0,1.296201,39.00008,100,0.1618489,5.414974,5.643196,0,35.48639
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,10.34239,8.36,0,-1,0,8.36,95.31842,0,1.982391,3.01663,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.1618489,11.37663,6.374896,0,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,4.387933,4.387933,0,0,0,4.387933,128.5676,0.09882669,0,0,5.641459,4.618876,4.387933,0,0,0.9237553,28.7676,0.9237553,0,0.9237553,39.00008,100,0.1618286,4.826726,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618286,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,4.904107,4.904107,0,0,0,4.904107,30.42726,0,8.881784E-16,0,1.492185,5.162218,4.904107,0,0,0,29.59898,0,3.670032,-3.670032,35.13152,90.08065,0.1618286,5.394517,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.272475,4.272475,0,0,0,4.272475,8.585299,0,0,0,0.3668048,4.497342,4.272475,0,0,4.077814,25.92895,0,4.130538,-4.130538,30.77756,78.91665,0.1618286,4.699722,0.2934438,0,26.29575
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,7.597173,7.597173,0,-1,0,7.597173,0,0,8.881784E-16,0,0,7.997024,7.597173,0,0,8.667299,21.79841,0,7.997024,-7.997024,22.34795,57.30233,0.1618286,8.35689,0,0,21.79841
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,7.28389,7.28389,0,-1,0,7.28389,0,0,8.881784E-16,0,0,7.667253,7.28389,0,0,17.55288,13.80138,0,7.667253,-7.667253,14.26596,36.57931,0.1618286,8.01228,0,0,13.80138
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,6.893225,5.827425,0,-1,0,5.827425,0,0,1.0658,1.755123,0,6.134132,5.827425,0,0,26.07205,6.134132,0,6.134132,-6.134132,7.800015,20,0.1618286,7.582548,0,0,6.134132
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3349929,0,0,-1,0,0,0,0,0.3349929,0.3684921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,0.3684921,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3019666,0,0,-1,0,0,0,0,0.3019666,0.3321632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,0.3321632,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.433148,0,0,-1,0,0,0,0,1.433148,1.576463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,1.576463,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6018093,0,0,-1,0,0,0,0,0.6018093,0.6619902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,0.6619902,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.7919612,0,0,-1,0,0,0,0,0.7919612,0.8711573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,0.8711573,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.189935,0,0,-1,0,0,0,0,1.189935,1.308929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,1.308929,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.7719281,0,0,-1,0,0,0,0,0.7719281,0.8491209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618286,0.8491209,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.345101,0.345101,9.145101,0,2.649711,0.345101,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618795,0.3796111,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1619172,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,4.424736,4.424736,11.54841,0,3.257748,4.424736,35.24261,0,0,0,1.559392,0,0,7.123677,6.767493,16.16775,15.048,8.326885,0,8.326885,31.56158,80.92696,0.1620603,4.867209,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,3.980994,3.980994,0,0,0,3.980994,95.28826,0,4.440892E-16,0,3.79342,4.19052,3.980994,0,0,7.840868,22.5422,0,0.3971002,-0.3971002,31.143,79.85368,0.1620603,4.379094,3.034736,0,26.33562
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,8.282091,22.1451,6.95653,0,6.95653,37.74254,96.77555,0.1619074,0,5.565224,0,29.10163
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,7.093046,7.093046,0,0,0,7.093046,143.7949,1.407515,0,0,10.19944,7.466364,7.093046,0,0,1.325561,28.40597,1.325561,0,1.325561,39.00008,100,0.1618784,7.802351,8.159553,0,38.60541
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.4627344,0.4627344,0,0,0,0.4627344,2581.585,11.45879,0,0,11.94588,0.4870888,0.4627344,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,0.5090078,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,5.667632,5.667632,0,0,0,5.667632,215.6412,6.255822,0,0,12.22175,5.965929,5.667632,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,6.234396,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.518103,2.518103,0,0,0,2.518103,506.8892,10.11336,0,0,12.76399,2.650635,2.518103,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,2.769914,10.21119,0,42.36297
