Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,7.652955,7.652955,0,-1,0,7.652955,149.8271,3.410458,0,0.05825076,11.4662,8.055742,7.652955,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,8.418251,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,8.499026,8.499026,3,0,1.095,8.499026,112.3939,3.763938,0,0,9.552387,5.788449,5.499027,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,9.348929,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6071463,0.6071463,0,0,0,0.6071463,1029.225,5.609799,0,0,6.2489,0.6391013,0.6071463,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,0.6678609,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,9.471858,9.471858,7.355435,0,2.196925,9.471858,23.52035,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1618784,10.41904,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,12.95921,12.95921,12,0,3.372,12.95921,2.752733,6.661338E-16,0,0,0.3567324,1.009693,0.9592085,0,0,0,29.59898,0,0.6529607,-0.6529607,38.3118,98.23518,0.1618784,14.25513,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,9.121693,8.36,0,-1,0,8.36,0,0,0.7616925,1.673862,0,8.8,8.36,0,0,0.7255119,28.94602,0,8.8,-8.8,29.03578,74.45058,0.1618784,10.03386,0,0,28.94602
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.438196,3.438196,0,-1,0,3.438196,0,0,4.440892E-16,0,0,3.619154,3.438196,0,0,10.50329,20.14602,0,3.619154,-3.619154,25.22086,64.66874,0.1618784,3.782016,0,0,20.14602
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52457,16.52686,0,0,0,25.22086,64.66874,0.1618784,0,0,0,16.52686
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.5335737,0.5335737,0,-1,0,0.5335737,0,0,0,0,0,0.5616565,0.5335737,0,0,14.52457,16.52686,0,0.5616565,-0.5616565,24.62882,63.1507,0.1618784,0.586931,0,0,16.52686
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.4643674,0.4643674,0,-1,0,0.4643674,0,0,5.551115E-17,0,0,0.4888078,0.4643674,0,0,15.14863,15.96521,0,0.4888078,-0.4888078,24.11357,61.82955,0.1618784,0.5108042,0,0,15.96521
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.471989,1.471989,0,-1,0,1.471989,0,0,2.220446E-16,0,0,1.549462,1.471989,0,0,15.69175,15.4764,0,1.549462,-1.549462,22.4803,57.64167,0.1618784,1.619188,0,0,15.4764
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.265712,1.265712,0,-1,0,1.265712,0,0,0,0,0,1.332329,1.265712,0,0,17.41338,13.92694,0,1.332329,-1.332329,21.0759,54.04066,0.1618784,1.392284,0,0,13.92694
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.7700475,0.7700475,0,-1,0,0.7700475,0,0,1.110223E-16,0,0,0.8105763,0.7700475,0,0,18.89374,12.59461,0,0.8105763,-0.8105763,20.22148,51.84983,0.1618784,0.8470522,0,0,12.59461
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.79438,11.78403,0,0,0,20.22148,51.84983,0.1618784,0,0,0,11.78403
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,2.911814,2.911814,0,-1,0,2.911814,0,0,0,0,0,3.065067,2.911814,0,0,19.79438,11.78403,0,3.065067,-3.065067,16.99061,43.56558,0.1618784,3.202995,0,0,11.78403
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.835137,0.835137,0,0,0,0.835137,0,0,1.110223E-16,0,0,0.8790916,0.835137,0,0,23.20001,8.718965,0,0.8790916,-0.8790916,16.06397,41.18958,0.1618784,0.9186507,0,0,8.718965
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.447054,1.447054,0,0,0,1.447054,0,0,2.220446E-16,0,0,1.523215,1.447054,0,0,24.17678,7.839873,0,1.523215,-1.523215,14.45836,37.07264,0.1618784,1.591759,0,0,7.839873
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.31991,4.31991,0,0,0,4.31991,26.67106,0,0,0,1.152166,4.547273,4.31991,0,0,25.86924,6.316658,0,3.395108,-3.395108,10.8796,27.89636,0.1618784,4.7519,0.9217324,0,7.468824
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.7508716,0.7508716,0,0,0,0.7508716,230.5669,0,0,0,1.731261,0.7903911,0.7508716,0,0,29.64159,2.921551,0.9408704,0,0.9408704,11.77219,30.18504,0.1618577,0.8259587,1.385009,0,4.652812
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,28.70072,3.768334,3.805436,0,3.805436,15.38234,39.44183,0.1617743,0,3.044349,0,7.573771
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,7.402438,7.402438,12,0,3.372,7.402438,40.33935,0,0,0,2.986095,0,0,4.597562,4.367684,24.89528,7.193227,7.353779,0,7.353779,22.35875,57.33001,0.1618961,8.142682,2.388876,12,10.17932
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,3.65427,3.65427,11.50551,0,3.246893,3.65427,133.9401,0,0,0,4.894531,0,0,7.851238,7.458676,17.5415,13.81163,12.35321,0,12.35321,34.07803,87.37939,0.1619489,4.019697,3.915625,12,18.70616
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,5.619852,5.619852,0,0,0,5.619852,83.65322,0,0,0,4.701187,5.915634,5.619852,0,0,5.188293,24.92951,0,1.214447,-1.214447,32.79789,84.09699,0.1619489,6.181837,3.76095,0,29.6307
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.8704165,0.8704165,0,0,0,0.8704165,175.9132,0,0,0,1.531177,0.9162278,0.8704165,0,0,6.537678,23.71507,0.6149494,0,0.6149494,33.38128,85.59286,0.1619355,0.9574581,1.224942,0,25.24624
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,6.817221,6.817221,0,-1,0,6.817221,8.485806,0,8.881784E-16,0,0.5784962,7.176022,6.817221,0,0,5.922729,24.26852,0,6.597526,-6.597526,26.42688,67.7611,0.1619355,7.498943,0.4627969,0,24.84702
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.605885,2.605885,0,0,0,2.605885,74.81364,0,4.440892E-16,0,1.949558,2.743037,2.605885,0,0,13.25331,17.671,0,0.7934793,-0.7934793,25.59048,65.61649,0.1619355,2.866473,1.559646,0,19.62055
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,14.13496,16.87752,2.798712,0,2.798712,28.24557,72.4244,0.1618743,0,2.23897,0,19.67623
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,8.472882,8.472882,12,0,3.372,8.472882,24.56207,0,0,0,2.081116,0,0,3.527117,3.350762,11.33624,19.39636,5.431877,0,5.431877,33.3987,85.63753,0.1619644,9.32017,1.664893,12,21.47747
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,4.930956,4.930956,0,0,0,4.930956,8.777443,0,0,0,0.4328119,5.190481,4.930956,0,0,5.904366,24.28505,0,4.757668,-4.757668,28.38368,72.77853,0.1619644,5.424052,0.3462495,0,24.71786
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,9.498574,8.36,0,-1,0,8.36,0,0,1.138574,2.088432,0,8.8,8.36,0,0,11.19067,19.52738,0,8.8,-8.8,19.10767,48.99392,0.1619644,10.44843,0,0,19.52738
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96844,10.72738,0,0,0,19.10767,48.99392,0.1619644,0,0,0,10.72738
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.255439,2.255439,0,-1,0,2.255439,0,0,4.440892E-16,0,0,2.374146,2.255439,0,0,20.96844,10.72738,0,2.374146,-2.374146,16.6051,42.57709,0.1619644,2.480982,0,0,10.72738
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.398101,3.398101,0,-1,0,3.398101,0,0,4.440892E-16,0,0,3.576948,3.398101,0,0,23.60638,8.353233,0,3.576948,-3.576948,12.83466,32.90932,0.1619644,3.737911,0,0,8.353233
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.60386,1.60386,0,-1,0,1.60386,0,0,0,0,0,1.688274,1.60386,0,0,27.58077,4.776285,0,1.688274,-1.688274,11.05507,28.34627,0.1619644,1.764246,0,0,4.776285
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.285172,2.285172,0,-1,0,2.285172,0,0,4.440892E-16,0,0,2.405445,2.285172,0,0,29.45663,3.088012,0,2.405445,-2.405445,8.519505,21.84484,0.1619644,2.51369,0,0,3.088012
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.453044,0.6484387,0,-1,0,0.6484387,0,0,0.8046056,0.94991,0,0.682567,0.6484387,0,0,32.12934,0.682567,0,0.682567,-0.682567,7.800015,20,0.1619644,1.598349,0,0,0.682567
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.594759,0,0,-1,0,0,0,0,2.594759,2.854235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619644,2.854235,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.511599,0,0,-1,0,0,0,0,1.511599,1.662759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619644,1.662759,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.312834,0,0,-1,0,0,0,0,2.312834,2.544118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619644,2.544118,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.4806276,0.4806276,9.280627,0,2.683999,0.4806276,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620199,0.5286903,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.572981,2.572981,11.37298,0,3.213364,2.572981,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1621544,2.830279,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.635585,1.635585,10.43559,0,2.976203,1.635585,131.6469,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1622062,1.799144,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,6.581248,6.581248,0,0,0,6.581248,72.71242,0,0,0,4.785385,6.927629,6.581248,0,0,5.654556,24.50988,0,2.142245,-2.142245,31.37757,80.45515,0.1622062,7.239373,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3352873,0.3352873,0,-1,0,0.3352873,2316.076,0,0,0,7.765511,0.352934,0.3352873,0,0,8.034828,22.36763,7.412577,0,7.412577,38.40976,98.48637,0.1620447,0.368816,6.212409,0,30.13314
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,9.380292,0,0,10.00254,0,0,0,0,0.6222516,29.03895,0.6222516,0,0.6222516,39.00008,100,0.1620312,0,8.002035,0,39.0415
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.335648,3.335648,0,0,0,3.335648,290.8843,6.191668,0,0,9.702876,3.511208,3.335648,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,3.669212,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,10.64311,10.64311,3,0,1.095,10.64311,112.0479,3.879998,0,0,11.92538,8.045382,7.643112,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,11.70742,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,2.907331,2.907331,0,0,0,2.907331,142.1628,1.072795,0,0,4.133143,3.060348,2.907331,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,3.198064,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.234273,1.234273,0,0,0,1.234273,112.6538,0.09122114,0,0,1.390456,1.299235,1.234273,0,0,0,29.59898,0,0,0,39.00008,100,0.1620312,1.3577,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,14.65996,14.65996,12,0,3.372,14.65996,2.812308,4.440892E-16,0,0,0.4122831,2.799954,2.659956,0,0,0,29.59898,0,2.387671,-2.387671,36.48325,93.54662,0.1620312,16.12595,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,8.899837,8.36,0,-1,0,8.36,0,0,0.5398369,1.429821,0,8.8,8.36,0,0,2.652967,27.21131,0,8.8,-8.8,27.20724,69.76201,0.1620312,9.789821,0,0,27.21131
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,8.998177,8.36,0,-1,0,8.36,0,0,0.638177,1.537995,0,8.8,8.36,0,0,12.43075,18.41131,0,8.8,-8.8,17.93122,45.9774,0.1620312,9.897995,0,0,18.41131
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,7.918821,7.918821,0,-1,0,7.918821,0,0,1.776357E-15,0.3507035,0,8.335602,7.918821,0,0,22.20852,9.611307,0,8.335602,-8.335602,9.144728,23.44797,0.1620312,8.710704,0,0,9.611307
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.184349,1.184349,0,-1,0,1.184349,0,0,0,0.09086341,0,1.246683,1.184349,0,0,31.4703,1.275706,0,1.246683,-1.246683,7.830608,20.07844,0.1620312,1.302784,0,0,1.275706
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.85551,0.02902263,0,0,0,7.830608,20.07844,0.1620312,0,0,0,0.02902263
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.85551,0.02902263,0,0,0,7.830608,20.07844,0.1620312,0,0,0,0.02902263
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.164824,0.0275715,0,-1,0,0.0275715,0,0,1.137253,1.253735,0,0.02902263,0.0275715,0,0,32.85551,0.02902263,0,0.02902263,-0.02902263,7.800015,20,0.1620312,1.281307,0,0,0.02902263
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.515807,0,0,-1,0,0,0,0,2.515807,2.767388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620312,2.767388,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.654053,0,0,-1,0,0,0,0,1.654053,1.819459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620312,1.819459,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.989669,0,0,-1,0,0,0,0,1.989669,2.188636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620312,2.188636,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.6586572,0.6586572,9.458657,0,2.72904,0.6586572,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620931,0.7245229,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.118831,3.118831,11.91883,0,3.351464,3.118831,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.162243,3.430714,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.7891413,0.7891413,9.589141,0,2.762053,0.7891413,45.15621,0,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.1623016,0.8680554,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.438305,1.438305,0,0,0,1.438305,43.94865,0,0,0,0.6321157,1.514006,1.438305,0,0,7.451407,22.89271,0,0.8818898,-0.8818898,31.00146,79.49076,0.1623016,1.582136,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.785429,2.785429,0,-1,0,2.785429,51.65774,0,4.440892E-16,0,1.43889,2.93203,2.785429,0,0,8.431285,22.01082,0,1.493141,-1.493141,29.42755,75.45511,0.1623016,3.063971,1.151112,0,23.44971
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.227548,4.227548,0,0,0,4.227548,26.69867,0,8.881784E-16,0,1.128699,4.45005,4.227548,0,0,10.09033,20.51768,0,3.321351,-3.321351,25.92654,66.47817,0.1623016,4.650302,0.9029591,0,21.64638
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,13.78072,17.19633,0.7194163,0,0.7194163,26.60904,68.22816,0.162286,0,0.575533,0,17.91575
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,13.0613,17.84381,1.598043,0,1.598043,28.12507,72.11543,0.1622513,0,1.278434,0,19.44185
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.812454,2.812454,0,0,0,2.812454,156.1098,0,0,0,4.390516,2.960478,2.812454,0,0,11.46326,19.28204,1.430038,0,1.430038,29.48173,75.59402,0.1622202,3.0937,3.512413,0,23.67256
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.275971,3.275971,0,-1,0,3.275971,94.74004,0,0,0,3.103656,3.448391,3.275971,0,0,10.03322,20.56908,0,0.3447345,-0.3447345,29.11835,74.66227,0.1622202,3.603568,2.482925,0,23.67273
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,12.46961,12.46961,12,0,3.372,12.46961,13.74032,0,0,0,1.713365,0.4943292,0.4696127,0,0,10.41626,20.22434,1.219036,0,1.219036,30.27482,77.62759,0.1622373,13.71657,1.370692,12,21.93771
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.059802,5.059802,12,0,3.372,5.059802,26.41355,0,0,0,1.336473,0,0,6.940198,6.593188,9.197226,21.32147,7.929661,0,7.929661,37.79756,96.91663,0.1623738,5.565782,1.069178,12,22.65795
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,2.997258,2.997258,0,0,0,2.997258,49.81392,0,0,0,1.493052,3.155009,2.997258,0,0,1.267565,28.45817,0,1.661957,-1.661957,36.0457,92.4247,0.1623738,3.296984,1.194441,0,29.95122
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,10.85055,10.85055,12,0,3.372,10.85055,3.795108,0,0,0,0.4117902,0,0,1.149449,1.091976,3.114183,26.79621,1.503766,0,1.503766,37.4723,96.08263,0.162399,11.93561,0.3294322,12,27.208
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.308946,2.308946,0,-1,0,2.308946,0,0,0,0,0,2.43047,2.308946,0,0,1.610417,28.1496,0,2.43047,-2.43047,34.91036,89.51357,0.162399,2.539841,0,0,28.1496
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.161953,4.161953,0,-1,0,4.161953,0,0,0,0,0,4.381003,4.161953,0,0,4.310939,25.71913,0,4.381003,-4.381003,30.29238,77.67262,0.162399,4.578148,0,0,25.71913
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,6.783921,6.783921,0,-1,0,6.783921,0,0,8.881784E-16,0,0,7.140969,6.783921,0,0,9.17872,21.33813,0,7.140969,-7.140969,22.76514,58.37203,0.162399,7.462313,0,0,21.33813
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11313,14.19716,0,0,0,22.76514,58.37203,0.162399,0,0,0,14.19716
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.192073,1.192073,0,-1,0,1.192073,0,0,2.220446E-16,0,0,1.254814,1.192073,0,0,17.11313,14.19716,0,1.254814,-1.254814,21.44245,54.98053,0.162399,1.31128,0,0,14.19716
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.38288,3.38288,0,-1,0,3.38288,0,0,4.440892E-16,0,0,3.560926,3.38288,0,0,18.50737,12.94235,0,3.560926,-3.560926,17.6889,45.35607,0.162399,3.721168,0,0,12.94235
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.4395725,0.4395725,0,-1,0,0.4395725,0,0,5.551115E-17,0,0,0.4627079,0.4395725,0,0,22.46395,9.38142,0,0.4627079,-0.4627079,17.20116,44.10546,0.162399,0.4835298,0,0,9.38142
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.15027,2.15027,0,-1,0,2.15027,0,0,0,0,0,2.263442,2.15027,0,0,22.97807,8.918713,0,2.263442,-2.263442,14.81529,37.98784,0.162399,2.365297,0,0,8.918713
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.11104,1.11104,0,-1,0,1.11104,0,0,2.220446E-16,0,0,1.169515,1.11104,0,0,25.49301,6.655271,0,1.169515,-1.169515,13.58251,34.82688,0.162399,1.222144,0,0,6.655271
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.7417439,0.7417439,0,-1,0,0.7417439,0,0,1.110223E-16,0,0,0.7807831,0.7417439,0,0,26.79247,5.485755,0,0.7807831,-0.7807831,12.75949,32.71658,0.162399,0.8159183,0,0,5.485755
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.5941573,0.5941573,0,0,0,0.5941573,0,0,0,0,0,0.6254288,0.5941573,0,0,27.66001,4.704972,0,0.6254288,-0.6254288,12.10023,31.02617,0.162399,0.6535731,0,0,4.704972
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.35493,4.079544,0,0,0,12.10023,31.02617,0.162399,0,0,0,4.079544
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,3.942712,3.942712,12,0,3.372,3.942712,2.458021,0,0,0,0.09691269,0,0,8.057288,7.654424,28.35493,4.079544,7.751336,0,7.751336,19.45379,49.88143,0.1625368,4.336983,0.07753015,12,4.176456
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,6.363146,6.363146,12,0,3.372,6.363146,15.21133,0,0,0,0.9679192,0,0,5.636854,5.355011,20.60359,11.05575,6.32293,0,6.32293,25.45225,65.26206,0.1626455,6.999461,0.7743353,12,12.02367
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,6.281188,6.281188,0,-1,0,6.281188,14.15871,0,8.881784E-16,0,0.8893355,6.611777,6.281188,0,0,14.28066,16.74638,0,5.722442,-5.722442,19.42027,49.79547,0.1626455,6.909307,0.7114684,0,17.63572
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,3.676383,3.676383,0,0,0,3.676383,75.1964,4.440892E-16,0,0,2.764508,3.869877,3.676383,0,0,20.63893,11.02394,0,1.105369,-1.105369,18.25511,46.80788,0.1626455,4.044022,2.211606,0,13.78845
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,7.793965,7.793965,12,0,3.372,7.793965,29.70945,0,0,0,2.315545,0,0,4.206035,3.995733,21.86712,9.918572,6.311277,0,6.311277,24.24251,62.16016,0.1627486,8.573362,1.852436,12,12.23412
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,15.55584,15.59872,9.052198,0,9.052198,32.83018,84.17979,0.1627695,0,0.5537586,12,16.29092
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.65862,1.65862,0,0,0,1.65862,128.9109,0,0,0,2.138143,1.745916,1.65862,0,0,6.503641,23.7457,0.3922263,0,0.3922263,33.20228,85.13388,0.162761,1.824483,1.710514,0,25.88384
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,2.89478,2.89478,0,-1,0,2.89478,87.25595,0,0,0,2.525868,3.047137,2.89478,0,0,6.111415,24.09871,0,0.5212689,-0.5212689,32.65282,83.725,0.162761,3.184258,2.020694,0,26.62457
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,5.268155,5.268155,0,0,0,5.268155,24.15448,0,8.881784E-16,0,1.272495,5.545426,5.268155,0,0,6.690603,23.57744,0,4.272931,-4.272931,28.14875,72.17614,0.162761,5.79497,1.017996,0,24.84993
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.007685,4.007685,0,0,0,4.007685,53.92969,0,0,0,2.161332,4.218616,4.007685,0,0,11.4383,19.3045,0,2.057284,-2.057284,25.98018,66.61572,0.162761,4.408453,1.729066,0,21.46584
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.530965,4.530965,0,0,0,4.530965,35.03791,0,8.881784E-16,0,1.587555,4.769437,4.530965,0,0,13.72417,17.24722,0,3.181882,-3.181882,22.62619,58.01574,0.162761,4.984062,1.270044,0,18.83478
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,17.2596,14.06534,0.4063305,0,0.4063305,23.01167,59.00415,0.1627522,0,0.3250644,0,14.47167
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.943954,1.943954,0,-1,0,1.943954,0,0,2.220446E-16,0,0,2.046268,1.943954,0,0,16.85327,14.43104,0,2.046268,-2.046268,20.85471,53.47351,0.1627522,2.13835,0,0,14.43104
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,5.351123,5.351123,0,-1,0,5.351123,0,0,0,0,0,5.632761,5.351123,0,0,19.1269,12.38477,0,5.632761,-5.632761,14.91726,38.2493,0.1627522,5.886236,0,0,12.38477
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,8.964134,6.414408,0,-1,0,6.414408,0,0,2.549727,3.44614,0,6.752008,6.414408,0,0,25.38552,6.752008,0,6.752008,-6.752008,7.800015,20,0.1627522,9.860548,0,0,6.752008
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.491371,0,0,-1,0,0,0,0,2.491371,2.740509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,2.740509,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.384534,0,0,-1,0,0,0,0,1.384534,1.522987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,1.522987,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.5709001,0,0,-1,0,0,0,0,0.5709001,0.6279901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,0.6279901,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.4579902,0,0,-1,0,0,0,0,0.4579902,0.5037892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,0.5037892,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.761316,0,0,-1,0,0,0,0,1.761316,1.937447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,1.937447,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.8886862,0,0,-1,0,0,0,0,0.8886862,0.9775549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627522,0.9775549,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.09283993,0.09283993,8.89284,0,2.585888,0.09283993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627916,0.1021239,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.385952,1.385952,10.18595,0,2.913046,1.385952,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1628791,1.524548,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1628686,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1627942,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.478761,1.478761,0,-1,0,1.478761,397.2484,2.090456,0,0,5.874352,1.55659,1.478761,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1627462,1.626637,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.133629,5.133629,0,0,0,5.133629,155.8948,2.59924,0,0,8.00306,5.403821,5.133629,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,5.646992,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,9.498117,9.498117,3,0,1.095,9.498117,90.12483,1.720039,0,0,8.560162,6.840124,6.498117,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,10.44793,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.6881407,0.6881407,0,-1,0,0.6881407,1638.834,10.55312,0,0,11.27748,0.7243587,0.6881407,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,0.7569548,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.219595,3.219595,0,0,0,3.219595,281.4025,5.670973,0,0,9.06002,3.389047,3.219595,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,3.541554,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,7.675242,7.675242,3,0,1.095,7.675242,84.03519,1.528597,0,0,6.449904,4.921307,4.675242,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,8.442766,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.7731107,0.7731107,0,0,0,0.7731107,351.5342,1.903948,0,0,2.717749,0.8138008,0.7731107,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,0.8504218,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,10.5612,10.5612,10.18226,0,2.912113,10.5612,3.776878,0,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1627462,11.61732,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.8833595,0.8833595,0,-1,0,0.8833595,0,0,1.110223E-16,0,0,0.9298521,0.8833595,0,0,0,29.59898,0,0.9298521,-0.9298521,38.01993,97.4868,0.1627462,0.9716954,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.492492,1.492492,0,-1,0,1.492492,0,0,2.220446E-16,0,0,1.571044,1.492492,0,0,1.033169,28.66913,0,1.571044,-1.571044,36.3639,93.24059,0.1627462,1.641741,0,0,28.66913
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.266176,1.266176,0,-1,0,1.266176,0,0,0,0,0,1.332817,1.266176,0,0,2.778773,27.09808,0,1.332817,-1.332817,34.95899,89.63826,0.1627462,1.392793,0,0,27.09808
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.240007,2.240007,0,-1,0,2.240007,0,0,4.440892E-16,0,0,2.357902,2.240007,0,0,4.259681,25.76527,0,2.357902,-2.357902,32.47355,83.26533,0.1627462,2.464007,0,0,25.76527
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.179031,1.179031,0,-1,0,1.179031,0,0,2.220446E-16,0,0,1.241085,1.179031,0,0,6.879571,23.40736,0,1.241085,-1.241085,31.16533,79.91093,0.1627462,1.296934,0,0,23.40736
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.8360822,0.8360822,0,-1,0,0.8360822,0,0,0,0,0,0.8800865,0.8360822,0,0,8.258555,22.16628,0,0.8800865,-0.8800865,30.23763,77.53223,0.1627462,0.9196904,0,0,22.16628
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.6988007,0.6988007,0,-1,0,0.6988007,0,0,0,0,0,0.7355797,0.6988007,0,0,9.236429,21.28619,0,0.7355797,-0.7355797,29.46226,75.54411,0.1627462,0.7686808,0,0,21.28619
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.085605,1.085605,0,-1,0,1.085605,0,0,0,0,0,1.142742,1.085605,0,0,10.05374,20.55061,0,1.142742,-1.142742,28.25771,72.45551,0.1627462,1.194165,0,0,20.55061
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.75879,2.75879,0,-1,0,2.75879,0,0,4.440892E-16,0,0,2.90399,2.75879,0,0,11.32345,19.40787,0,2.90399,-2.90399,25.19663,64.60662,0.1627462,3.03467,0,0,19.40787
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.873448,1.873448,0,-1,0,1.873448,0,0,0,0,0,1.97205,1.873448,0,0,14.55011,16.50388,0,1.97205,-1.97205,23.11791,59.27657,0.1627462,2.060792,0,0,16.50388
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02637285,0.02637285,0,0,0,0.02637285,0,0,3.469447E-18,0,0,0.0277609,0.02637285,0,0,16.74128,14.53183,0,0.0277609,-0.0277609,23.08865,59.20154,0.1627462,0.02901014,0,0,14.53183
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.608437,1.608437,0,0,0,1.608437,0,0,2.220446E-16,0,0,1.693092,1.608437,0,0,16.77212,14.50407,0,1.693092,-1.693092,21.30397,54.62546,0.1627462,1.769281,0,0,14.50407
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.479163,3.479163,0,0,0,3.479163,54.21704,0,0,0,1.886299,3.662277,3.479163,0,0,18.65333,12.81098,0,1.775978,-1.775978,19.43193,49.82536,0.1627462,3.827079,1.509039,0,14.69728
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,20.62664,11.035,3.357336,0,3.357336,22.61698,57.99213,0.1626739,0,2.685869,0,14.39234
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.907105,1.907105,0,-1,0,1.907105,201.2541,0,0,0,3.838127,2.007479,1.907105,0,0,17.26931,14.0566,1.830648,0,1.830648,24.35368,62.44521,0.1626344,2.097816,3.070502,0,17.89473
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1025022,0.1025022,0,0,0,0.1025022,5524.624,0,0,0,5.662859,0.107897,0.1025022,0,0,15.43866,15.70419,5.554962,0,5.554962,29.62358,75.95775,0.1625149,0.1127524,4.530287,0,21.36704
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.810784,1.810784,0,0,0,1.810784,409.7409,0,0,0,7.419523,1.906089,1.810784,0,0,9.883697,20.70365,5.513434,0,5.513434,34.85408,89.36926,0.1623965,1.991863,5.935618,0,28.12317
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,4.504093,0,0,8.874355,0,0,0,0,4.370262,25.66574,4.370262,0,4.370262,39.00008,100,0.1623027,0,7.099484,0,34.5401
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,7.251894,7.251894,0,0,0,7.251894,57.71818,0,8.881784E-16,0,4.185661,7.633572,7.251894,0,0,0,29.59898,0,3.447911,-3.447911,35.36566,90.681,0.1623027,7.977083,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,11.85185,8.36,0,-1,0,8.36,91.28408,0,3.491849,4.677034,7.631349,8.8,8.36,0,0,3.831012,26.15107,0,1.168651,-1.168651,34.13379,87.52238,0.1623027,13.03703,6.105079,0,33.78242
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,5.274594,5.274594,0,0,0,5.274594,99.07887,0,0,0,5.226008,5.552204,5.274594,0,0,5.129514,24.98242,0,0.3261958,-0.3261958,33.78996,86.64073,0.1623027,5.802053,4.180807,0,30.20842
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0,0,0,3.179926,0,0,0,0,5.491953,24.65622,3.179926,0,3.179926,36.8067,94.37595,0.1622346,0,2.543941,0,27.83615
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,0,0,0,1.622888,0,0,0,0,2.312027,27.51815,1.622888,0,1.622888,38.3463,98.32365,0.1621998,0,1.29831,0,29.14104
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,6.219185,6.219185,0,0,0,6.219185,6.123463,0,0,0,0.3808295,6.546511,6.219185,0,0,0.6891392,28.97875,0,6.165681,-6.165681,31.84711,81.65908,0.1621998,6.841104,0.3046636,0,29.35958
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,7.040007,7.040007,0,-1,0,7.040007,0,0,8.881784E-16,0,0,7.410534,7.040007,0,0,7.539896,22.81307,0,7.410534,-7.410534,24.03572,61.62992,0.1621998,7.744008,0,0,22.81307
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.223311,3.223311,0,-1,0,3.223311,0,0,4.440892E-16,0,0,3.392959,3.223311,0,0,15.77382,15.40254,0,3.392959,-3.392959,20.45922,52.45944,0.1621998,3.545643,0,0,15.40254
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,9.502734,8.36,0,-1,0,8.36,0,0,1.142734,2.093008,0,8.8,8.36,0,0,19.54378,12.00958,0,8.8,-8.8,11.18321,28.67484,0.1621998,10.45301,0,0,12.00958
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.146739,2.146739,0,-1,0,2.146739,0,0,0,0,0,2.259725,2.146739,0,0,29.32156,3.209579,0,2.259725,-2.259725,8.801249,22.56726,0.1621998,2.361413,0,0,3.209579
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.489119,0.9023604,0,-1,0,0.9023604,0,0,1.586759,1.835671,0,0.9498531,0.9023604,0,0,31.83236,0.9498531,0,0.9498531,-0.9498531,7.800015,20,0.1621998,2.738031,0,0,0.9498531
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.489475,0,0,-1,0,0,0,0,0.489475,0.5384225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621998,0.5384225,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.3818282,0,0,-1,0,0,0,0,0.3818282,0.420011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621998,0.420011,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621998,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.771634,0,0,-1,0,0,0,0,1.771634,1.948797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621998,1.948797,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.970547,0,0,-1,0,0,0,0,1.970547,2.167602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621998,2.167602,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.674486,1.674486,10.47449,0,2.986045,1.674486,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1622981,1.841935,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.8376818,0.8376818,9.637682,0,2.774333,0.8376818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1623652,0.92145,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,10.89268,10.89268,12,0,3.372,10.89268,13.08589,0,0,0,1.425404,0,0,1.10732,1.051954,16.16775,15.048,2.477358,0,2.477358,26.01223,66.69789,0.1624033,11.98195,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.26679,2.26679,11.06679,0,3.135898,2.26679,172.2419,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,13.6904,17.27762,12.26436,0,12.26436,37.64722,96.53115,0.1624396,2.493469,3.12349,12,21.18198
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.076311,1.076311,0,-1,0,1.076311,426.9895,2.036743,0,0,4.595735,1.132959,1.076311,0,0,1.426033,28.31555,1.426033,0,1.426033,39.00008,100,0.1624091,1.183942,3.676588,0,32.91129
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624091,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,8.161032,8.161032,3,0,1.095,8.161032,114.2175,3.888658,0,0,9.321323,5.432665,5.161032,0,0,0,29.59898,0,0,0,39.00008,100,0.1624091,8.977136,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624091,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,8.760309,8.760309,3,0,1.095,8.760309,106.0831,3.229721,0,0,9.293204,6.063484,5.76031,0,0,0,29.59898,0,0,0,39.00008,100,0.1624091,9.63634,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.602299,1.602299,0,-1,0,1.602299,385.9056,4.49673,0,0,6.183361,1.68663,1.602299,0,0,0,29.59898,0,0,0,39.00008,100,0.1624091,1.762529,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,2.86071,2.86071,0,0,0,2.86071,82.91956,0,0,0,2.372088,3.011273,2.86071,0,0,0,29.59898,0,0.6391853,-0.6391853,38.32632,98.27242,0.1624091,3.146781,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,3.848846,3.848846,0,0,0,3.848846,16.09413,0,4.440892E-16,0,0.6194382,4.051417,3.848846,0,0,0.7102059,28.95979,0,3.431979,-3.431979,34.70869,88.99648,0.1624091,4.233731,0.4955505,0,29.57923
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.5948244,0.5948244,0,0,0,0.5948244,142.6876,0,0,0,0.8487405,0.6261309,0.5948244,0,0,4.523516,25.52781,0.2226096,0,0.2226096,34.91988,89.53797,0.1624044,0.6543068,0.6789924,0,26.37655
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,12.08706,12.08706,12,0,3.372,12.08706,0.9691856,0,0,0,0.1171461,0.09164728,0.08706492,0,0,4.300906,25.72816,0.0254988,0,0.0254988,34.94407,89.6,0.1624047,13.29577,0.09371687,12,25.84531
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,4.736509,4.736509,0,-1,0,4.736509,0,0,0,0,0,4.985799,4.736509,0,0,4.275407,25.75111,0,4.985799,-4.985799,29.68858,76.1244,0.1624047,5.21016,0,0,25.75111
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,12.52134,8.36,0,-1,0,8.36,0,0,4.161337,5.41347,0,8.8,8.36,0,0,9.815185,20.76531,0,8.8,-8.8,20.41256,52.3398,0.1624047,13.77347,0,0,20.76531
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.545455,3.545455,0,-1,0,3.545455,0,0,4.440892E-16,0,0,3.732058,3.545455,0,0,19.59296,11.96531,0,3.732058,-3.732058,16.47863,42.25281,0.1624047,3.900001,0,0,11.96531
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.718424,2.718424,0,-1,0,2.718424,0,0,4.440892E-16,0,0,2.861499,2.718424,0,0,23.73969,8.233254,0,2.861499,-2.861499,13.46234,34.51876,0.1624047,2.990266,0,0,8.233254
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.677938,1.677938,0,-1,0,1.677938,0,0,2.220446E-16,0,0,1.76625,1.677938,0,0,26.91914,5.371755,0,1.76625,-1.76625,11.60055,29.74494,0.1624047,1.845731,0,0,5.371755
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.051778,2.051778,0,-1,0,2.051778,0,0,4.440892E-16,0,0,2.159766,2.051778,0,0,28.88164,3.605505,0,2.159766,-2.159766,9.323957,23.90754,0.1624047,2.256956,0,0,3.605505
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.6314678,0.6314678,0,-1,0,0.6314678,0,0,1.110223E-16,0,0,0.6647029,0.6314678,0,0,31.28138,1.445739,0,0.6647029,-0.6647029,8.6233,22.11098,0.1624047,0.6946145,0,0,1.445739
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01994,0.7810357,0,0,0,8.6233,22.11098,0.1624047,0,0,0,0.7810357
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.0818037,0.0818037,0,-1,0,0.0818037,0,0,1.387779E-17,0,0,0.08610916,0.0818037,0,0,32.01994,0.7810357,0,0.08610916,-0.08610916,8.532533,21.87824,0.1624047,0.08998407,0,0,0.7810357
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.338551,0.6601802,0,-1,0,0.6601802,0,0,0.6783708,0.8122259,0,0.6949265,0.6601802,0,0,32.11561,0.6949265,0,0.6949265,-0.6949265,7.800015,20,0.1624047,1.472406,0,0,0.6949265
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.336564,1.336564,10.13656,0,2.900551,1.336564,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1624899,1.470221,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.05011574,0.05011574,8.850116,0,2.575079,0.05011574,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1625274,0.05512732,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,2.948853,2.948853,11.74885,0,3.30846,2.948853,80.15182,0,0,0,2.363559,0,0,8.8,8.36,16.16775,15.048,10.72356,0,10.72356,33.83526,86.75691,0.1626213,3.243739,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.662243,2.662243,0,0,0,2.662243,173.6591,0,0,0,4.623227,2.802361,2.662243,0,0,5.444194,24.6992,1.820866,0,1.820866,35.56269,91.1862,0.1625825,2.928468,3.698582,0,29.32243
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.426168,3.426168,0,-1,0,3.426168,145.6832,0,0,0,4.991353,3.606493,3.426168,0,0,3.623328,26.33798,1.38486,0,1.38486,36.87648,94.55489,0.162553,3.768785,3.993082,0,31.32934
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,2.026295,0,0,4.264763,0,0,0,0,2.238468,27.58436,2.238468,0,2.238468,39.00008,100,0.1625054,0,3.41181,0,31.84912
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.914819,1.914819,0,0,0,1.914819,379.8572,5.257979,0,0,7.273578,2.015599,1.914819,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,2.106301,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.639809,2.639809,0,0,0,2.639809,219.7788,3.022994,0,0,5.80174,2.778747,2.639809,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,2.90379,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.244646,1.244646,0,0,0,1.244646,523.8467,5.209883,0,0,6.520037,1.310154,1.244646,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,1.36911,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.468721,4.468721,0,-1,0,4.468721,122.2919,0.7609676,0,0,5.464885,4.703918,4.468721,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,4.915594,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.342792,2.342792,0,0,0,2.342792,321.727,5.071297,0,0,7.537394,2.466097,2.342792,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,2.577071,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.728589,1.728589,0,0,0,1.728589,204.2467,1.711019,0,0,3.530586,1.819567,1.728589,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,1.901448,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625054,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,7.920743,7.920743,0,-1,0,7.920743,0,0,8.881784E-16,0.3528179,0,8.337625,7.920743,0,0,0,29.59898,0,8.337625,-8.337625,30.21145,77.4651,0.1625054,8.712818,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,6.977571,6.977571,0,-1,0,6.977571,0,0,8.881784E-16,0,0,7.344812,6.977571,0,0,9.264028,21.26135,0,7.344812,-7.344812,22.46934,57.61357,0.1625054,7.675328,0,0,21.26135
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.228043,2.228043,0,-1,0,2.228043,0,0,4.440892E-16,0,0,2.345308,2.228043,0,0,17.42493,13.91654,0,2.345308,-2.345308,19.99717,51.27468,0.1625054,2.450847,0,0,13.91654
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.452214,1.452214,0,-1,0,1.452214,0,0,2.220446E-16,0,0,1.528647,1.452214,0,0,20.03083,11.57123,0,1.528647,-1.528647,18.38583,47.14306,0.1625054,1.597436,0,0,11.57123
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.150164,1.150164,0,-1,0,1.150164,0,0,0,0,0,1.210699,1.150164,0,0,21.72932,10.04259,0,1.210699,-1.210699,17.10964,43.87079,0.1625054,1.265181,0,0,10.04259
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.557792,1.557792,0,-1,0,1.557792,0,0,0,0,0,1.639781,1.557792,0,0,23.07454,8.831887,0,1.639781,-1.639781,15.38116,39.4388,0.1625054,1.713572,0,0,8.831887
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.9822622,0.9822622,0,-1,0,0.9822622,0,0,0,0,0,1.03396,0.9822622,0,0,24.89652,7.192106,0,1.03396,-1.03396,14.29127,36.64421,0.1625054,1.080488,0,0,7.192106
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.297686,1.297686,0,-1,0,1.297686,0,0,2.220446E-16,0,0,1.365985,1.297686,0,0,26.04537,6.158146,0,1.365985,-1.365985,12.8514,32.95223,0.1625054,1.427455,0,0,6.158146
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2562701,0.2562701,0,-1,0,0.2562701,0,0,0,0,0,0.269758,0.2562701,0,0,27.56313,4.792161,0,0.269758,-0.269758,12.56705,32.22313,0.1625054,0.2818972,0,0,4.792161
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.369571,2.369571,0,-1,0,2.369571,0,0,4.440892E-16,0,0,2.494285,2.369571,0,0,27.86286,4.522402,0,2.494285,-2.494285,9.937839,25.48159,0.1625054,2.606528,0,0,4.522402
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.09641377,0.09641377,0,0,0,0.09641377,0,0,1.387779E-17,0,0,0.1014882,0.09641377,0,0,30.63429,2.028117,0,0.1014882,-0.1014882,9.830861,25.20728,0.1625054,0.1060551,0,0,2.028117
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,30.74706,1.926629,0.1217415,0,0.1217415,9.946355,25.50342,0.1625028,0,0.09739316,0,2.04837
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.296976,1.296976,0,0,0,1.296976,72.97968,0,0,0,0.9465286,1.365237,1.296976,0,0,30.62531,2.036196,0,0.4187088,-0.4187088,9.504997,24.37174,0.1625028,1.426673,0.7572229,0,2.982725
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,5.282472,5.282472,12,0,3.372,5.282472,17.2639,0,0,0,0.9119605,0,0,6.717528,6.381652,31.09055,1.617487,7.293612,0,7.293612,16.42433,42.11357,0.1626266,5.810719,0.7295684,12,2.529448
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,11.40921,8.36,0,-1,0,8.36,11.2383,0,3.049211,4.598971,0.9395215,8.8,8.36,0,0,23.79693,8.181738,0,7.860478,-7.860478,8.138653,20.8683,0.1626266,12.55013,0.7516172,0,9.12126
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.195938,5.195938,11.78375,0,3.317289,5.195938,49.80098,0,0,0,2.587628,0,0,6.587812,6.258422,32.5308,0.3212598,8.84605,0,8.84605,16.53075,42.38646,0.1627612,5.715531,2.070102,12,2.908888
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.649063,1.649063,10.44906,0,2.979613,1.649063,212.1274,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,23.68475,8.282704,11.85811,0,11.85811,27.78035,71.23152,0.1627826,1.813969,2.798491,12,11.78082
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.9675189,0.9675189,9.486231,0,2.736017,0.9675189,385.9209,0,0,0,3.733858,0,0,8.518712,8.092776,11.82663,18.95501,11.82663,0,11.82663,39.00008,100,0.1627693,1.064271,2.987086,12,22.68887
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,3.928015,3.928015,0,0,0,3.928015,42.25265,0,0,0,1.65969,4.134753,3.928015,0,0,0,29.59898,0,2.475062,-2.475062,36.39113,93.31041,0.1627693,4.320817,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.09014186,0.09014186,0,-1,0,0.09014186,3540.749,0.3467415,0,0,3.191697,0.09488617,0.09014186,0,0,2.750069,27.12392,2.750069,0,2.750069,39.00008,100,0.162711,0.09915604,2.553357,0,30.31561
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,2.957013,2.957013,0,0,0,2.957013,93.11604,0,0,0,2.753453,3.112645,2.957013,0,0,0,29.59898,0,0.3591919,-0.3591919,38.62146,99.02917,0.162711,3.252714,2.202763,0,32.35243
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.24696,1.24696,0,0,0,1.24696,121.2021,0,0,0,1.511341,1.31259,1.24696,0,0,0.3991021,29.23979,0.1987518,0,0.1987518,38.81001,99.51264,0.1627068,1.371656,1.209073,0,30.75113
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.84108,0.84108,0,0,0,0.84108,166.7692,0.3169648,0,0,1.402663,0.8853474,0.84108,0,0,0.2003503,29.41866,0.2003503,0,0.2003503,39.00008,100,0.1627026,0.925188,1.12213,0,30.82133
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,6.134889,6.134889,0,0,0,6.134889,5.828855,0,0,0,0.3575937,6.457778,6.134889,0,0,0,29.59898,0,6.100183,-6.100183,32.56992,83.51245,0.1627026,6.748377,0.286075,0,29.95657
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.5604882,0.5604882,0,-1,0,0.5604882,0,0,0,0,0,0.5899876,0.5604882,0,0,6.777982,23.49879,0,0.5899876,-0.5899876,31.94802,81.91783,0.1627026,0.616537,0,0,23.49879
