Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.346655,4.346655,0,-1,0,4.346655,0,0,8.881784E-16,0,0,4.575427,4.346655,0,0,7.433524,22.90881,0,4.575427,-4.575427,27.1251,69.55138,0.1627026,4.781321,0,0,22.90881
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,5.668276,5.668276,0,-1,0,5.668276,0,0,0,0,0,5.966607,5.668276,0,0,12.51733,18.33338,0,5.966607,-5.966607,20.83574,53.42487,0.1627026,6.235104,0,0,18.33338
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.319159,1.319159,0,-1,0,1.319159,0,0,0,0,0,1.388588,1.319159,0,0,19.14689,12.36677,0,1.388588,-1.388588,19.37204,49.67179,0.1627026,1.451075,0,0,12.36677
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.52538,2.52538,0,-1,0,2.52538,0,0,4.440892E-16,0,0,2.658295,2.52538,0,0,20.68977,10.97818,0,2.658295,-2.658295,16.56995,42.48697,0.1627026,2.777918,0,0,10.97818
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64343,8.31989,0,0,0,16.56995,42.48697,0.1627026,0,0,0,8.31989
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.138803,3.138803,0,-1,0,3.138803,0,0,0,0,0,3.304003,3.138803,0,0,23.64343,8.31989,0,3.304003,-3.304003,13.08722,33.55692,0.1627026,3.452683,0,0,8.31989
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.300798,2.300798,0,-1,0,2.300798,0,0,0,0,0,2.421892,2.300798,0,0,27.31454,5.015887,0,2.421892,-2.421892,10.53433,27.01104,0.1627026,2.530877,0,0,5.015887
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.345961,1.345961,0,-1,0,1.345961,0,0,0,0,0,1.416801,1.345961,0,0,30.00554,2.593995,0,1.416801,-1.416801,9.040887,23.18172,0.1627026,1.480557,0,0,2.593995
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.278444,1.118334,0,-1,0,1.118334,0,0,1.16011,1.387955,0,1.177194,1.118334,0,0,31.57976,1.177194,0,1.177194,-1.177194,7.800015,20,0.1627026,2.506289,0,0,1.177194
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.853289,1.853289,10.65329,0,3.031282,1.853289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628055,2.038617,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.9402834,0.9402834,9.740283,0,2.800292,0.9402834,11.888,0,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1628724,1.034312,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,4.769087,4.769087,12,0,3.372,4.769087,15.38813,0,0,0,0.7338736,0,0,7.230913,6.869367,16.05597,15.1486,7.60324,0,7.60324,30.98111,79.43859,0.1630009,5.245996,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,10.28443,10.28443,12,0,3.372,10.28443,15.51784,0,0,0,1.595921,0,0,1.715573,1.629795,8.452732,21.99152,3.225716,0,3.225716,34.04129,87.28519,0.1630505,11.31287,1.276737,12,23.58744
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,6.402218,6.402218,0,-1,0,6.402218,82.78833,0,0,0,5.30029,6.739177,6.402218,0,0,5.227016,24.89466,0,1.438887,-1.438887,32.52457,83.39618,0.1630505,7.04244,4.240232,0,30.19495
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,12.08098,12.08098,12,0,3.372,12.08098,37.4354,0,0,0,4.522563,0.08524037,0.08097835,0,0,6.82578,23.45578,4.437322,0,4.437322,36.73419,94.19003,0.1631103,13.28908,3.61805,12,27.97834
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.426587,2.426587,0,0,0,2.426587,44.89732,0,0,0,1.089472,2.554302,2.426587,0,0,2.388458,27.44937,0,1.464829,-1.464829,35.19012,90.2309,0.1631103,2.669245,0.8715778,0,28.53884
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.624537,3.624537,0,0,0,3.624537,67.80494,4.440892E-16,0,0,2.457615,3.815302,3.624537,0,0,4.016046,25.98454,0,1.357687,-1.357687,33.759,86.56135,0.1631103,3.986991,1.966092,0,28.44215
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.067649,5.067649,0,0,0,5.067649,72.46754,0,0,0,3.6724,5.334367,5.067649,0,0,5.524588,24.62685,0,1.661967,-1.661967,32.00713,82.06939,0.1631103,5.574414,2.93792,0,28.29925
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.494489,4.494489,0,-1,0,4.494489,88.34142,0,0,0,3.970495,4.731041,4.494489,0,0,7.371218,22.96488,0,0.7605458,-0.7605458,31.20544,80.01379,0.1631103,4.943938,3.176396,0,26.93538
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.573184,1.573184,0,0,0,1.573184,243.4345,0,0,0,3.829673,1.655983,1.573184,0,0,8.216269,22.20434,2.17369,0,2.17369,33.26759,85.30133,0.1630644,1.730502,3.063738,0,26.03401
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,6.042579,24.16066,3.137185,0,3.137185,36.24378,92.93259,0.1629981,0,2.509748,0,27.29784
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.044522,3.044522,0,0,0,3.044522,39.11334,0,4.440892E-16,0,1.190814,3.20476,3.044522,0,0,2.905393,26.98412,0,2.013946,-2.013946,34.1209,87.4893,0.1629981,3.348974,0.9526514,0,28.17494
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,6.861333,6.861333,0,0,0,6.861333,5.068046,0,1.776357E-15,0,0.3477355,7.222456,6.861333,0,0,5.143111,24.97018,0,6.874721,-6.874721,26.8743,68.90833,0.1629981,7.547467,0.2781884,0,25.31791
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,10.7977,8.36,0,-1,0,8.36,0,0,2.437696,3.517465,0,8.8,8.36,0,0,12.78169,18.09546,0,8.8,-8.8,17.59829,45.12373,0.1629981,11.87747,0,0,18.09546
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.948111,3.948111,0,-1,0,3.948111,0,0,4.440892E-16,0,0,4.155906,3.948111,0,0,22.55947,9.295458,0,4.155906,-4.155906,13.21758,33.89116,0.1629981,4.342922,0,0,9.295458
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.6495165,0.6495165,0,-1,0,0.6495165,0,0,1.110223E-16,0,0,0.6837015,0.6495165,0,0,27.17714,5.139552,0,0.6837015,-0.6837015,12.49689,32.04325,0.1629981,0.7144681,0,0,5.139552
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93681,4.45585,0,0,0,12.49689,32.04325,0.1629981,0,0,0,4.45585
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.87016,1.87016,0,-1,0,1.87016,0,0,2.220446E-16,0,0,1.96859,1.87016,0,0,27.93681,4.45585,0,1.96859,-1.96859,10.42182,26.72256,0.1629981,2.057176,0,0,4.45585
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.4668697,0.4668697,0,-1,0,0.4668697,0,0,5.551115E-17,0,0,0.4914418,0.4668697,0,0,30.12413,2.48726,0,0.4914418,-0.4914418,9.903793,25.39429,0.1629981,0.5135567,0,0,2.48726
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.67018,1.995819,0,0,0,9.903793,25.39429,0.1629981,0,0,0,1.995819
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.454921,1.896028,0,-1,0,1.896028,0,0,1.558893,1.904386,0,1.995819,1.896028,0,0,30.67018,1.995819,0,1.995819,-1.995819,7.800015,20,0.1629981,3.800413,0,0,1.995819
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629981,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.9755038,0,0,-1,0,0,0,0,0.9755038,1.073054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629981,1.073054,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.047102,1.047102,9.847102,0,2.827317,1.047102,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1630709,1.151812,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1631035,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,8.773017,8.773017,12,0,3.372,8.773017,12.61947,0,0,0,1.107109,0,0,3.226983,3.065634,16.07703,15.12965,4.172742,0,4.172742,27.70667,71.04261,0.1631709,9.650319,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,8.51347,8.51347,12,0,3.372,8.51347,36.6945,0,0,0,3.123975,0,0,3.48653,3.312204,11.90429,18.88511,6.436179,0,6.436179,33.81257,86.69872,0.1632695,9.364817,2.49918,12,22.00909
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,8.274494,8.274494,0,-1,0,8.274494,57.27396,0,0,0.7419435,4.73913,8.709993,8.274494,0,0,5.468113,24.67768,0,3.970863,-3.970863,29.62691,75.96629,0.1632695,9.101944,3.791304,0,29.41681
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.722086,2.722086,0,0,0,2.722086,239.502,0,0,0,6.519451,2.865354,2.722086,0,0,9.880184,20.70681,3.654098,0,3.654098,33.09349,84.85494,0.1631926,2.994294,5.215561,0,27.22626
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2738141,0.2738141,0,0,0,0.2738141,2987.397,1.665601,0,0,8.179913,0.2882254,0.2738141,0,0,6.226086,23.9955,6.226086,0,6.226086,39.00008,100,0.1630616,0.3011955,6.54393,0,32.17541
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,3.675278,3.675278,0,0,0,3.675278,91.06662,4.440892E-16,0,0,3.346952,3.868714,3.675278,0,0,0,29.59898,0,0.5217623,-0.5217623,38.45009,98.58978,0.1630616,4.042806,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.299667,1.299667,0,0,0,1.299667,363.7235,2.779389,0,0,4.727196,1.368071,1.299667,0,0,0.5797359,29.07722,0.5797359,0,0.5797359,39.00008,100,0.1630494,1.429634,3.781757,0,33.80441
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.453569,2.453569,0,-1,0,2.453569,174.7545,1.705019,0,0,4.287724,2.582705,2.453569,0,0,0,29.59898,0,0,0,39.00008,100,0.1630494,2.698926,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.1242,1.1242,0,0,0,1.1242,310.8127,2.310788,0,0,3.494156,1.183368,1.1242,0,0,0,29.59898,0,0,0,39.00008,100,0.1630494,1.23662,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.890335,1.890335,0,0,0,1.890335,142.2131,0.6984771,0,0,2.688303,1.989826,1.890335,0,0,0,29.59898,0,0,0,39.00008,100,0.1630494,2.079368,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,9.810753,9.810753,7.075561,0,2.126117,9.810753,29.34688,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1630494,10.79183,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.189576,4.189576,0,0,0,4.189576,8.461152,0,0,0,0.3544863,4.410079,4.189576,0,0,0,29.59898,0,4.055593,-4.055593,34.72511,89.03856,0.1630494,4.608533,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,9.031553,8.36,0,-1,0,8.36,0,0,0.6715534,1.574709,0,8.8,8.36,0,0,4.506215,25.54338,0,8.8,-8.8,25.44909,65.25395,0.1630494,9.934709,0,0,25.54338
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.307339,3.307339,0,-1,0,3.307339,0,0,0,0,0,3.481409,3.307339,0,0,14.28399,16.74339,0,3.481409,-3.481409,21.77937,55.84441,0.1630494,3.638073,0,0,16.74339
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.573768,3.573768,0,-1,0,3.573768,0,0,4.440892E-16,0,0,3.761861,3.573768,0,0,18.15223,13.26198,0,3.761861,-3.761861,17.81401,45.67687,0.1630494,3.931145,0,0,13.26198
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.823722,1.823722,0,-1,0,1.823722,0,0,2.220446E-16,0,0,1.919708,1.823722,0,0,22.33207,9.500114,0,1.919708,-1.919708,15.79047,40.48829,0.1630494,2.006094,0,0,9.500114
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46508,7.580407,0,0,0,15.79047,40.48829,0.1630494,0,0,0,7.580407
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46508,7.580407,0,0,0,15.79047,40.48829,0.1630494,0,0,0,7.580407
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46508,7.580407,0,0,0,15.79047,40.48829,0.1630494,0,0,0,7.580407
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.8741927,0.8741927,0,-1,0,0.8741927,0,0,1.110223E-16,0,0,0.9202029,0.8741927,0,0,24.46508,7.580407,0,0.9202029,-0.9202029,14.82049,38.00117,0.1630494,0.9616119,0,0,7.580407
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48753,6.660204,0,0,0,14.82049,38.00117,0.1630494,0,0,0,6.660204
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.761052,1.761052,0,-1,0,1.761052,0,0,2.220446E-16,0,0,1.853739,1.761052,0,0,25.48753,6.660204,0,1.853739,-1.853739,12.86647,32.99089,0.1630494,1.937158,0,0,6.660204
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5073761,0.5073761,0,0,0,0.5073761,0,0,0,0,0,0.5340801,0.5073761,0,0,27.54724,4.806465,0,0.5340801,-0.5340801,12.3035,31.54738,0.1630494,0.5581137,0,0,4.806465
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,28.14066,4.272384,0.06631788,0,0.06631788,12.36642,31.7087,0.163048,0,0.05305431,0,4.338702
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,8.874177,8.874177,12,0,3.372,8.874177,1.932021,0,0,0,0.171451,0,0,3.125823,2.969532,28.07434,4.33207,3.140983,0,3.140983,15.34622,39.3492,0.1631012,9.761594,0.1371608,12,4.503521
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,8.62249,8.62249,12,0,3.372,8.62249,5.095099,0,0,0,0.4393244,0,0,3.37751,3.208634,24.93336,7.158956,3.647959,0,3.647959,18.80697,48.22292,0.1631619,9.484739,0.3514595,12,7.59828
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.176842,5.176842,0,-1,0,5.176842,12.14892,0,8.881784E-16,0,0.6289303,5.449307,5.176842,0,0,21.2854,10.44212,0,4.820377,-4.820377,13.72585,35.19442,0.1631619,5.694526,0.5031442,0,11.07105
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,26.64137,5.621741,1.299353,0,1.299353,14.95853,38.35512,0.1631346,0,1.039482,0,6.921094
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.263671,2.263671,0,0,0,2.263671,86.49356,0,0,0,1.95793,2.382812,2.263671,0,0,25.34202,6.791159,0,0.424882,-0.424882,14.51066,37.20675,0.1631346,2.490038,1.566344,0,8.749088
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.9088081,0.9088081,0,0,0,0.9088081,209.7031,0,0,0,1.905799,0.9566401,0.9088081,0,0,25.81411,6.366277,0.949159,0,0.949159,15.41111,39.51559,0.1631147,0.9996889,1.524639,0,8.272076
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,8.689097,8.689097,12,0,3.372,8.689097,9.837103,0,0,0,0.8547555,0,0,3.310903,3.145357,24.86495,7.22052,4.000113,0,4.000113,19.20595,49.24593,0.1631799,9.558007,0.6838044,12,8.075275
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.027245,3.027245,0,-1,0,3.027245,15.19112,0,4.440892E-16,0,0.4598725,3.186574,3.027245,0,0,20.86484,10.82062,0,2.726701,-2.726701,16.33176,41.87621,0.1631799,3.32997,0.367898,0,11.28049
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.100348,5.100348,0,0,0,5.100348,28.31716,0,8.881784E-16,0,1.444273,5.368787,5.100348,0,0,23.89451,8.09392,0,3.924514,-3.924514,12.19496,31.26905,0.1631799,5.610383,1.155419,0,9.538194
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.666673,2.666673,0,0,0,2.666673,38.04166,0,0,0,1.014447,2.807024,2.666673,0,0,28.25508,4.169406,0,1.792578,-1.792578,10.30541,26.42408,0.1631799,2.93334,0.8115573,0,5.183853
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,9.56151,9.56151,12,0,3.372,9.56151,3.558999,0,0,0,0.340294,0,0,2.43849,2.316566,30.24683,2.376829,2.65686,0,2.65686,12.82593,32.88694,0.163224,10.51766,0.2722352,12,2.717123
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.389192,2.389192,11.18919,0,3.166866,2.389192,13.56951,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,27.58997,4.768003,8.684201,0,8.684201,21.06449,54.0114,0.1633376,2.628111,0.2593613,12,5.092204
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,7.876043,7.876043,0,-1,0,7.876043,0,0,0,0.303647,0,8.290571,7.876043,0,0,18.90577,12.58378,0,8.290571,-8.290571,12.32546,31.60368,0.1633376,8.663647,0,0,12.58378
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,7.093821,4.078552,0,-1,0,4.078552,0,0,3.015269,3.724651,0,4.293212,4.078552,0,0,28.11752,4.293212,0,4.293212,-4.293212,7.800015,20,0.1633376,7.803203,0,0,4.293212
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,9.94368,0,0,-1,0,0,0,0,9.94368,10.93805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,10.93805,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.539787,0,0,-1,0,0,0,0,1.539787,1.693765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,1.693765,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.137104,0,0,-1,0,0,0,0,1.137104,1.250814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,1.250814,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2234727,0,0,-1,0,0,0,0,0.2234727,0.2458199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,0.2458199,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.4616495,0,0,-1,0,0,0,0,0.4616495,0.5078145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,0.5078145,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.037518,0,0,-1,0,0,0,0,1.037518,1.14127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633376,1.14127,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.114226,0.114226,8.914226,0,2.591299,0.114226,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1633757,0.1256486,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.369226,1.369226,10.16923,0,2.908814,1.369226,3.573307,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.163458,1.506148,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.7967411,0.7967411,9.596741,0,2.763975,0.7967411,31.92506,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1635152,0.8764152,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,6.811885,6.811885,0,0,0,6.811885,11.37372,0,8.881784E-16,0,0.7747647,7.170405,6.811885,0,0,7.504467,22.84496,0,6.39564,-6.39564,25.13912,64.45915,0.1635152,7.493073,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,6.390198,6.390198,0,-1,0,6.390198,21.44609,0,0,0,1.370448,6.726524,6.390198,0,0,14.61073,16.44932,0,5.356076,-5.356076,19.49332,49.98277,0.1635152,7.029217,1.096358,0,17.81977
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.049095,1.049095,0,0,0,1.049095,35.92276,0,0,0,0.3768638,1.10431,1.049095,0,0,20.56193,11.09324,0,0.7274466,-0.7274466,18.72652,48.01663,0.1635152,1.154004,0.3014911,0,11.47011
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.068083,1.068083,0,0,0,1.068083,68.9634,0,0,0,0.7365863,1.124298,1.068083,0,0,21.3702,10.3658,0,0.3877115,-0.3877115,18.31784,46.96872,0.1635152,1.174891,0.589269,0,11.10238
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,4.728993,4.728993,0,0,0,4.728993,45.33865,0,0,0,2.144061,4.977887,4.728993,0,0,21.80099,9.978084,0,2.833826,-2.833826,15.33072,39.30947,0.1635152,5.201892,1.715249,0,12.12214
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.534414,3.534414,0,0,0,3.534414,70.18393,0,0,0,2.48059,3.720435,3.534414,0,0,24.94969,7.144258,0,1.239845,-1.239845,14.02381,35.95842,0.1635152,3.887855,1.984472,0,9.624847
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,8.468213,8.148888,0,-1,0,8.148888,32.8065,0,0.3193253,3.197904,2.673364,8.577777,8.148888,0,0,26.3273,5.904412,0,5.904412,-5.904412,7.800015,20,0.1635152,9.315035,2.138691,0,8.577777
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.031257,5.031257,12,0,3.372,5.031257,47.28068,0,0,0,2.378812,0,0,6.968743,6.620306,32.88775,0,8.999119,0,8.999119,16.33733,41.8905,0.1636505,5.534382,1.90305,12,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.151371,5.151371,12,0,3.372,5.151371,18.87633,0,0,0,0.9723899,0,0,6.848629,6.506197,23.88864,8.099207,7.478588,0,7.478588,23.43214,60.08229,0.1637734,5.666508,0.777912,12,9.071596
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,4.904716,4.904716,12,0,3.372,4.904716,25.83647,0,0,0,1.267205,0,0,7.095284,6.74052,16.41005,14.82994,8.007725,0,8.007725,31.02893,79.56121,0.1639038,5.395188,1.013764,12,16.09714
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.342808,1.342808,9.89741,0,2.840045,1.342808,20.51297,0,0,0,0.2754498,0,0,8.554603,8.126873,8.402323,22.03689,8.402323,0,8.402323,39.00008,100,0.1639754,1.477089,0.2203598,12,22.31234
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639754,0,0,0,29.59898
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,9.948642,8.36,0,-1,0,8.36,0,0,1.588641,2.583505,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1639754,10.94351,0,0,29.59898
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.06248,6.06248,0,-1,0,6.06248,0,0,8.881784E-16,0,0,6.381558,6.06248,0,0,9.777778,20.79898,0,6.381558,-6.381558,22.99731,58.96735,0.1639754,6.668728,0,0,20.79898
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8684,14.41742,0,0,0,22.99731,58.96735,0.1639754,0,0,0,14.41742
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.2932748,0.2932748,0,-1,0,0.2932748,0,0,5.551115E-17,0,0,0.3087104,0.2932748,0,0,16.8684,14.41742,0,0.3087104,-0.3087104,22.6719,58.13297,0.1639754,0.3226023,0,0,14.41742
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.748503,2.748503,0,-1,0,2.748503,0,0,0,0,0,2.893162,2.748503,0,0,17.21141,14.10871,0,2.893162,-2.893162,19.62224,50.31334,0.1639754,3.023354,0,0,14.10871
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.254078,2.254078,0,-1,0,2.254078,0,0,4.440892E-16,0,0,2.372714,2.254078,0,0,20.42603,11.21555,0,2.372714,-2.372714,17.12118,43.90038,0.1639754,2.479486,0,0,11.21555
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.8501315,0.8501315,0,-1,0,0.8501315,0,0,1.110223E-16,0,0,0.8948752,0.8501315,0,0,23.06238,8.842834,0,0.8948752,-0.8948752,16.1779,41.48171,0.1639754,0.9351446,0,0,8.842834
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.5656041,0.5656041,0,-1,0,0.5656041,0,0,0,0,0,0.5953727,0.5656041,0,0,24.05669,7.947959,0,0.5953727,-0.5953727,15.55032,39.87254,0.1639754,0.6221645,0,0,7.947959
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.488493,1.488493,0,-1,0,1.488493,0,0,0,0,0,1.566834,1.488493,0,0,24.71821,7.352586,0,1.566834,-1.566834,13.89873,35.63771,0.1639754,1.637342,0,0,7.352586
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.334272,1.334272,0,0,0,1.334272,0,0,0,0,0,1.404496,1.334272,0,0,26.45914,5.785752,0,1.404496,-1.404496,12.41826,31.84164,0.1639754,1.467699,0,0,5.785752
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,28.01969,4.381255,0.1355471,0,0.1355471,12.54686,32.17136,0.1639726,0,0.1084377,0,4.516802
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.935171,1.935171,0,0,0,1.935171,105.031,0,2.220446E-16,0,2.032529,2.037023,1.935171,0,0,27.88415,4.503248,0,0.004493178,-0.004493178,12.54212,32.15922,0.1639726,2.128689,1.626024,0,6.535777
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,7.289175,7.289175,11.57835,0,3.265322,7.289175,67.12443,8.881784E-16,0,0,4.892817,0,0,4.289175,4.074716,27.88914,4.498755,8.967532,0,8.967532,21.04947,53.97289,0.1640924,8.018092,3.914253,12,9.391571
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.957033,1.957033,0,-1,0,1.957033,329.6473,0,0,0,6.451307,2.060035,1.957033,0,0,18.9216,12.56953,4.391272,0,4.391272,25.21539,64.65472,0.1640007,2.152737,5.161046,0,19.02084
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.6380981,0.6380981,0,0,0,0.6380981,1047.758,0,0,0,6.685724,0.6716821,0.6380981,0,0,14.53033,16.52168,6.014042,0,6.014042,30.92081,79.28398,0.1638752,0.7019078,5.348579,0,23.2074
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,4.981762,4.981762,0,0,0,4.981762,135.1022,0,0,0,6.730472,5.24396,4.981762,0,0,8.516292,21.93432,1.486512,0,1.486512,32.33104,82.89995,0.1638443,5.479939,5.384378,0,28.66479
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,0,0,0,6.736039,0,0,0,0,7.029779,23.27218,6.736039,0,6.736039,38.72141,99.28548,0.163704,0,5.388832,0,30.00822
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.350492,0,0,4.644232,0,0,0,0,0.2937398,29.33461,0.2937398,0,0.2937398,39.00008,100,0.1636979,0,3.715386,0,33.97884
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.810325,1.810325,0,-1,0,1.810325,239.0305,2.421624,0,0,4.327229,1.905605,1.810325,0,0,0,29.59898,0,0,0,39.00008,100,0.1636979,1.991357,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,6.552957,6.552957,0,0,0,6.552957,73.37989,0,0,0,4.808552,6.897849,6.552957,0,0,0,29.59898,0,2.089297,-2.089297,36.79776,94.35306,0.1636979,7.208252,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,5.614913,5.614913,0,0,0,5.614913,57.37033,0,8.881784E-16,0,3.221294,5.910435,5.614913,0,0,2.321441,27.50968,0,2.689141,-2.689141,33.96316,87.08486,0.1636979,6.176404,2.577035,0,30.73098
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.141503,4.141503,0,0,0,4.141503,26.85222,0,8.881784E-16,0,1.112085,4.359477,4.141503,0,0,5.309375,24.82054,0,3.247391,-3.247391,30.54011,78.30782,0.1636979,4.555653,0.8896683,0,25.93263
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,8.917587,21.57315,0.2205318,0,0.2205318,30.74933,78.84427,0.1636933,0,0.1764254,0,21.79368
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,5.361578,5.361578,0,-1,0,5.361578,0,0,8.881784E-16,0,0,5.643766,5.361578,0,0,8.697056,21.77163,0,5.643766,-5.643766,24.80027,63.59032,0.1636933,5.897736,0,0,21.77163
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,15.57876,8.36,0,-1,0,8.36,0,0,7.218756,8.776631,0,8.8,8.36,0,0,14.96791,16.12786,0,8.8,-8.8,15.52426,39.80572,0.1636933,17.13663,0,0,16.12786
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74569,7.327862,0,0,0,15.52426,39.80572,0.1636933,0,0,0,7.327862
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1164381,0.1164381,0,-1,0,0.1164381,0,0,1.387779E-17,0,0,0.1225664,0.1164381,0,0,24.74569,7.327862,0,0.1225664,-0.1225664,15.39506,39.47445,0.1636933,0.1280819,0,0,7.327862
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2156813,0.2156813,0,-1,0,0.2156813,0,0,2.775558E-17,0,0,0.2270329,0.2156813,0,0,24.88187,7.205296,0,0.2270329,-0.2270329,15.15575,38.86082,0.1636933,0.2372494,0,0,7.205296
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.513682,2.513682,0,-1,0,2.513682,0,0,0,0,0,2.645981,2.513682,0,0,25.13413,6.978262,0,2.645981,-2.645981,12.36664,31.70927,0.1636933,2.76505,0,0,6.978262
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.7388905,0.7388905,0,-1,0,0.7388905,0,0,1.110223E-16,0,0,0.7777795,0.7388905,0,0,28.07411,4.332282,0,0.7777795,-0.7777795,11.54679,29.60709,0.1636933,0.8127795,0,0,4.332282
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.52618,1.52618,0,-1,0,1.52618,0,0,2.220446E-16,0,0,1.606506,1.52618,0,0,28.93831,3.554502,0,1.606506,-1.606506,9.853384,25.26504,0.1636933,1.678798,0,0,3.554502
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.5791711,0.5791711,0,-1,0,0.5791711,0,0,1.110223E-16,0,0,0.6096537,0.5791711,0,0,30.72331,1.947996,0,0.6096537,-0.6096537,9.210752,23.61727,0.1636933,0.6370881,0,0,1.947996
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.690413,1.271425,0,-1,0,1.271425,0,0,0.4189878,0.588029,0,1.338343,1.271425,0,0,31.40071,1.338343,0,1.338343,-1.338343,7.800015,20,0.1636933,1.859454,0,0,1.338343
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.859619,1.859619,10.65962,0,3.032884,1.859619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637929,2.045581,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.675318,1.675318,10.47532,0,2.986256,1.675318,6.444431,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1638835,1.84285,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1638853,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,5.403012,5.403012,0,0,0,5.403012,82.41912,0,0,0,4.453115,5.687381,5.403012,0,0,6.197718,24.02103,0,1.234266,-1.234266,31.81938,81.58798,0.1638853,5.943313,3.562492,0,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.028337,5.028337,0,-1,0,5.028337,74.51062,0,8.881784E-16,0,3.746645,5.292986,5.028337,0,0,7.569125,22.78677,0,1.546341,-1.546341,30.18939,77.40854,0.1638853,5.53117,2.997316,0,26.53341
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,13.2452,13.2452,12,0,3.372,13.2452,45.85606,0,0,0,6.073729,1.31074,1.245203,0,0,9.287282,21.24043,4.762988,0,4.762988,34.70796,88.99458,0.1639475,14.56972,4.858983,12,27.31415
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,4.912987,0,0,9.437281,0,0,0,0,4.524293,25.52711,4.524293,0,4.524293,39.00008,100,0.1638537,0,7.549824,0,34.96439
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.021537,4.021537,0,0,0,4.021537,270.1923,6.632686,0,0,10.86588,4.233197,4.021537,0,0,0,29.59898,0,0,0,39.00008,100,0.1638537,4.423691,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638537,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,6.461988,6.461988,0,-1,0,6.461988,132.631,1.768507,0,0,8.5706,6.802093,6.461988,0,0,0,29.59898,0,0,0,39.00008,100,0.1638537,7.108187,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.831342,1.831342,0,0,0,1.831342,357.7805,4.624457,0,0,6.552186,1.927729,1.831342,0,0,0,29.59898,0,0,0,39.00008,100,0.1638537,2.014476,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,6.953011,6.953011,0,0,0,6.953011,57.69198,0,8.881784E-16,0,4.01133,7.318959,6.953011,0,0,0,29.59898,0,3.307629,-3.307629,35.51353,91.06015,0.1638537,7.648312,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,6.62447,6.62447,0,0,0,6.62447,18.17001,0,8.881784E-16,0,1.203667,6.973126,6.62447,0,0,3.675144,26.29135,0,5.769459,-5.769459,29.43199,75.46648,0.1638537,7.286916,0.9629334,0,27.49502
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,6.715167,6.715167,0,0,0,6.715167,2.546217,0,8.881784E-16,0,0.1709828,7.068597,6.715167,0,0,10.08565,20.52189,0,6.897614,-6.897614,22.16126,56.82364,0.1638537,7.386684,0.1367862,0,20.69287
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.213752,1.213752,0,-1,0,1.213752,0,0,0,0,0,1.277634,1.213752,0,0,17.74967,13.62428,0,1.277634,-1.277634,20.81452,53.37045,0.1638537,1.335127,0,0,13.62428
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.405288,2.405288,0,-1,0,2.405288,0,0,4.440892E-16,0,0,2.531882,2.405288,0,0,19.16926,12.34664,0,2.531882,-2.531882,18.14568,46.52729,0.1638537,2.645817,0,0,12.34664
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.567648,3.567648,0,-1,0,3.567648,0,0,0,0,0,3.755419,3.567648,0,0,21.98247,9.814759,0,3.755419,-3.755419,14.18712,36.37716,0.1638537,3.924412,0,0,9.814759
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.84496,1.84496,0,-1,0,1.84496,0,0,2.220446E-16,0,0,1.942063,1.84496,0,0,26.15515,6.05934,0,1.942063,-1.942063,12.14001,31.12816,0.1638537,2.029456,0,0,6.05934
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.122756,1.122756,0,-1,0,1.122756,0,0,2.220446E-16,0,0,1.181848,1.122756,0,0,28.313,4.117278,0,1.181848,-1.181848,10.89423,27.93387,0.1638537,1.235031,0,0,4.117278
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.429886,2.429886,0,-1,0,2.429886,0,0,0,0,0,2.557775,2.429886,0,0,29.62617,2.93543,0,2.557775,-2.557775,8.198098,21.02072,0.1638537,2.672875,0,0,2.93543
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3015784,0.3015784,0,-1,0,0.3015784,0,0,5.551115E-17,0,0,0.317451,0.3015784,0,0,32.46814,0.3776544,0,0.317451,-0.317451,7.863476,20.16272,0.1638537,0.3317363,0,0,0.3776544
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.616505,0.05719326,0,-1,0,0.05719326,0,0,1.559312,1.720963,0,0.06020344,0.05719326,0,0,32.82086,0.06020344,0,0.06020344,-0.06020344,7.800015,20,0.1638537,1.778156,0,0,0.06020344
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.6452149,0,0,-1,0,0,0,0,0.6452149,0.7097363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638537,0.7097363,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.5650362,0,0,-1,0,0,0,0,0.5650362,0.6215398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638537,0.6215398,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638537,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.6285327,0.6285327,9.428533,0,2.721419,0.6285327,23.29501,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1639059,0.691386,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.290202,1.290202,10.0902,0,2.888821,1.290202,114.1665,0,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.163954,1.419222,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,6.476742,6.476742,12,0,3.372,6.476742,31.24873,0,0,0,2.023899,0,0,5.523258,5.247096,14.54836,16.50546,7.270995,0,7.270995,32.09616,82.29769,0.1640676,7.124416,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,8.601252,8.36,0,-1,0,8.36,52.74239,0,0.2412518,1.101377,4.409264,8.8,8.36,0,0,7.277364,23.04935,0,4.390736,-4.390736,27.46792,70.43043,0.1640676,9.461377,3.527411,0,27.45861
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,6.476153,6.476153,0,0,0,6.476153,47.73321,0,8.881784E-16,0,3.091276,6.817003,6.476153,0,0,12.15596,18.65862,0,3.725728,-3.725728,23.54066,60.36055,0.1640676,7.123768,2.473021,0,21.74989
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,7.281272,7.281272,0,0,0,7.281272,29.23219,8.881784E-16,0,0,2.128476,7.664497,7.281272,0,0,16.29566,14.93289,0,5.536022,-5.536022,17.70518,45.39781,0.1640676,8.009399,1.702781,0,17.06136
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,22.44679,9.396866,2.324782,0,2.324782,19.91066,51.05288,0.1640196,0,1.859826,0,11.72165
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,20.12201,11.48917,4.964231,0,4.964231,24.62015,63.12846,0.163917,0,3.971385,0,16.4534
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.901648,1.901648,0,-1,0,1.901648,237.9202,0,0,0,4.524404,2.001734,1.901648,0,0,15.15778,15.95698,2.522669,0,2.522669,27.01336,69.26489,0.1638649,2.091812,3.619523,0,20.48138
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.428746,1.428746,0,0,0,1.428746,221.7173,0,0,0,3.167776,1.503943,1.428746,0,0,12.63511,18.22738,1.663834,0,1.663834,28.59181,73.31219,0.1638306,1.57162,2.534221,0,21.39516
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.5591125,0.5591125,0,0,0,0.5591125,422.4107,0,0,0,2.361751,0.5885395,0.5591125,0,0,10.97128,19.72483,1.773211,0,1.773211,30.27403,77.62556,0.163794,0.6150237,1.889401,0,22.08658
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,8.657321,8.657321,12,0,3.372,8.657321,12.57012,0,0,0,1.088236,0,0,3.342679,3.175545,9.198064,21.32072,4.263781,0,4.263781,34.319,87.99728,0.1638609,9.523053,0.8705886,12,22.40896
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.674336,2.674336,0,0,0,2.674336,10.65275,0,4.440892E-16,0,0.2848904,2.815091,2.674336,0,0,4.934284,25.15812,0,2.5302,-2.5302,31.65194,81.15866,0.1638609,2.94177,0.2279124,0,25.44301
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,6.863529,6.863529,0,-1,0,6.863529,0,0,8.881784E-16,0,0,7.224767,6.863529,0,0,7.745618,22.62792,0,7.224767,-7.224767,24.03637,61.63159,0.1638609,7.549881,0,0,22.62792
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,5.480046,5.480046,0,-1,0,5.480046,0,0,8.881784E-16,0,0,5.768469,5.480046,0,0,15.77314,15.40316,0,5.768469,-5.768469,17.95587,46.04059,0.1638609,6.02805,0,0,15.40316
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.623253,3.623253,0,-1,0,3.623253,0,0,4.440892E-16,0,0,3.813951,3.623253,0,0,22.18255,9.634686,0,3.813951,-3.813951,13.93561,35.73226,0.1638609,3.985579,0,0,9.634686
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2560997,0.2560997,0,-1,0,0.2560997,0,0,5.551115E-17,0,0,0.2695786,0.2560997,0,0,26.42027,5.820735,0,0.2695786,-0.2695786,13.65145,35.00364,0.1638609,0.2817097,0,0,5.820735
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.637434,1.637434,0,-1,0,1.637434,0,0,2.220446E-16,0,0,1.723615,1.637434,0,0,26.7198,5.551157,0,1.723615,-1.723615,11.8346,30.34506,0.1638609,1.801178,0,0,5.551157
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63493,3.827542,0,0,0,11.8346,30.34506,0.1638609,0,0,0,3.827542
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63493,3.827542,0,0,0,11.8346,30.34506,0.1638609,0,0,0,3.827542
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.5248,1.5248,0,-1,0,1.5248,0,0,0,0,0,1.605053,1.5248,0,0,28.63493,3.827542,0,1.605053,-1.605053,10.14272,26.00693,0.1638609,1.67728,0,0,3.827542
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.3883575,0.3883575,0,-1,0,0.3883575,0,0,5.551115E-17,0,0,0.4087974,0.3883575,0,0,30.41832,2.222489,0,0.4087974,-0.4087974,9.711814,24.90204,0.1638609,0.4271933,0,0,2.222489
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.87254,1.813691,0,0,0,9.711814,24.90204,0.1638609,0,0,0,1.813691
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.7240876,0.7240876,0,0,0,0.7240876,0,0,0,0,0,0.7621975,0.7240876,0,0,30.87254,1.813691,0,0.7621975,-0.7621975,8.908387,22.84197,0.1638609,0.7964964,0,0,1.813691
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.6357216,0.6357216,0,0,0,0.6357216,25.46729,0,0,0,0.1619011,0.6691806,0.6357216,0,0,31.71943,1.051494,0,0.5072795,-0.5072795,8.373668,21.4709,0.1638609,0.6992937,0.1295208,0,1.213395
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.532262,2.532262,11.33226,0,3.203062,2.532262,34.47042,0,0,0,0.8728811,0,0,8.8,8.36,32.28307,0.5442144,9.232882,0,9.232882,17.13275,43.93003,0.1639652,2.785488,0.6983049,12,1.417096
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.345779,1.345779,10.14578,0,2.902882,1.345779,173.4052,1.776357E-15,0,0,2.333651,0,0,8.8,8.36,23.05019,8.853807,10.69365,0,10.69365,27.27764,69.94251,0.1639972,1.480357,1.86692,12,11.18746
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,5.782982,5.782982,0,-1,0,5.782982,63.8366,0,0,0,3.691659,6.087349,5.782982,0,0,12.35654,18.47809,0,2.395691,-2.395691,24.75236,63.46745,0.1639972,6.36128,2.953327,0,22.16975
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.291396,3.291396,0,0,0,3.291396,151.4464,0,0,0,4.984699,3.464627,3.291396,0,0,15.01842,16.0824,1.520072,0,1.520072,26.19442,67.16505,0.1639659,3.620535,3.987759,0,21.0671
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.051563,1.051563,0,0,0,1.051563,227.3791,0,0,0,2.391034,1.106908,1.051563,0,0,13.49835,17.45047,1.284126,0,1.284126,27.41265,70.28871,0.1639395,1.156719,1.912827,0,19.8415
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,12.21422,18.60618,1.492538,0,1.492538,28.8286,73.91933,0.1639088,0,1.194031,0,20.09872
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,5.470713,5.470713,0,0,0,5.470713,59.07801,0,8.881784E-16,0,3.231988,5.758645,5.470713,0,0,10.72168,19.94946,0,2.526657,-2.526657,26.16527,67.09029,0.1639088,6.017784,2.58559,0,23.18145
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.5677189,0.5677189,0,-1,0,0.5677189,275.4005,0,0,0,1.563501,0.5975989,0.5677189,0,0,13.52908,17.42281,0.965902,0,0.965902,27.0816,69.43987,0.163889,0.6244908,1.250801,0,18.98631
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,12.56318,18.29212,2.053794,0,2.053794,29.03,74.43575,0.1638468,0,1.643036,0,20.34591
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02000344,0.02000344,0,0,0,0.02000344,9975.954,0,0,0,1.995534,0.02105625,0.02000344,0,0,10.50938,20.14053,1.974477,0,1.974477,30.90316,79.2387,0.1638062,0.02200378,1.596427,0,22.13607
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,6.263345,6.263345,0,0,0,6.263345,8.603197,0,8.881784E-16,0,0.5388479,6.592995,6.263345,0,0,8.534904,21.91756,0,6.054147,-6.054147,24.52152,62.87558,0.1638062,6.88968,0.4310783,0,22.45641
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,12.44568,12.44568,12,0,3.372,12.44568,2.189144,0,0,0,0.2724538,0.4691343,0.4456776,0,0,15.26173,15.86342,0,0.1966805,-0.1966805,24.31421,62.34399,0.1638062,13.69025,0.217963,12,16.13587
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,4.375716,4.375716,0,-1,0,4.375716,0,0,0,0,0,4.606017,4.375716,0,0,15.48027,15.66674,0,4.606017,-4.606017,19.45904,49.89487,0.1638062,4.813288,0,0,15.66674
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,8.883204,8.36,0,-1,0,8.36,0,0,0.5232035,1.411524,0,8.8,8.36,0,0,20.59806,11.06072,0,8.8,-8.8,10.18302,26.11026,0.1638062,9.771523,0,0,11.06072
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,13.95108,2.147684,0,-1,0,2.147684,0,0,11.8034,13.19851,0,2.26072,2.147684,0,0,30.37584,2.26072,0,2.26072,-2.26072,7.800015,20,0.1638062,15.34619,0,0,2.26072
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.748177,0,0,-1,0,0,0,0,1.748177,1.922994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,1.922994,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.4999893,0,0,-1,0,0,0,0,0.4999893,0.5499883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,0.5499883,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.345511,0,0,-1,0,0,0,0,2.345511,2.580062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,2.580062,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.306886,0,0,-1,0,0,0,0,0.306886,0.3375746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,0.3375746,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.007761,0,0,-1,0,0,0,0,1.007761,1.108537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,1.108537,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.2389809,0,0,-1,0,0,0,0,0.2389809,0.262879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,0.262879,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.4310887,0,0,-1,0,0,0,0,0.4310887,0.4741975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638062,0.4741975,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.332906,2.332906,11.13291,0,3.152625,2.332906,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163921,2.566197,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.8907654,0.8907654,9.690765,0,2.787764,0.8907654,18.32268,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.1639815,0.9798419,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,7.770509,7.770509,12,0,3.372,7.770509,25.90832,0,0,0,2.013208,0,0,4.229491,4.018016,16.00454,15.19489,6.031224,0,6.031224,29.53856,75.73975,0.1640737,8.547561,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,5.549611,5.549611,10.70435,0,3.044202,5.549611,81.93857,0,0,0,4.547272,0,0,5.154743,4.897006,9.973317,20.62299,9.444278,0,9.444278,38.49819,98.7131,0.1641506,6.104572,3.637817,12,25.17027
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.518605,0,0,7.047644,0,0,0,0,0.5290394,29.12284,0.5290394,0,0.5290394,39.00008,100,0.1641398,0,5.638115,0,36.17049
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,9.287123,9.287123,3,0,1.095,9.287123,90.64825,1.800591,0,0,8.418614,6.618024,6.287123,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,10.21583,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.311166,3.311166,0,0,0,3.311166,284.7097,5.941773,0,0,9.427211,3.485438,3.311166,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,3.642282,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,10.68969,10.68969,3,0,1.095,10.68969,115.2845,4.229143,0,0,12.32355,8.094408,7.689688,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,11.75866,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.529692,2.529692,0,0,0,2.529692,504.4104,10.09719,0,0,12.76003,2.662833,2.529692,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,2.782661,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.414331,2.414331,0,-1,0,2.414331,477.0891,8.97711,0,0,11.51851,2.541402,2.414331,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,2.655765,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.580564,1.580564,0,0,0,1.580564,568.5091,7.3219,0,0,8.985652,1.663752,1.580564,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,1.738621,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.9923785,0.9923785,0,0,0,0.9923785,491.046,3.828426,0,0,4.873035,1.044609,0.9923785,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,1.091616,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1641398,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,5.327769,5.327769,0,0,0,5.327769,4.668423,0,8.881784E-16,0,0.2487228,5.608178,5.327769,0,0,0,29.59898,0,5.359455,-5.359455,33.35072,85.51449,0.1641398,5.860546,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95495,24.23952,0,0,0,33.35072,85.51449,0.1641398,0,0,0,24.23952
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95495,24.23952,0,0,0,33.35072,85.51449,0.1641398,0,0,0,24.23952
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,9.967607,8.36,0,-1,0,8.36,0,0,1.607608,2.604368,0,8.8,8.36,0,0,5.95495,24.23952,0,8.8,-8.8,24.0747,61.72988,0.1641398,10.96437,0,0,24.23952
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.909893,1.909893,0,-1,0,1.909893,0,0,0,0,0,2.010414,1.909893,0,0,15.73273,15.43952,0,2.010414,-2.010414,21.95554,56.29614,0.1641398,2.100883,0,0,15.43952
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4143928,0.4143928,0,-1,0,0.4143928,0,0,5.551115E-17,0,0,0.4362029,0.4143928,0,0,17.96652,13.42911,0,0.4362029,-0.4362029,21.49574,55.11718,0.1641398,0.4558321,0,0,13.42911
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.6555154,0.6555154,0,-1,0,0.6555154,0,0,0,0,0,0.6900163,0.6555154,0,0,18.45119,12.99291,0,0.6900163,-0.6900163,20.7684,53.2522,0.1641398,0.721067,0,0,12.99291
