Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.443797,1.443797,0,-1,0,1.443797,0,0,2.220446E-16,0,0,1.519786,1.443797,0,0,19.21788,12.30289,0,1.519786,-1.519786,19.1664,49.14453,0.1641398,1.588177,0,0,12.30289
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90653,10.7831,0,0,0,19.1664,49.14453,0.1641398,0,0,0,10.7831
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90653,10.7831,0,0,0,19.1664,49.14453,0.1641398,0,0,0,10.7831
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.801979,2.801979,0,-1,0,2.801979,0,0,4.440892E-16,0,0,2.949452,2.801979,0,0,20.90653,10.7831,0,2.949452,-2.949452,16.05741,41.17276,0.1641398,3.082177,0,0,10.7831
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.357039,1.357039,0,0,0,1.357039,0,0,0,0,0,1.428462,1.357039,0,0,24.18369,7.833652,0,1.428462,-1.428462,14.55168,37.31192,0.1641398,1.492743,0,0,7.833652
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.76152,0.76152,0,0,0,0.76152,15.64641,0,1.110223E-16,0,0.1191505,0.8016,0.76152,0,0,25.77088,6.40519,0,0.6824495,-0.6824495,13.83231,35.4674,0.1641398,0.837672,0.09532044,0,6.524341
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,26.52915,5.722741,1.905667,0,1.905667,15.64019,40.10297,0.1641008,0,1.524534,0,7.628408
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.064777,6.064777,0,0,0,6.064777,74.29859,0,0,0,4.506044,6.383976,6.064777,0,0,24.62349,7.437841,0,1.877932,-1.877932,13.66067,35.0273,0.1641008,6.671255,3.604836,0,11.94389
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.783905,2.783905,0,-1,0,2.783905,266.8093,0,0,0,7.427717,2.930426,2.783905,0,0,26.71008,5.559909,4.497291,0,4.497291,17.92718,45.96703,0.1640087,3.062295,5.942173,0,12.98763
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,5.541491,5.541491,0,0,0,5.541491,148.9547,0,0,0,8.254313,5.833148,5.541491,0,0,22.21279,9.607471,2.421164,0,2.421164,20.2241,51.85656,0.1639592,6.09564,6.60345,0,17.86178
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.547433,2.547433,0,0,0,2.547433,316.5191,0,0,0,8.063113,2.681508,2.547433,0,0,19.79162,11.78652,5.381605,0,5.381605,25.32953,64.9474,0.1638492,2.802176,6.45049,0,19.84963
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,6.477794,6.477794,0,0,0,6.477794,135.9099,0,0,0,8.803962,6.81873,6.477794,0,0,14.41002,16.62996,1.985232,0,1.985232,27.21289,69.7765,0.1638087,7.125573,7.043169,0,25.43392
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,0,0,0,8.737148,0,0,0,0,12.42479,18.41667,8.737148,0,8.737148,35.50168,91.02976,0.1636306,0,6.989719,0,27.15382
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,3.724064,3.724064,0,-1,0,3.724064,239.5915,1.314837,0,0,8.922542,3.920067,3.724064,0,0,3.687637,26.2801,3.687637,0,3.687637,39.00008,100,0.1635556,4.09647,7.138033,0,35.20265
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.684769,1.684769,0,0,0,1.684769,509.2884,6.806892,0,0,8.580333,1.773441,1.684769,0,0,0,29.59898,0,0,0,39.00008,100,0.1635556,1.853246,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.210001,5.210001,0,0,0,5.210001,114.43,0.4775946,0,0,5.961806,5.484211,5.210001,0,0,0,29.59898,0,0,0,39.00008,100,0.1635556,5.731,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,5.236633,5.236633,0,0,0,5.236633,46.19002,0,0,0,2.418802,5.512246,5.236633,0,0,0,29.59898,0,3.093444,-3.093444,35.7393,91.63905,0.1635556,5.760297,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.637176,1.637176,0,0,0,1.637176,15.35031,0,4.440892E-16,0,0.2513116,1.723343,1.637176,0,0,3.43716,26.50554,0,1.472032,-1.472032,34.18764,87.66045,0.1635556,1.800894,0.2010493,0,26.75685
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,7.028811,7.028811,0,-1,0,7.028811,0,0,0,0,0,7.398748,7.028811,0,0,5.072751,25.0335,0,7.398748,-7.398748,26.38868,67.66314,0.1635556,7.731692,0,0,25.0335
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.875327,1.875327,0,-1,0,1.875327,0,0,0,0,0,1.974028,1.875327,0,0,13.29358,17.63475,0,1.974028,-1.974028,24.30787,62.32775,0.1635556,2.062859,0,0,17.63475
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48695,15.66073,0,0,0,24.30787,62.32775,0.1635556,0,0,0,15.66073
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1510384,0.1510384,0,-1,0,0.1510384,0,0,0,0,0,0.1589878,0.1510384,0,0,15.48695,15.66073,0,0.1589878,-0.1589878,24.14028,61.89804,0.1635556,0.1661422,0,0,15.66073
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.02788761,0.02788761,0,-1,0,0.02788761,0,0,3.469447E-18,0,0,0.02935538,0.02788761,0,0,15.6636,15.50174,0,0.02935538,-0.02935538,24.10934,61.8187,0.1635556,0.03067638,0,0,15.50174
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.050456,2.050456,0,-1,0,2.050456,0,0,4.440892E-16,0,0,2.158374,2.050456,0,0,15.69622,15.47238,0,2.158374,-2.158374,21.83421,55.98505,0.1635556,2.255501,0,0,15.47238
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.9430727,0.9430727,0,-1,0,0.9430727,0,0,1.110223E-16,0,0,0.992708,0.9430727,0,0,18.09441,13.31401,0,0.992708,-0.992708,20.78781,53.30196,0.1635556,1.03738,0,0,13.31401
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.4384459,0.4384459,0,-1,0,0.4384459,0,0,0,0,0,0.461522,0.4384459,0,0,19.19742,12.3213,0,0.461522,-0.461522,20.30132,52.05456,0.1635556,0.4822905,0,0,12.3213
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.9644056,0.9644056,0,-1,0,0.9644056,0,0,0,0,0,1.015164,0.9644056,0,0,19.71022,11.85978,0,1.015164,-1.015164,19.23124,49.31078,0.1635556,1.060846,0,0,11.85978
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.9042061,0.9042061,0,-1,0,0.9042061,0,0,1.110223E-16,0,0,0.9517959,0.9042061,0,0,20.83818,10.84461,0,0.9517959,-0.9517959,18.22796,46.73827,0.1635556,0.9946267,0,0,10.84461
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.855666,1.855666,0,0,0,1.855666,0,0,2.220446E-16,0,0,1.953333,1.855666,0,0,21.89573,9.892818,0,1.953333,-1.953333,16.16897,41.45881,0.1635556,2.041233,0,0,9.892818
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.175337,2.175337,0,0,0,2.175337,7.277882,0,4.440892E-16,0,0.1583185,2.289829,2.175337,0,0,24.0661,7.939486,0,2.13151,-2.13151,13.92216,35.69777,0.1635556,2.392871,0.1266548,0,8.097804
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,26.43445,5.807976,1.948298,0,1.948298,15.77048,40.43704,0.163516,0,1.558639,0,7.756274
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.364135,2.364135,0,0,0,2.364135,217.9099,0,0,0,5.151684,2.488563,2.364135,0,0,24.48615,7.561444,2.663121,0,2.663121,18.29694,46.91513,0.1634618,2.600549,4.121347,0,12.71313
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,11.26415,8.36,0,-1,0,8.36,104.1604,0,2.904151,4.030566,8.707811,8.8,8.36,0,0,21.82303,9.958253,0,0.09218887,-0.09218887,18.19976,46.66596,0.1634618,12.39057,6.966249,0,18.66607
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,5.946102,5.946102,0,0,0,5.946102,172.0147,0,0,0,10.22817,6.259055,5.946102,0,0,21.92546,9.866064,3.969114,0,3.969114,21.96519,56.32089,0.1633812,6.540712,8.182535,0,20.09423
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,7.646113,7.646113,12,0,3.372,7.646113,157.7291,0,0,0,12.06015,0,0,4.353887,4.136193,17.95635,13.43827,16.19634,0,16.19634,37.33039,95.71876,0.1633668,8.410725,9.648119,12,25.49841
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,8.826283,0,0,10.58629,0,0,0,0,1.760005,28.01497,1.760005,0,1.760005,39.00008,100,0.1633312,0,8.46903,0,38.60126
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.546959,3.546959,0,0,0,3.546959,234.1601,4.571923,0,0,8.305565,3.733641,3.546959,0,0,0,29.59898,0,0,0,39.00008,100,0.1633312,3.901655,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,3.666666,3.666666,0,-1,0,3.666666,226.8971,4.45991,0,0,8.319558,3.859648,3.666666,0,0,0,29.59898,0,0,0,39.00008,100,0.1633312,4.033332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.284861,1.284861,0,0,0,1.284861,377.6458,3.49974,0,0,4.852225,1.352486,1.284861,0,0,0,29.59898,0,0,0,39.00008,100,0.1633312,1.413347,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.567425,2.567425,0,0,0,2.567425,165.2253,1.539483,0,0,4.242035,2.702552,2.567425,0,0,0,29.59898,0,0,0,39.00008,100,0.1633312,2.824167,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001012084,0.001012084,0,0,0,0.001012084,169224.7,1.71163,0,0,1.712696,0.001065351,0.001012084,0,0,0,29.59898,0,0,0,39.00008,100,0.1633312,0.001113292,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.211412,4.211412,0,0,0,4.211412,5.56795,0,0,0,0.2344894,4.433065,4.211412,0,0,0,29.59898,0,4.198576,-4.198576,34.57439,88.65211,0.1633312,4.632554,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.060248,5.060248,0,-1,0,5.060248,0,0,8.881784E-16,0,0,5.326577,5.060248,0,0,4.665085,25.4004,0,5.326577,-5.326577,28.95969,74.25546,0.1633312,5.566272,0,0,25.4004
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.082634,4.082634,0,-1,0,4.082634,0,0,8.881784E-16,0,0,4.297509,4.082634,0,0,10.5835,20.07383,0,4.297509,-4.297509,24.42971,62.64016,0.1633312,4.490897,0,0,20.07383
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.194853,1.194853,0,-1,0,1.194853,0,0,0,0,0,1.25774,1.194853,0,0,15.35851,15.77632,0,1.25774,-1.25774,23.10394,59.24075,0.1633312,1.314338,0,0,15.77632
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.756,14.51858,0,0,0,23.10394,59.24075,0.1633312,0,0,0,14.51858
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.8104845,0.8104845,0,-1,0,0.8104845,0,0,1.110223E-16,0,0,0.8531416,0.8104845,0,0,16.756,14.51858,0,0.8531416,-0.8531416,22.20465,56.93488,0.1633312,0.891533,0,0,14.51858
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.07383165,0.07383165,0,-1,0,0.07383165,0,0,0,0,0,0.07771752,0.07383165,0,0,17.70394,13.66543,0,0.07771752,-0.07771752,22.12273,56.72483,0.1633312,0.08121481,0,0,13.66543
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.701712,2.701712,0,-1,0,2.701712,0,0,0,0,0,2.843908,2.701712,0,0,17.79029,13.58772,0,2.843908,-2.843908,19.12498,49.03833,0.1633312,2.971883,0,0,13.58772
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.542022,1.542022,0,-1,0,1.542022,0,0,2.220446E-16,0,0,1.623181,1.542022,0,0,20.95019,10.74381,0,1.623181,-1.623181,17.414,44.6512,0.1633312,1.696224,0,0,10.74381
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.233391,1.233391,0,-1,0,1.233391,0,0,0,0,0,1.298306,1.233391,0,0,22.75372,9.120628,0,1.298306,-1.298306,16.04547,41.14214,0.1633312,1.35673,0,0,9.120628
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.6853517,0.6853517,0,-1,0,0.6853517,0,0,1.110223E-16,0,0,0.7214229,0.6853517,0,0,24.19629,7.822322,0,0.7214229,-0.7214229,15.28502,39.19228,0.1633312,0.7538869,0,0,7.822322
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1918345,0.1918345,0,0,0,0.1918345,0,0,2.775558E-17,0,0,0.2019311,0.1918345,0,0,24.99787,7.100899,0,0.2019311,-0.2019311,15.07217,38.6465,0.1633312,0.211018,0,0,7.100899
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.4461637,0.4461637,0,0,0,0.4461637,33.23523,5.551115E-17,0,0,0.1482835,0.469646,0.4461637,0,0,25.22223,6.898968,0,0.3213624,-0.3213624,14.73342,37.77793,0.1633312,0.49078,0.1186268,0,7.047252
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,8.400499,8.400499,12,0,3.372,8.400499,27.31175,0,0,0,2.294323,0,0,3.599501,3.419526,25.5793,6.577606,5.713849,0,5.713849,20.15405,51.67696,0.1634168,9.240549,1.835458,12,8.871929
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,5.911299,5.911299,11.7339,0,3.304676,5.911299,76.40582,0,0,0,4.516576,0,0,5.822597,5.531467,19.86545,11.72007,10.04804,0,10.04804,29.68646,76.11899,0.1635174,6.502429,3.613261,12,16.23665
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,9.81741,20.76331,8.126319,0,8.126319,37.39577,95.88639,0.1633532,0,6.501055,0,28.88963
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.329495,3.329495,0,0,0,3.329495,268.3048,3.737371,0,0,8.933193,3.504731,3.329495,0,0,1.691091,28.077,1.691091,0,1.691091,39.00008,100,0.163319,3.662444,7.146554,0,37.01019
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,7.913736,7.913736,3,0,1.095,7.913736,149.9135,6.691406,0,0,11.86376,5.172354,4.913736,0,0,0,29.59898,0,0,0,39.00008,100,0.163319,8.70511,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.7813374,0.7813374,0,0,0,0.7813374,1665.803,12.19308,0,0,13.01554,0.8224604,0.7813374,0,0,0,29.59898,0,0,0,39.00008,100,0.163319,0.8594711,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.766889,1.766889,0,0,0,1.766889,660.0331,9.802169,0,0,11.66205,1.859883,1.766889,0,0,0,29.59898,0,0,0,39.00008,100,0.163319,1.943578,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,7.076548,7.076548,0,-1,0,7.076548,148.9452,3.091181,0,0,10.54018,7.448997,7.076548,0,0,0,29.59898,0,0,0,39.00008,100,0.163319,7.784203,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,6.151052,6.151052,0,0,0,6.151052,91.80451,0,0,0,5.646944,6.474792,6.151052,0,0,0,29.59898,0,0.8278485,-0.8278485,38.12745,97.7625,0.163319,6.766158,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,3.907547,3.907547,0,0,0,3.907547,121.3206,0,0,0,4.740659,4.113208,3.907547,0,0,0.9198316,28.77113,0.6274514,0,0.6274514,38.7227,99.28878,0.1633064,4.298302,3.792527,0,33.51179
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,6.196245,6.196245,0,0,0,6.196245,36.71047,0,8.881784E-16,0,2.274671,6.522363,6.196245,0,0,0.2923803,29.33584,0,4.247692,-4.247692,34.24524,87.80814,0.1633064,6.815869,1.819736,0,31.61051
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.9258983,0.9258983,0,0,0,0.9258983,23.20879,0,0,0,0.2148898,0.9746298,0.9258983,0,0,5.012038,25.08814,0,0.75974,-0.75974,33.4444,85.75471,0.1633064,1.018488,0.1719119,0,25.30303
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01393479,0.01393479,0,-1,0,0.01393479,0,0,1.734723E-18,0,0,0.0146682,0.01393479,0,0,5.856194,24.3284,0,0.0146682,-0.0146682,33.42894,85.71507,0.1633064,0.01532827,0,0,24.3284
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,7.039942,7.039942,0,-1,0,7.039942,0,0,8.881784E-16,0,0,7.410465,7.039942,0,0,5.872492,24.31374,0,7.410465,-7.410465,25.61763,65.68609,0.1633064,7.743937,0,0,24.31374
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,3.639806,3.639806,0,-1,0,3.639806,0,0,0,0,0,3.831375,3.639806,0,0,14.10634,16.90327,0,3.831375,-3.831375,21.579,55.33067,0.1633064,4.003787,0,0,16.90327
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.987965,0.987965,0,-1,0,0.987965,0,0,1.110223E-16,0,0,1.039963,0.987965,0,0,18.36343,13.07189,0,1.039963,-1.039963,20.48279,52.51986,0.1633064,1.086762,0,0,13.07189
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.922735,1.922735,0,-1,0,1.922735,0,0,2.220446E-16,0,0,2.023931,1.922735,0,0,19.51894,12.03193,0,2.023931,-2.023931,18.34937,47.04958,0.1633064,2.115008,0,0,12.03193
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.130413,1.130413,0,-1,0,1.130413,0,0,0,0,0,1.189908,1.130413,0,0,21.76775,10.008,0,1.189908,-1.189908,17.0951,43.8335,0.1633064,1.243454,0,0,10.008
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.861721,1.861721,0,-1,0,1.861721,0,0,0,0,0,1.959706,1.861721,0,0,23.08987,8.818092,0,1.959706,-1.959706,15.02939,38.53682,0.1633064,2.047893,0,0,8.818092
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.943154,1.943154,0,-1,0,1.943154,0,0,2.220446E-16,0,0,2.045425,1.943154,0,0,25.26732,6.858386,0,2.045425,-2.045425,12.87332,33.00845,0.1633064,2.137469,0,0,6.858386
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.925586,1.925586,0,-1,0,1.925586,0,0,2.220446E-16,0,0,2.026933,1.925586,0,0,27.54002,4.812961,0,2.026933,-2.026933,10.73675,27.53007,0.1633064,2.118145,0,0,4.812961
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.151443,1.151443,0,-1,0,1.151443,0,0,0,0,0,1.212045,1.151443,0,0,29.79217,2.786028,0,1.212045,-1.212045,9.45914,24.25416,0.1633064,1.266587,0,0,2.786028
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.7341733,0.7341733,0,0,0,0.7341733,0,0,1.110223E-16,0,0,0.772814,0.7341733,0,0,31.13888,1.573983,0,0.772814,-0.772814,8.644522,22.1654,0.1633064,0.8075906,0,0,1.573983
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.851896,1.851896,10.6519,0,3.03093,1.851896,7.838494,0,0,0,0.1451607,0,0,8.8,8.36,31.99757,0.8011691,8.50516,0,8.50516,16.71323,42.85434,0.1634004,2.037086,0.1161286,12,0.9463299
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.8281405,0.8281405,9.62814,0,2.771919,0.8281405,276.1902,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,23.4924,8.455813,10.64724,0,10.64724,26.81409,68.75393,0.1634157,0.9109546,1.829794,12,10.74306
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,6.165805,6.165805,12,0,3.372,6.165805,64.82771,0,0,0,3.997151,0,0,5.834195,5.542485,12.84516,18.03833,9.539636,0,9.539636,35.86418,91.95925,0.1635352,6.782386,3.197721,12,22.03548
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,7.418135,7.418135,0,-1,0,7.418135,87.70326,0,0,0,6.505947,7.808563,7.418135,0,0,3.305526,26.624,0,1.302617,-1.302617,34.4911,88.43855,0.1635352,8.159948,5.204757,0,33.12995
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,6.897415,6.897415,0,0,0,6.897415,121.923,0,0,0,8.409536,7.260437,6.897415,0,0,4.752879,25.32139,1.149099,0,1.149099,35.58123,91.23375,0.1635121,7.587156,6.727629,0,33.73092
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,13.76532,13.76532,6.677175,0,2.025325,13.76532,80.38305,0,0,0,11.06498,7.461204,7.088143,0,0,3.603779,26.35558,3.603779,0,3.603779,39.00008,100,0.1634836,15.14185,8.851986,12,37.42056
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,7.188529,7.188529,0,0,0,7.188529,148.2628,3.091041,0,0,10.65791,7.566874,7.188529,0,0,0,29.59898,0,0,0,39.00008,100,0.1634836,7.907382,8.526332,0,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.602478,3.602478,0,0,0,3.602478,217.4904,4.04296,0,0,7.835042,3.792082,3.602478,0,0,0,29.59898,0,0,0,39.00008,100,0.1634836,3.962726,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,3.960198,3.960198,0,-1,0,3.960198,224.955,4.740035,0,0,8.908664,4.168629,3.960198,0,0,0,29.59898,0,0,0,39.00008,100,0.1634836,4.356217,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.154815,1.154815,0,0,0,1.154815,765.3775,7.623098,0,0,8.838693,1.215595,1.154815,0,0,0,29.59898,0,0,0,39.00008,100,0.1634836,1.270296,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.8208141,0.8208141,0,0,0,0.8208141,701.6807,4.89548,0,0,5.759494,0.8640149,0.8208141,0,0,0,29.59898,0,0,0,39.00008,100,0.1634836,0.9028955,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,6.922181,6.922181,0,0,0,6.922181,32.71203,0,8.881784E-16,0,2.264386,7.286507,6.922181,0,0,0,29.59898,0,5.02212,-5.02212,33.7063,86.42623,0.1634836,7.614399,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,7.680402,7.680402,12,0,3.372,7.680402,2.799367,0,0,0,0.2150026,0,0,4.319598,4.103618,5.580134,24.57686,4.318621,0,4.318621,37.8033,96.93135,0.1635531,8.448442,0.1720021,12,24.79186
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,10.65889,8.36,0,-1,0,8.36,0,0,2.298895,3.364784,0,8.8,8.36,0,0,1.261513,28.46362,0,8.8,-8.8,28.52729,73.14674,0.1635531,11.72478,0,0,28.46362
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,8.330768,8.330768,0,-1,0,8.330768,0,0,1.776357E-15,0.8038443,0,8.769229,8.330768,0,0,11.03929,19.66362,0,8.769229,-8.769229,19.28371,49.4453,0.1635531,9.163844,0,0,19.66362
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,12.92731,8.36,0,-1,0,8.36,0,0,4.567313,5.860044,0,8.8,8.36,0,0,20.78288,10.89439,0,8.8,-8.8,10.00769,25.6607,0.1635531,14.22004,0,0,10.89439
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.885219,1.885219,0,-1,0,1.885219,0,0,2.220446E-16,0.08407362,0,1.984442,1.885219,0,0,30.56066,2.094387,0,1.984442,-1.984442,7.915908,20.29716,0.1635531,2.073741,0,0,2.094387
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.838265,0.1044483,0,-1,0,0.1044483,0,0,2.733816,3.017643,0,0.1099456,0.1044483,0,0,32.76559,0.1099456,0,0.1099456,-0.1099456,7.800015,20,0.1635531,3.122091,0,0,0.1099456
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635531,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.663253,0,0,-1,0,0,0,0,1.663253,1.829578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635531,1.829578,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.497604,0,0,-1,0,0,0,0,1.497604,1.647364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635531,1.647364,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.5118962,0,0,-1,0,0,0,0,0.5118962,0.5630859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635531,0.5630859,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.110125,0,0,-1,0,0,0,0,3.110125,3.421138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635531,3.421138,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.548069,1.548069,10.34807,0,2.954062,1.548069,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163639,1.702876,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1636694,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,10.25013,10.25013,12,0,3.372,10.25013,25.31366,0,0,0,2.594682,0,0,1.749873,1.66238,16.07837,15.12844,4.257061,0,4.257061,27.7854,71.24447,0.1637293,11.27514,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.2662467,0.2662467,7.017384,0,2.111398,0.2662467,2031.098,0,0,0,5.407731,0,0,6.751137,6.41358,11.82131,18.9598,11.82131,0,11.82131,39.00008,100,0.1636305,0.2928714,4.326185,12,24.36753
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,9.32016,8.36,0,-1,0,8.36,98.56023,0,0.9601601,1.892176,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.1636305,10.25218,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.163618,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.719523,2.719523,0,0,0,2.719523,453.7592,9.477433,0,0,12.34009,2.862656,2.719523,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,2.991476,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,7.895071,7.895071,3,0,1.095,7.895071,131.1762,5.203744,0,0,10.35645,5.152706,4.895071,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,8.684578,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.581154,1.581154,0,-1,0,1.581154,456.7784,5.557998,0,0,7.222371,1.664373,1.581154,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,1.73927,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.430451,3.430451,0,0,0,3.430451,170.3376,2.232346,0,0,5.843347,3.611001,3.430451,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,3.773496,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.211912,3.211912,0,0,0,3.211912,131.029,0.8275775,0,0,4.208538,3.38096,3.211912,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,3.533103,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163618,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,6.937292,6.937292,0,-1,0,6.937292,0,0,8.881784E-16,0,0,7.302413,6.937292,0,0,0,29.59898,0,7.302413,-7.302413,31.30266,80.26307,0.163618,7.631021,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,9.91693,8.36,0,-1,0,8.36,0,0,1.55693,2.548623,0,8.8,8.36,0,0,8.113791,22.29657,0,8.8,-8.8,22.02665,56.47846,0.163618,10.90862,0,0,22.29657
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,12.63681,8.36,0,-1,0,8.36,0,0,4.276805,5.540486,0,8.8,8.36,0,0,17.89157,13.49657,0,8.8,-8.8,12.75063,32.69386,0.163618,13.90049,0,0,13.49657
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.945511,1.945511,0,-1,0,1.945511,0,0,0,0,0,2.047907,1.945511,0,0,27.66935,4.696566,0,2.047907,-2.047907,10.59195,27.15878,0.163618,2.140062,0,0,4.696566
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.9635806,0.9635806,0,-1,0,0.9635806,0,0,1.110223E-16,0,0,1.014295,0.9635806,0,0,29.9448,2.648659,0,1.014295,-1.014295,9.522786,24.41735,0.163618,1.059939,0,0,2.648659
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1473908,0.1473908,0,-1,0,0.1473908,0,0,2.775558E-17,0,0,0.1551482,0.1473908,0,0,31.07179,1.634364,0,0.1551482,-0.1551482,9.359245,23.99802,0.163618,0.1621299,0,0,1.634364
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.496543,1.405255,0,-1,0,1.405255,0,0,0.09128826,0.2409426,0,1.479215,1.405255,0,0,31.24418,1.479215,0,1.479215,-1.479215,7.800015,20,0.163618,1.646197,0,0,1.479215
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.172653,0,0,-1,0,0,0,0,2.172653,2.389918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163618,2.389918,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.6390256,0,0,-1,0,0,0,0,0.6390256,0.7029281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163618,0.7029281,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.655149,0,0,-1,0,0,0,0,2.655149,2.920665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163618,2.920665,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.721864,1.721864,10.52186,0,2.998032,1.721864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637094,1.894051,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.489263,3.489263,11.78763,0,3.318271,3.489263,3.973699,0,0,0,0.1386528,0,0,8.29837,7.883452,24.52775,7.524,8.022105,0,8.022105,23.34145,59.84974,0.1638385,3.83819,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,9.844565,9.844565,12,0,3.372,9.844565,20.38637,0,0,0,2.00695,0,0,2.155435,2.047663,16.50565,14.74389,4.054613,0,4.054613,27.18799,69.71265,0.1638969,10.82902,1.60556,12,16.75084
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,8.359365,8.359365,12,0,3.372,8.359365,64.29433,0,0,0,5.374599,0,0,3.640634,3.458603,12.45104,18.39305,8.833201,0,8.833201,35.5679,91.19956,0.1640203,9.195302,4.299679,12,23.76764
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.259876,4.259876,0,-1,0,4.259876,190.3825,0.008142307,0,0,8.110057,4.48408,4.259876,0,0,3.617834,26.34293,3.617834,0,3.617834,39.00008,100,0.1639479,4.685863,6.488045,0,34.45298
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,8.642289,8.642289,3,0,1.095,8.642289,119.5015,4.388418,0,0,10.32767,5.939252,5.64229,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,9.506518,8.262136,12,39.92665
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.024609,6.024609,0,0,0,6.024609,206.372,6.091414,0,0,12.43311,6.341693,6.024609,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,6.627069,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,3.720088,3.720088,0,0,0,3.720088,351.9841,9.178236,0,0,13.09412,3.915883,3.720088,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,4.092097,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,8.100027,8.100027,3,0,1.095,8.100027,137.5295,5.771479,0,0,11.13993,5.36845,5.100028,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,8.91003,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,5.222848,5.222848,0,-1,0,5.222848,150.8517,2.381019,0,0,7.878755,5.497735,5.222848,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,5.745133,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.134412,1.134412,0,0,0,1.134412,446.6939,3.873231,0,0,5.067349,1.194118,1.134412,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,1.247853,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,9.269779,9.269779,5.685277,0,1.774375,9.269779,40.70388,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,10.19676,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,8.581452,8.581452,6.905235,0,2.083025,8.581452,20.56108,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1639479,9.439597,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.276975,3.276975,0,0,0,3.276975,5.729109,0,4.440892E-16,0,0.1877415,3.449447,3.276975,0,0,0,29.59898,0,3.261706,-3.261706,35.56194,91.18427,0.1639479,3.604672,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,7.378768,7.378768,0,-1,0,7.378768,0,0,0,0,0,7.767124,7.378768,0,0,3.624117,26.33727,0,7.767124,-7.767124,27.37467,70.19132,0.1639479,8.116645,0,0,26.33727
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.9643273,0.9643273,0,-1,0,0.9643273,0,0,2.220446E-16,0,0,1.015081,0.9643273,0,0,12.25426,18.57015,0,1.015081,-1.015081,26.30468,67.44776,0.1639479,1.06076,0,0,18.57015
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2754337,0.2754337,0,-1,0,0.2754337,0,0,5.551115E-17,0,0,0.2899302,0.2754337,0,0,13.38212,17.55507,0,0.2899302,-0.2899302,25.99907,66.66414,0.1639479,0.3029771,0,0,17.55507
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.613804,1.613804,0,-1,0,1.613804,0,0,2.220446E-16,0,0,1.698741,1.613804,0,0,13.70427,17.26514,0,1.698741,-1.698741,24.20844,62.07279,0.1639479,1.775185,0,0,17.26514
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,2.860935,2.860935,0,-1,0,2.860935,0,0,0,0,0,3.01151,2.860935,0,0,15.59176,15.56639,0,3.01151,-3.01151,21.03403,53.93329,0.1639479,3.147028,0,0,15.56639
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.334901,1.334901,0,-1,0,1.334901,0,0,2.220446E-16,0,0,1.405159,1.334901,0,0,18.93788,12.55488,0,1.405159,-1.405159,19.55286,50.13543,0.1639479,1.468392,0,0,12.55488
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.49917,11.14972,0,0,0,19.55286,50.13543,0.1639479,0,0,0,11.14972
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.382639,1.382639,0,-1,0,1.382639,0,0,0,0,0,1.455409,1.382639,0,0,20.49917,11.14972,0,1.455409,-1.455409,18.01872,46.20176,0.1639479,1.520903,0,0,11.14972
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.210229,2.210229,0,-1,0,2.210229,0,0,4.440892E-16,0,0,2.326557,2.210229,0,0,22.11629,9.694316,0,2.326557,-2.326557,15.56632,39.91355,0.1639479,2.431252,0,0,9.694316
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.684415,1.684415,0,-1,0,1.684415,0,0,2.220446E-16,0,0,1.773068,1.684415,0,0,24.70135,7.367759,0,1.773068,-1.773068,13.69734,35.12131,0.1639479,1.852856,0,0,7.367759
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.67143,5.594691,0,0,0,13.69734,35.12131,0.1639479,0,0,0,5.594691
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.951205,1.951205,0,0,0,1.951205,3.234629,0,2.220446E-16,0,0.06311426,2.0539,1.951205,0,0,26.67143,5.594691,0,1.990786,-1.990786,11.59886,29.74062,0.1639479,2.146326,0.05049141,0,5.657805
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,28.88342,3.603905,0.8269968,0,0.8269968,12.38342,31.7523,0.1639314,0,0.6615974,0,4.430902
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.847877,1.847877,0,0,0,1.847877,40.48837,0,2.220446E-16,0,0.7481753,1.945134,1.847877,0,0,28.05642,4.348202,0,1.196959,-1.196959,11.12172,28.51717,0.1639314,2.032665,0.5985402,0,5.096377
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,4.59472,4.59472,0,-1,0,4.59472,55.0679,0,8.881784E-16,1.57977,2.530216,4.836547,4.59472,0,0,29.38637,3.151243,0,2.306332,-2.306332,8.690631,22.28362,0.1639314,5.054192,2.024173,0,5.681459
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,4.871059,4.871059,12,0,3.372,4.871059,26.27579,0,0,0,1.279909,0,0,7.128941,6.772494,31.94896,0.8449117,8.052403,0,8.052403,16.32981,41.87123,0.1640564,5.358165,1.023927,12,2.124821
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,10.30222,10.30222,12,0,3.372,10.30222,6.714355,0,0,0,0.6917277,0,0,1.697778,1.612889,23.89656,8.092074,2.304617,0,2.304617,18.51616,47.47725,0.164091,11.33244,0.5533822,12,8.783802
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,8.888035,8.888035,12,0,3.372,8.888035,9.760858,0,0,0,0.8675483,0,0,3.111965,2.956367,21.59194,10.16623,3.823915,0,3.823915,22.14385,56.77898,0.1641493,9.776838,0.6940387,12,11.03378
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,5.320532,5.320532,12,0,3.372,5.320532,17.84858,0,0,0,0.9496396,0,0,6.679468,6.345494,17.76803,13.60775,7.295134,0,7.295134,29.06462,74.52451,0.1642629,5.852586,0.7597117,12,14.55739
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,9.241429,8.36,0,-1,0,8.36,11.53667,0,0.8814296,1.805573,0.9644656,8.8,8.36,0,0,10.47289,20.17337,0,7.835535,-7.835535,20.80524,53.34666,0.1642629,10.16557,0.7715725,0,21.13784
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.403049,3.403049,0,0,0,3.403049,47.28872,0,0,0,1.609258,3.582156,3.403049,0,0,19.17904,12.33784,0,1.972898,-1.972898,18.72562,48.01432,0.1642629,3.743353,1.287406,0,13.9471
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.524607,4.524607,0,0,0,4.524607,11.04939,0,0,0,0.4999414,4.762744,4.524607,0,0,21.37115,10.36494,0,4.262803,-4.262803,14.23223,36.49284,0.1642629,4.977067,0.3999531,0,10.86488
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,9.50749,9.50749,12,0,3.372,9.50749,2.872408,0,0,0,0.273094,0,0,2.49251,2.367884,26.1076,6.102139,2.640978,0,2.640978,16.73769,42.91706,0.1643042,10.45824,0.2184752,12,6.375232
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,23.46662,8.479018,8.490946,0,8.490946,24.7929,63.57142,0.1643328,0,0.1047566,12,8.609964
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.174559,5.174559,0,-1,0,5.174559,0,0,8.881784E-16,0,0,5.446904,5.174559,0,0,14.97568,16.12087,0,5.446904,-5.446904,19.05136,48.84955,0.1643328,5.692014,0,0,16.12087
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,6.812447,6.812447,0,-1,0,6.812447,0,0,0,0,0,7.170997,6.812447,0,0,21.02779,10.67397,0,7.170997,-7.170997,11.49247,29.46781,0.1643328,7.493692,0,0,10.67397
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,8.431252,3.327821,0,-1,0,3.327821,0,0,5.103431,5.946557,0,3.502969,3.327821,0,0,28.99557,3.502969,0,3.502969,-3.502969,7.800015,20,0.1643328,9.274377,0,0,3.502969
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.159601,0,0,-1,0,0,0,0,2.159601,2.375561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,2.375561,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1290358,0,0,-1,0,0,0,0,0.1290358,0.1419393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,0.1419393,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.318369,0,0,-1,0,0,0,0,2.318369,2.550205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,2.550205,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.059994,0,0,-1,0,0,0,0,1.059994,1.165993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,1.165993,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.4372451,0,0,-1,0,0,0,0,0.4372451,0.4809696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,0.4809696,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.044132,0,0,-1,0,0,0,0,1.044132,1.148545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643328,1.148545,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.159691,3.159691,11.95969,0,3.361802,3.159691,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1644664,3.475661,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.1644955,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.067237,3.067237,11.40465,0,3.221377,3.067237,25.79707,0,0,0,0.7912574,0,0,8.337413,7.920543,16.07802,15.12876,8.7118,0,8.7118,32.01187,82.08154,0.1646082,3.373961,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,7.366222,22.96938,2.082531,0,2.082531,33.98753,87.14734,0.1645666,0,1.666025,0,25.05191
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.263951,2.263951,0,-1,0,2.263951,127.1308,0,0,0,2.878179,2.383106,2.263951,0,0,5.28369,24.84366,0.4950728,0,0.4950728,34.4572,88.35161,0.1645568,2.490346,2.302543,0,27.72184
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.427152,2.427152,0,0,0,2.427152,151.6511,0,0,0,3.680804,2.554897,2.427152,0,0,4.788618,25.28922,1.125907,0,1.125907,35.52533,91.09039,0.1645343,2.669867,2.944643,0,28.97003
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,2.89583,2.89583,0,0,0,2.89583,31.25894,0,4.440892E-16,0,0.9052057,3.048242,2.89583,0,0,3.662711,26.30254,0,2.143037,-2.143037,33.26637,85.2982,0.1645343,3.185413,0.7241645,0,27.20774
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,2.943089,2.943089,0,0,0,2.943089,43.72339,0,0,0,1.286818,3.097988,2.943089,0,0,6.043863,24.1595,0,1.81117,-1.81117,31.35723,80.40298,0.1645343,3.237398,1.029455,0,25.44632
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,12.46243,12.46243,12,0,3.372,12.46243,18.9943,0,0,0,2.367152,0.4867691,0.4624306,0,0,8.056274,22.34833,1.880383,0,1.880383,33.14111,84.97704,0.1645577,13.70867,1.893721,12,24.71548
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,2.953025,2.953025,0,-1,0,2.953025,73.90564,0,0,0,2.182452,3.108448,2.953025,0,0,6.175891,24.04068,0,0.9259953,-0.9259953,32.16503,82.47427,0.1645577,3.248328,1.745962,0,26.22313
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.236977,2.236977,0,0,0,2.236977,70.13367,0,0,0,1.568874,2.354712,2.236977,0,0,7.204775,23.11468,0,0.7858385,-0.7858385,31.33668,80.3503,0.1645577,2.460675,1.255099,0,24.68355
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,6.310827,6.310827,0,0,0,6.310827,24.36751,0,8.881784E-16,0,1.537791,6.642975,6.310827,0,0,8.077929,22.32884,0,5.105184,-5.105184,25.95535,66.55203,0.1645577,6.941909,1.230233,0,23.86663
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.650218,1.650218,0,0,0,1.650218,54.9824,0,2.220446E-16,0,0.9073293,1.737071,1.650218,0,0,13.75036,17.22366,0,0.8297418,-0.8297418,25.08072,64.30941,0.1645577,1.815239,0.7258634,0,18.13099
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,4.649115,4.649115,0,0,0,4.649115,2.157765,0,0,0,0.100317,4.893805,4.649115,0,0,14.67229,16.39392,0,4.793489,-4.793489,20.02794,51.35359,0.1645577,5.114027,0.08025357,0,16.49423
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,4.621662,4.621662,0,-1,0,4.621662,0,0,8.881784E-16,0,0,4.864907,4.621662,0,0,19.99839,11.60043,0,4.864907,-4.864907,14.89988,38.20474,0.1645577,5.083828,0,0,11.60043
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.001813,4.001813,0,-1,0,4.001813,0,0,8.881784E-16,0,0,4.212435,4.001813,0,0,25.40384,6.735521,0,4.212435,-4.212435,10.45958,26.81939,0.1645577,4.401994,0,0,6.735521
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,11.82706,2.396932,0,-1,0,2.396932,0,0,9.430132,10.61284,0,2.523086,2.396932,0,0,30.08432,2.523086,0,2.523086,-2.523086,7.800015,20,0.1645577,13.00977,0,0,2.523086
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.5868851,0,0,-1,0,0,0,0,0.5868851,0.6455736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,0.6455736,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.404639,0,0,-1,0,0,0,0,1.404639,1.545103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,1.545103,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.558398,0,0,-1,0,0,0,0,1.558398,1.714238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,1.714238,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.280649,0,0,-1,0,0,0,0,1.280649,1.408714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,1.408714,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,2.898957,0,0,-1,0,0,0,0,2.898957,3.188853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,3.188853,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2845667,0,0,-1,0,0,0,0,0.2845667,0.3130234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,0.3130234,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.816661,0,0,-1,0,0,0,0,2.816661,3.098327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645577,3.098327,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.345017,3.345017,12,0,3.372,3.345017,0,0,0,0,0,0,0,8.654984,8.222234,32.88775,0,8.222234,0,8.222234,15.60031,40.00072,0.1646883,3.679518,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.236656,1.236656,10.03666,0,2.875274,1.236656,15.72269,0,0,0,0.1944356,0,0,8.8,8.36,24.66552,7.400011,8.554436,0,8.554436,23.71576,60.80952,0.164757,1.360322,0.1555485,12,7.594446
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.679188,2.679188,11.47919,0,3.240235,2.679188,46.99685,0,0,0,1.259134,0,0,8.8,8.36,16.11108,15.099,9.619134,0,9.619134,32.84127,84.20823,0.1648534,2.947107,1.007307,12,16.35814
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.898474,1.898474,0,0,0,1.898474,208.8358,0,0,0,3.964692,1.998393,1.898474,0,0,6.49195,23.75622,1.966299,0,1.966299,34.70667,88.99128,0.1648143,2.088321,3.171754,0,27.72091
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,2.906819,2.906819,0,-1,0,2.906819,193.8012,0,0,0,5.633451,3.059809,2.906819,0,0,4.525651,25.52589,2.573642,0,2.573642,37.14824,95.25171,0.1647632,3.197501,4.506761,0,31.15934
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,4.836494,0,0,6.788503,0,0,0,0,1.952009,27.84217,1.952009,0,1.952009,39.00008,100,0.1647244,0,5.430802,0,34.63067
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.046199,4.046199,0,0,0,4.046199,197.8068,3.744501,0,0,8.003657,4.259157,4.046199,0,0,0,29.59898,0,0,0,39.00008,100,0.1647244,4.450819,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647244,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647244,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647244,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,4.778625,4.778625,0,0,0,4.778625,87.98547,0,0,0,4.204495,5.030131,4.778625,0,0,0,29.59898,0,0.8256361,-0.8256361,38.12978,97.76847,0.1647244,5.256487,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,3.988889,3.988889,0,0,0,3.988889,83.76096,0,0,0,3.341131,4.19883,3.988889,0,0,0.9173735,28.77334,0,0.857699,-0.857699,37.22569,95.45029,0.1647244,4.387778,2.672905,0,32.11447
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,7.9238,7.9238,7.304113,0,2.18394,7.9238,31.83669,0,0,0,2.522675,0.6523029,0.6196877,0,0,1.870373,27.91564,1.870373,0,1.870373,39.00008,100,0.1647475,8.716181,2.01814,12,30.43832
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0.1431974,0,0,0.1431974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647475,0,0.1145579,0,29.74218
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.137435,1.137435,0,-1,0,1.137435,0,0,0,0,0,1.1973,1.137435,0,0,0,29.59898,0,1.1973,-1.1973,37.73801,96.76394,0.1647475,1.251179,0,0,29.59898
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,6.13814,6.13814,0,-1,0,6.13814,0,0,8.881784E-16,0,0,6.4612,6.13814,0,0,1.330334,28.40168,0,6.4612,-6.4612,30.92731,79.30064,0.1647475,6.751954,0,0,28.40168
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,11.22023,8.36,0,-1,0,8.36,0,0,2.860234,3.982257,0,8.8,8.36,0,0,8.509445,21.94048,0,8.8,-8.8,21.65129,55.51603,0.1647475,12.34226,0,0,21.94048
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.667534,1.667534,0,-1,0,1.667534,0,0,2.220446E-16,0,0,1.755299,1.667534,0,0,18.28722,13.14048,0,1.755299,-1.755299,19.80105,50.77182,0.1647475,1.834287,0,0,13.14048
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.828049,1.828049,0,-1,0,1.828049,0,0,2.220446E-16,0,0,1.924263,1.828049,0,0,20.23755,11.38518,0,1.924263,-1.924263,17.7727,45.57093,0.1647475,2.010854,0,0,11.38518
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.813799,1.813799,0,-1,0,1.813799,0,0,0,0,0,1.909262,1.813799,0,0,22.37562,9.460917,0,1.909262,-1.909262,15.76016,40.41058,0.1647475,1.995179,0,0,9.460917
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.938579,1.938579,0,-1,0,1.938579,0,0,0,0,0,2.040609,1.938579,0,0,24.49703,7.551654,0,2.040609,-2.040609,13.60917,34.89523,0.1647475,2.132437,0,0,7.551654
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76437,5.511045,0,0,0,13.60917,34.89523,0.1647475,0,0,0,5.511045
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76437,5.511045,0,0,0,13.60917,34.89523,0.1647475,0,0,0,5.511045
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.5723013,0.5723013,0,-1,0,0.5723013,0,0,1.110223E-16,0,0,0.6024224,0.5723013,0,0,26.76437,5.511045,0,0.6024224,-0.6024224,12.97416,33.26701,0.1647475,0.6295314,0,0,5.511045
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.201045,2.201045,0,0,0,2.201045,0,0,0,0,0,2.31689,2.201045,0,0,27.43373,4.908622,0,2.31689,-2.31689,10.53194,27.00492,0.1647475,2.42115,0,0,4.908622
