Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.7149903,0.7149903,0,0,0,0.7149903,13.08523,0,0,0,0.09355811,0.7526214,0.7149903,0,0,30.00805,2.591733,0,0.6590633,-0.6590633,9.837228,25.22361,0.1647475,0.7864893,0.07484649,0,2.685291
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.065443,3.065443,11.37674,0,3.214314,3.065443,65.5331,0,0,0,2.00888,0,0,8.311293,7.895728,30.74034,1.932669,9.904608,0,9.904608,19.23356,49.31673,0.1648345,3.371988,1.607104,12,3.941549
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,5.604131,5.604131,12,0,3.372,5.604131,59.85635,0,0,0,3.354428,0,0,6.395869,6.076076,20.83574,10.84682,9.430504,0,9.430504,28.18012,72.25658,0.1649518,6.164544,2.683542,12,14.20124
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,11.40523,19.33427,2.651027,0,2.651027,30.69511,78.70525,0.1648993,0,2.120822,0,21.9853
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.336576,4.336576,0,0,0,4.336576,123.7179,0,0,0,5.36512,4.564816,4.336576,0,0,8.754205,21.72019,0.8003036,0,0.8003036,31.45435,80.65201,0.1648834,4.770233,4.292096,0,27.08531
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,7.953901,22.44047,6.109382,0,6.109382,37.25021,95.51318,0.1647624,0,4.887505,0,28.54985
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.145821,2.145821,0,0,0,2.145821,299.5393,2.324299,0,0,6.427578,2.258759,2.145821,0,0,1.84452,27.93891,1.84452,0,1.84452,39.00008,100,0.1647259,2.360404,5.142062,0,34.36649
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.274989,3.274989,0,0,0,3.274989,161.612,1.845419,0,0,5.292776,3.447357,3.274989,0,0,0,29.59898,0,0,0,39.00008,100,0.1647259,3.602488,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.117344,5.117344,0,-1,0,5.117344,43.03936,0,8.881784E-16,0,2.202472,5.386678,5.117344,0,0,0,29.59898,0,3.184206,-3.184206,35.64363,91.39374,0.1647259,5.629079,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.176281,2.176281,0,0,0,2.176281,93.34543,0,0,0,2.031459,2.290822,2.176281,0,0,3.538007,26.41477,0,0.2593633,-0.2593633,35.37024,90.69273,0.1647259,2.393909,1.625167,0,28.44623
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,7.101516,7.101516,0,0,0,7.101516,35.46095,0,8.881784E-16,0,2.518265,7.47528,7.101516,0,0,3.826188,26.15541,0,4.957015,-4.957015,30.14508,77.29494,0.1647259,7.811667,2.014612,0,28.67367
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,7.111663,7.111663,0,0,0,7.111663,7.862107,0,8.881784E-16,0,0.5591266,7.485961,7.111663,0,0,9.333982,21.19839,0,6.926835,-6.926835,22.84356,58.57311,0.1647259,7.82283,0.4473013,0,21.75752
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.276491,1.276491,0,0,0,1.276491,0,0,2.220446E-16,0,0,1.343674,1.276491,0,0,17.03047,14.27156,0,1.343674,-1.343674,21.4272,54.94144,0.1647259,1.40414,0,0,14.27156
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.562189,3.562189,0,-1,0,3.562189,0,0,4.440892E-16,0,0,3.749673,3.562189,0,0,18.52344,12.92789,0,3.749673,-3.749673,17.4747,44.80684,0.1647259,3.918408,0,0,12.92789
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.739736,2.739736,0,-1,0,2.739736,0,0,4.440892E-16,0,0,2.883933,2.739736,0,0,22.68974,9.178212,0,2.883933,-2.883933,14.43477,37.01215,0.1647259,3.01371,0,0,9.178212
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,4.89106,4.89106,0,-1,0,4.89106,0,0,0,0,0,5.148484,4.89106,0,0,25.89411,6.294279,0,5.148484,-5.148484,9.00779,23.09685,0.1647259,5.380166,0,0,6.294279
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.576781,1.088505,0,-1,0,1.088505,0,0,0.4882761,0.6459542,0,1.145795,1.088505,0,0,31.61465,1.145795,0,1.145795,-1.145795,7.800015,20,0.1647259,1.734459,0,0,1.145795
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.97049,0,0,-1,0,0,0,0,1.97049,2.167539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,2.167539,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.52016,0,0,-1,0,0,0,0,1.52016,1.672176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,1.672176,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.5222949,0,0,-1,0,0,0,0,0.5222949,0.5745244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,0.5745244,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.563493,0,0,-1,0,0,0,0,1.563493,1.719842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,1.719842,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647259,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.427514,1.427514,10.22751,0,2.923561,1.427514,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1648044,1.570265,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.7483971,0.7483971,9.548397,0,2.751745,0.7483971,36.11862,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1648546,0.8232369,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.044784,3.044784,11.37466,0,3.213788,3.044784,94.63285,0,0,0,2.881366,0,0,8.329871,7.913378,15.89744,15.29128,10.79474,0,10.79474,34.15923,87.5876,0.1649234,3.349263,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,1.213385,0,0,6.316084,0,0,0,0,5.102699,25.00655,5.102699,0,5.102699,39.00008,100,0.1648227,0,5.052867,0,31.32263
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.467147,4.467147,0,-1,0,4.467147,173.5708,3.051404,0,0,7.753665,4.70226,4.467147,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,4.913862,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,6.937845,6.937845,0,0,0,6.937845,149.0544,3.038171,0,0,10.34117,7.302995,6.937845,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,7.631629,8.272933,0,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,6.457753,6.457753,0,0,0,6.457753,187.8063,5.330434,0,0,12.12807,6.797634,6.457753,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,7.103528,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.759481,3.759481,0,0,0,3.759481,324.2914,8.234327,0,0,12.19168,3.957349,3.759481,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,4.135429,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,4.87898,4.87898,0,-1,0,4.87898,175.4019,3.422054,0,0,8.557822,5.135768,4.87898,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,5.366878,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.256614,4.256614,0,0,0,4.256614,179.5206,3.160854,0,0,7.6415,4.480646,4.256614,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,4.682275,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.550755,1.550755,0,0,0,1.550755,302.7394,3.062372,0,0,4.694746,1.632373,1.550755,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,1.70583,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.5620714,0.5620714,0,0,0,0.5620714,275.188,0.9550992,0,0,1.546753,0.5916541,0.5620714,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,0.6182785,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648227,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.926992,3.926992,0,-1,0,3.926992,0,0,4.440892E-16,0,0,4.133676,3.926992,0,0,0,29.59898,0,4.133676,-4.133676,34.6428,88.82751,0.1648227,4.319691,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,7.527683,7.527683,0,-1,0,7.527683,0,0,8.881784E-16,0,0,7.923877,7.527683,0,0,4.592973,25.4653,0,7.923877,-7.923877,26.2903,67.4109,0.1648227,8.280452,0,0,25.4653
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,10.05434,8.36,0,-1,0,8.36,0,0,1.694335,2.699769,0,8.8,8.36,0,0,13.39728,17.54143,0,8.8,-8.8,17.01429,43.62629,0.1648227,11.05977,0,0,17.54143
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0005702747,0.0005702747,0,-1,0,0.0005702747,0,0,1.084202E-19,0,0,0.0006002891,0.0005702747,0,0,23.17506,8.741425,0,0.0006002891,-0.0006002891,17.01365,43.62467,0.1648227,0.0006273022,0,0,8.741425
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17573,8.740825,0,0,0,17.01365,43.62467,0.1648227,0,0,0,8.740825
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.6758238,0.6758238,0,-1,0,0.6758238,0,0,0,0,0,0.7113935,0.6758238,0,0,23.17573,8.740825,0,0.7113935,-0.7113935,16.26378,41.70192,0.1648227,0.7434062,0,0,8.740825
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.37851,1.37851,0,-1,0,1.37851,0,0,0,0,0,1.451064,1.37851,0,0,23.96616,8.029431,0,1.451064,-1.451064,14.73422,37.77999,0.1648227,1.516361,0,0,8.029431
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57846,6.578368,0,0,0,14.73422,37.77999,0.1648227,0,0,0,6.578368
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.034767,1.034767,0,-1,0,1.034767,0,0,0,0,0,1.089228,1.034767,0,0,25.57846,6.578368,0,1.089228,-1.089228,13.58608,34.83603,0.1648227,1.138243,0,0,6.578368
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.0212,3.0212,0,-1,0,3.0212,0,0,4.440892E-16,0,0,3.18021,3.0212,0,0,26.78871,5.48914,0,3.18021,-3.18021,10.23384,26.24056,0.1648227,3.32332,0,0,5.48914
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.9910566,0.9910566,0,0,0,0.9910566,0,0,2.220446E-16,0,0,1.043217,0.9910566,0,0,30.32228,2.308929,0,1.043217,-1.043217,9.134193,23.42096,0.1648227,1.090162,0,0,2.308929
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.23875,2.23875,11.03875,0,3.128804,2.23875,15.21806,0,0,0,0.3406943,0,0,8.8,8.36,31.48141,1.265712,8.700694,0,8.700694,17.3884,44.58554,0.1649214,2.462625,0.2725554,12,1.606406
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.8692489,0.8692489,9.669249,0,2.78232,0.8692489,289.5836,0,0,0,2.517202,0,0,8.8,8.36,22.78071,9.096336,10.8772,0,10.8772,27.70742,71.04452,0.164931,0.9561738,2.013762,12,11.61354
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.254245,4.254245,11.35632,0,3.209149,4.254245,104.0759,0,0,0,4.427643,0,0,7.102074,6.746971,11.90351,18.88582,11.17461,0,11.17461,38.30859,98.22694,0.1649913,4.67967,3.542114,12,23.31346
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,7.402402,7.402402,0,-1,0,7.402402,82.34246,0,0,0,6.09532,7.792003,7.402402,0,0,0.7288971,28.94297,0,1.696682,-1.696682,36.52013,93.64116,0.1649913,8.142643,4.876256,0,35.03829
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,3.846863,3.846863,0,0,0,3.846863,199.8735,1.025429,0,0,7.688858,4.049329,3.846863,0,0,2.6141,27.24629,2.6141,0,2.6141,39.00008,100,0.16494,4.231549,6.151086,0,34.93515
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.047156,4.047156,0,0,0,4.047156,204.0924,3.999774,0,0,8.259937,4.260164,4.047156,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,4.451871,6.60795,0,37.85892
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.505958,1.505958,0,0,0,1.505958,648.3052,8.177985,0,0,9.763205,1.585219,1.505958,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,1.656554,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.067676,2.067676,0,0,0,2.067676,450.001,7.128061,0,0,9.304562,2.176501,2.067676,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,2.274444,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,5.534076,5.534076,0,-1,0,5.534076,172.3312,3.711597,0,0,9.53694,5.825344,5.534076,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,6.087484,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,8.80966,8.80966,3,0,1.095,8.80966,87.59079,1.601019,0,0,7.716451,6.115432,5.80966,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,9.690626,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16494,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.152864,5.152864,0,0,0,5.152864,42.64452,0,8.881784E-16,0,2.197414,5.424067,5.152864,0,0,0,29.59898,0,3.226653,-3.226653,35.59889,91.27901,0.16494,5.668149,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,6.835246,6.835246,0,0,0,6.835246,0,0,8.881784E-16,0,0,7.194995,6.835246,0,0,3.58517,26.37233,0,7.194995,-7.194995,28.0147,71.83241,0.16494,7.51877,0,0,26.37233
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.177293,3.177293,0,-1,0,3.177293,0,0,4.440892E-16,0,0,3.344519,3.177293,0,0,11.57961,19.17733,0,3.344519,-3.344519,24.48926,62.79286,0.16494,3.495022,0,0,19.17733
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.296355,4.296355,0,-1,0,4.296355,0,0,8.881784E-16,0,0,4.522479,4.296355,0,0,15.29574,15.83281,0,4.522479,-4.522479,19.72215,50.56952,0.16494,4.72599,0,0,15.83281
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.32072,11.31033,0,0,0,19.72215,50.56952,0.16494,0,0,0,11.31033
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.6505786,0.6505786,0,-1,0,0.6505786,0,0,1.110223E-16,0,0,0.6848196,0.6505786,0,0,20.32072,11.31033,0,0.6848196,-0.6848196,19.00029,48.71859,0.16494,0.7156365,0,0,11.31033
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.286414,1.286414,0,-1,0,1.286414,0,0,2.220446E-16,0,0,1.35412,1.286414,0,0,21.08163,10.62551,0,1.35412,-1.35412,17.57292,45.05869,0.16494,1.415056,0,0,10.62551
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.58621,9.271393,0,0,0,17.57292,45.05869,0.16494,0,0,0,9.271393
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.123809,1.123809,0,-1,0,1.123809,0,0,2.220446E-16,0,0,1.182957,1.123809,0,0,22.58621,9.271393,0,1.182957,-1.182957,16.32598,41.86139,0.16494,1.23619,0,0,9.271393
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4525633,0.4525633,0,-1,0,0.4525633,0,0,5.551115E-17,0,0,0.4763825,0.4525633,0,0,23.9006,8.088436,0,0.4763825,-0.4763825,15.82382,40.57383,0.16494,0.4978197,0,0,8.088436
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3799993,0.3799993,0,-1,0,0.3799993,0,0,0,0,0,0.3999993,0.3799993,0,0,24.42992,7.612053,0,0.3999993,-0.3999993,15.40219,39.49271,0.16494,0.4179993,0,0,7.612053
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.177386,1.177386,0,-1,0,1.177386,0,0,2.220446E-16,0,0,1.239353,1.177386,0,0,24.87436,7.212054,0,1.239353,-1.239353,14.09579,36.14299,0.16494,1.295124,0,0,7.212054
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.9853082,0.9853082,0,0,0,0.9853082,0,0,2.220446E-16,0,0,1.037166,0.9853082,0,0,26.25142,5.972701,0,1.037166,-1.037166,13.00253,33.33974,0.16494,1.083839,0,0,5.972701
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.979362,0.979362,0,0,0,0.979362,24.77802,0,0,0,0.2426665,1.030907,0.979362,0,0,27.40383,4.935534,0,0.7882409,-0.7882409,12.17165,31.20929,0.16494,1.077298,0.1941332,0,5.178201
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,5.573492,5.573492,12,0,3.372,5.573492,11.9159,0,0,0,0.6641316,0,0,6.426508,6.105183,28.27965,4.147293,6.769314,0,6.769314,18.59358,47.67575,0.1650432,6.130841,0.5313053,12,4.811425
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.982193,1.982193,10.78219,0,3.063895,1.982193,92.79456,0,0,0,1.839367,0,0,8.8,8.36,21.51034,10.23968,10.19937,0,10.19937,28.26955,72.48589,0.1651032,2.180412,1.471494,12,12.07904
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,4.932409,4.932409,0,-1,0,4.932409,24.59922,0,8.881784E-16,0,1.213334,5.19201,4.932409,0,0,11.31097,19.41911,0,3.978676,-3.978676,24.07566,61.73233,0.1651032,5.425651,0.9706672,0,20.63244
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,8.895385,8.895385,12,0,3.372,8.895385,30.69295,0,0,0,2.730256,0,0,3.104616,2.949385,15.73172,15.44043,5.679641,0,5.679641,29.46384,75.54816,0.1651821,9.784923,2.184205,12,18.17069
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,5.747934,5.747934,12,0,3.372,5.747934,57.04314,0,0,0,3.278802,0,0,6.252066,5.939463,10.05208,20.55211,9.218265,0,9.218265,38.20905,97.97173,0.1653017,6.322727,2.623042,12,23.83091
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.942542,1.942542,0,0,0,1.942542,461.5124,6.086477,0,0,8.965072,2.044781,1.942542,0,0,0.8338137,28.84855,0.8338137,0,0.8338137,39.00008,100,0.1652853,2.136796,7.172058,0,37.81362
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,10.06875,10.06875,3,0,1.095,10.06875,74.14144,0.02432843,0,0,7.465113,7.440784,7.068745,0,0,0,29.59898,0,0,0,39.00008,100,0.1652853,11.07562,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,5.533535,5.533535,0,-1,0,5.533535,81.83202,0,0,0,4.528203,5.824773,5.533535,0,0,0,29.59898,0,1.29657,-1.29657,37.63337,96.49564,0.1652853,6.086888,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.381012,2.381012,0,0,0,2.381012,115.9859,0,0,0,2.761638,2.506329,2.381012,0,0,1.440634,28.30241,0.2553091,0,0.2553091,37.87558,97.11668,0.1652803,2.619114,2.20931,0,31.06404
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,7.477845,7.477845,0,0,0,7.477845,42.74557,0,0,0,3.196448,7.871415,7.477845,0,0,1.185325,28.53219,0,4.674968,-4.674968,32.94773,84.48119,0.1652803,8.225629,2.557158,0,31.72863
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,5.628758,5.628758,0,0,0,5.628758,35.62407,0,0,0,2.005193,5.925009,5.628758,0,0,6.379734,23.85722,0,3.919816,-3.919816,28.81588,73.88673,0.1652803,6.191634,1.604154,0,25.86241
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,6.794146,6.794146,0,0,0,6.794146,0,0,8.881784E-16,0,0,7.151733,6.794146,0,0,10.73508,19.9374,0,7.151733,-7.151733,21.27729,54.55706,0.1652803,7.473561,0,0,19.9374
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,4.703226,4.703226,0,-1,0,4.703226,0,0,0,0,0,4.950764,4.703226,0,0,18.68145,12.78567,0,4.950764,-4.950764,16.05873,41.17615,0.1652803,5.173549,0,0,12.78567
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.939467,2.939467,0,-1,0,2.939467,0,0,0,0,0,3.094176,2.939467,0,0,24.1823,7.834905,0,3.094176,-3.094176,12.79718,32.81322,0.1652803,3.233414,0,0,7.834905
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.439008,1.439008,0,-1,0,1.439008,0,0,2.220446E-16,0,0,1.514745,1.439008,0,0,27.62028,4.740729,0,1.514745,-1.514745,11.2005,28.71918,0.1652803,1.582909,0,0,4.740729
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.5793653,0.5793653,0,-1,0,0.5793653,0,0,0,0,0,0.6098582,0.5793653,0,0,29.30333,3.225984,0,0.6098582,-0.6098582,10.55765,27.07086,0.1652803,0.6373017,0,0,3.225984
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.435565,2.48532,0,-1,0,2.48532,0,0,0.9502449,1.293801,0,2.616126,2.48532,0,0,29.98095,2.616126,0,2.616126,-2.616126,7.800015,20,0.1652803,3.779121,0,0,2.616126
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.192171,0,0,-1,0,0,0,0,2.192171,2.411388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1652803,2.411388,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.948563,0,0,-1,0,0,0,0,1.948563,2.143419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1652803,2.143419,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.8859725,0,0,-1,0,0,0,0,0.8859725,0.9745697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1652803,0.9745697,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.576179,0,0,-1,0,0,0,0,1.576179,1.733797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1652803,1.733797,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.212042,0,0,-1,0,0,0,0,1.212042,1.333246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1652803,1.333246,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.6830103,0.6830103,9.48301,0,2.735202,0.6830103,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1653326,0.7513113,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.371483,1.371483,10.17148,0,2.909385,1.371483,30.39197,0,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1653995,1.508631,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,8.086728,8.086728,12,0,3.372,8.086728,33.39824,0,0,0,2.700824,0,0,3.913272,3.717608,15.75093,15.42314,6.418433,0,6.418433,30.14649,77.29854,0.1654894,8.895401,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.930532,1.930532,5.534763,0,1.736295,1.930532,306.0545,0,0,0,5.908481,0,0,3.604231,3.424019,9.3325,21.19973,9.3325,0,9.3325,39.00008,100,0.165391,2.123585,4.726784,12,27.10821
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.5714712,0.5714712,0,-1,0,0.5714712,1501.701,7.980237,0,0,8.581786,0.6015486,0.5714712,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0.6286182,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.231957,4.231957,0,0,0,4.231957,217.3152,4.741996,0,0,9.196688,4.454692,4.231957,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,4.655153,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.3111418,0.3111418,0,0,0,0.3111418,3632.481,10.97465,0,0,11.30217,0.3275177,0.3111418,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0.342256,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.6210967,0.6210967,0,0,0,0.6210967,1765.214,10.3099,0,0,10.96368,0.6537859,0.6210967,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0.6832063,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.650324,2.650324,0,0,0,2.650324,405.2775,7.951352,0,0,10.74117,2.789815,2.650324,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,2.915356,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,3.812859,3.812859,0,-1,0,3.812859,238.6808,5.087026,0,0,9.100562,4.013536,3.812859,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,4.194145,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,4.836213,4.836213,0,0,0,4.836213,115.4971,0.4949368,0,0,5.585687,5.090751,4.836213,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,5.319834,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165391,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1765274,0.1765274,0,-1,0,0.1765274,0,0,2.775558E-17,0,0,0.1858183,0.1765274,0,0,0,29.59898,0,0.1858183,-0.1858183,38.80421,99.49777,0.165391,0.1941801,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,8.273852,8.273852,0,-1,0,8.273852,0,0,0,0.7412378,0,8.709318,8.273852,0,0,0.2064647,29.41316,0,8.709318,-8.709318,29.62378,75.95826,0.165391,9.101237,0,0,29.41316
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.883485,20.70384,0,0,0,29.62378,75.95826,0.165391,0,0,0,20.70384
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.8189554,0.8189554,0,-1,0,0.8189554,0,0,1.110223E-16,0,0,0.8620583,0.8189554,0,0,9.883485,20.70384,0,0.8620583,-0.8620583,28.71509,73.6283,0.165391,0.9008509,0,0,20.70384
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.392498,1.392498,0,-1,0,1.392498,0,0,0,0,0,1.465788,1.392498,0,0,10.84133,19.84178,0,1.465788,-1.465788,27.17002,69.66656,0.165391,1.531748,0,0,19.84178
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46998,18.376,0,0,0,27.17002,69.66656,0.165391,0,0,0,18.376
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.033541,2.033541,0,-1,0,2.033541,0,0,4.440892E-16,0,0,2.14057,2.033541,0,0,12.46998,18.376,0,2.14057,-2.14057,24.91366,63.88104,0.165391,2.236896,0,0,18.376
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84839,16.23543,0,0,0,24.91366,63.88104,0.165391,0,0,0,16.23543
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.302264,1.302264,0,-1,0,1.302264,0,0,0,0,0,1.370804,1.302264,0,0,14.84839,16.23543,0,1.370804,-1.370804,23.4687,60.17604,0.165391,1.432491,0,0,16.23543
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.289004,2.289004,0,-1,0,2.289004,0,0,4.440892E-16,0,0,2.409477,2.289004,0,0,16.37151,14.86462,0,2.409477,-2.409477,20.92889,53.66371,0.165391,2.517904,0,0,14.86462
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.439403,1.439403,0,0,0,1.439403,0,0,2.220446E-16,0,0,1.515161,1.439403,0,0,19.0487,12.45514,0,1.515161,-1.515161,19.33177,49.56854,0.165391,1.583343,0,0,12.45514
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.8011178,0.8011178,0,0,0,0.8011178,40.95724,0,0,0,0.3281158,0.8432819,0.8011178,0,0,20.73222,10.93998,0,0.5151661,-0.5151661,18.78874,48.17615,0.165391,0.8812296,0.2624926,0,11.2681
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,11.71761,11.71761,12,0,3.372,11.71761,17.26731,0,0,0,2.023317,0,0,0.2823878,0.2682684,21.30462,10.42482,2.291585,0,2.291585,20.96273,53.75047,0.1654195,12.88937,1.618653,12,12.44813
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,6.48814,6.48814,12,0,3.372,6.48814,70.91972,0,0,0,4.60137,0,0,5.51186,5.236268,19.01304,12.48724,9.837638,0,9.837638,30.29553,77.68069,0.165526,7.136953,3.681096,12,17.08861
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.556992,1.556992,0,-1,0,1.556992,527.0172,0,0,0,8.205613,1.638939,1.556992,0,0,9.175401,21.34112,6.566675,0,6.566675,36.52522,93.65423,0.1653978,1.712691,6.564491,0,29.54673
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,6.320096,6.320096,0,0,0,6.320096,168.1174,1.363723,0,0,10.62518,6.652733,6.320096,0,0,2.608726,27.25113,2.608726,0,2.608726,39.00008,100,0.1653469,6.952106,8.500146,0,37.87631
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.413893,3.413893,0,0,0,3.413893,275.4007,5.808315,0,0,9.401886,3.593571,3.413893,0,0,0,29.59898,0,0,0,39.00008,100,0.1653469,3.755282,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.059204,2.059204,0,0,0,2.059204,445.5019,7.00621,0,0,9.173793,2.167583,2.059204,0,0,0,29.59898,0,0,0,39.00008,100,0.1653469,2.265125,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,5.910759,5.910759,0,0,0,5.910759,185.0632,4.71679,0,0,10.93864,6.221851,5.910759,0,0,0,29.59898,0,0,0,39.00008,100,0.1653469,6.501835,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,10.73459,8.36,0,-1,0,8.36,129.959,2.06457,2.374593,3.448052,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1653469,11.80805,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,6.2938,6.2938,0,0,0,6.2938,131.5853,1.656662,0,0,8.281715,6.625052,6.2938,0,0,0,29.59898,0,0,0,39.00008,100,0.1653469,6.92318,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,6.620375,6.620375,0,0,0,6.620375,74.41349,0,8.881784E-16,0,4.926452,6.968815,6.620375,0,0,0,29.59898,0,2.042363,-2.042363,36.84724,94.47991,0.1653469,7.282412,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.76145,1.76145,0,0,0,1.76145,155.477,0,0,0,2.738648,1.854158,1.76145,0,0,2.269293,27.55661,0.884491,0,0.884491,37.68634,96.63145,0.1653297,1.937595,2.190919,0,30.29526
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,9.290956,9.290956,10.74864,0,3.055406,9.290956,0,-2.220446E-16,0,0,0,0,0,1.457686,1.384802,1.384802,28.35266,1.384802,0,1.384802,39.00008,100,0.165351,10.22005,0,12,28.35266
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.675758,2.675758,0,-1,0,2.675758,0,0,4.440892E-16,0,0,2.816587,2.675758,0,0,0,29.59898,0,2.816587,-2.816587,36.03114,92.38734,0.165351,2.943334,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.180735,1.180735,0,-1,0,1.180735,0,0,2.220446E-16,0,0,1.242879,1.180735,0,0,3.129541,26.78239,0,1.242879,-1.242879,34.72102,89.02809,0.165351,1.298808,0,0,26.78239
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.070257,3.070257,0,-1,0,3.070257,0,0,4.440892E-16,0,0,3.23185,3.070257,0,0,4.510518,25.53951,0,3.23185,-3.23185,31.31436,80.29306,0.165351,3.377283,0,0,25.53951
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.3643,2.3643,0,-1,0,2.3643,0,0,4.440892E-16,0,0,2.488737,2.3643,0,0,8.101461,22.30766,0,2.488737,-2.488737,28.691,73.56651,0.165351,2.60073,0,0,22.30766
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.915152,1.915152,0,-1,0,1.915152,0,0,2.220446E-16,0,0,2.015949,1.915152,0,0,10.86672,19.81893,0,2.015949,-2.015949,26.566,68.11781,0.165351,2.106667,0,0,19.81893
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.6120876,0.6120876,0,-1,0,0.6120876,0,0,1.110223E-16,0,0,0.6443027,0.6120876,0,0,13.10667,17.80298,0,0.6443027,-0.6443027,25.88685,66.3764,0.165351,0.6732963,0,0,17.80298
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.121446,1.121446,0,-1,0,1.121446,0,0,2.220446E-16,0,0,1.180469,1.121446,0,0,13.82256,17.15867,0,1.180469,-1.180469,24.64252,63.18583,0.165351,1.23359,0,0,17.15867
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.067257,1.067257,0,-1,0,1.067257,0,0,0,0,0,1.123429,1.067257,0,0,15.13419,15.9782,0,1.123429,-1.123429,23.45832,60.14943,0.165351,1.173983,0,0,15.9782
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.496775,0.496775,0,-1,0,0.496775,0,0,1.110223E-16,0,0,0.5229211,0.496775,0,0,16.38245,14.85478,0,0.5229211,-0.5229211,22.90712,58.73608,0.165351,0.5464525,0,0,14.85478
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.088764,2.088764,0,-1,0,2.088764,0,0,0,0,0,2.198699,2.088764,0,0,16.96347,14.33185,0,2.198699,-2.198699,20.58949,52.79345,0.165351,2.297641,0,0,14.33185
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.9327144,0.9327144,0,0,0,0.9327144,0,0,1.110223E-16,0,0,0.9818046,0.9327144,0,0,19.40647,12.13316,0,0.9818046,-0.9818046,19.55457,50.13983,0.165351,1.025986,0,0,12.13316
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.537197,1.537197,0,0,0,1.537197,22.48292,0,2.220446E-16,0,0.3456066,1.618102,1.537197,0,0,20.49736,11.15135,0,1.272495,-1.272495,18.21325,46.70053,0.165351,1.690916,0.2764853,0,11.49696
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,7.375424,7.375424,0,0,0,7.375424,21.78061,0,0,0,1.606412,7.763604,7.375424,0,0,21.91125,9.878857,0,6.157192,-6.157192,11.72299,30.0589,0.165351,8.112967,1.28513,0,11.48527
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.576251,1.576251,0,0,0,1.576251,314.7487,0,0,0,4.961229,1.659211,1.576251,0,0,28.75257,3.721664,3.302018,0,3.302018,14.85556,38.09111,0.1652867,1.733876,3.968983,0,8.682894
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.543112,2.543112,0,-1,0,2.543112,195.2585,0,0,0,4.965642,2.67696,2.543112,0,0,25.45055,6.69348,2.288682,0,2.288682,17.0268,43.65837,0.1652421,2.797423,3.972513,0,11.65912
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,4.390905,4.390905,0,0,0,4.390905,197.4813,0,0,0,8.671215,4.622005,4.390905,0,0,23.16187,8.753294,4.049209,0,4.049209,20.86822,53.50814,0.1651633,4.829996,6.936972,0,17.42451
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,7.182114,7.182114,0,0,0,7.182114,130.1213,0,0,0,9.34546,7.56012,7.182114,0,0,19.11266,12.39758,1.78534,0,1.78534,22.56194,57.85101,0.1651286,7.900325,7.476368,0,21.74304
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,6.368526,6.368526,0,0,0,6.368526,171.1207,0,0,0,10.89786,6.703712,6.368526,0,0,17.32732,14.00439,4.194152,0,4.194152,26.54086,68.05335,0.1650471,7.005379,8.718291,0,24.90225
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.558746,2.558746,0,0,0,2.558746,339.0518,0,0,0,8.675472,2.693417,2.558746,0,0,13.13317,17.77913,5.982056,0,5.982056,32.21593,82.6048,0.164931,2.81462,6.940378,0,26.4546
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.283514,2.283514,0,-1,0,2.283514,240.1393,0,0,0,5.483613,2.403698,2.283514,0,0,7.151114,23.16298,3.079915,0,3.079915,35.1378,90.09674,0.1648713,2.511865,4.386891,0,28.64659
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.067274,4.067274,0,0,0,4.067274,107.2302,0,0,0,4.361346,4.281341,4.067274,0,0,4.071198,25.9349,0.08000538,0,0.08000538,35.2137,90.29136,0.1648697,4.474001,3.489077,0,30.29625
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,7.49779,7.49779,0,0,0,7.49779,16.0415,0,8.881784E-16,0,1.202758,7.892411,7.49779,0,0,3.991193,26.0069,0,6.689653,-6.689653,28.16219,72.21059,0.1648697,8.247569,0.9622062,0,27.20966
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,5.391011,5.391011,0,0,0,5.391011,10.0226,0,8.881784E-16,0,0.5403197,5.674748,5.391011,0,0,11.42414,19.31725,0,5.134428,-5.134428,22.75002,58.33328,0.1648697,5.930111,0.4322558,0,19.85757
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.452503,1.452503,0,0,0,1.452503,0,0,0,0,0,1.528951,1.452503,0,0,17.12906,14.18282,0,1.528951,-1.528951,21.13837,54.20084,0.1648697,1.597754,0,0,14.18282
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,8.762494,8.36,0,-1,0,8.36,0,0,0.402494,1.278743,0,8.8,8.36,0,0,18.8279,12.65387,0,8.8,-8.8,11.86235,30.41623,0.1648697,9.638743,0,0,12.65387
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,10.83021,3.661178,0,-1,0,3.661178,0,0,7.169034,8.252054,0,3.853872,3.661178,0,0,28.60567,3.853872,0,3.853872,-3.853872,7.800015,20,0.1648697,11.91323,0,0,3.853872
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,15.21737,0,0,-1,0,0,0,0,15.21737,16.7391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,16.7391,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.683118,0,0,-1,0,0,0,0,2.683118,2.95143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,2.95143,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.099761,0,0,-1,0,0,0,0,2.099761,2.309736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,2.309736,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.908065,0,0,-1,0,0,0,0,1.908065,2.098872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,2.098872,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.08661,0,0,-1,0,0,0,0,1.08661,1.195271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,1.195271,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.847112,0,0,-1,0,0,0,0,1.847112,2.031824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,2.031824,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5213059,0,0,-1,0,0,0,0,0.5213059,0.5734365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,0.5734365,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1854745,0,0,-1,0,0,0,0,0.1854745,0.204022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648697,0.204022,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.024967,2.024967,10.82497,0,3.074717,2.024967,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1649662,2.227464,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1649895,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1649874,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1649161,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.850348,1.850348,0,-1,0,1.850348,341.7431,2.207143,0,0,6.323438,1.947735,1.850348,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1648742,2.035383,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.172882,1.172882,0,0,0,1.172882,688.5059,6.84075,0,0,8.075363,1.234613,1.172882,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,1.29017,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,7.92536,7.92536,3,0,1.095,7.92536,135.6418,5.565513,0,0,10.7501,5.18459,4.92536,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,8.717896,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,8.217443,8.217443,3,0,1.095,8.217443,102.8322,2.95813,0,0,8.450175,5.492045,5.217443,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,9.039187,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,10.59441,10.59441,7.165038,0,2.148755,10.59441,34.07332,0,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,11.65385,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.128802,4.128802,0,-1,0,4.128802,141.9895,1.516358,0,0,5.862465,4.346107,4.128802,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,4.541682,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.068862,2.068862,0,0,0,2.068862,309.5396,4.226199,0,0,6.403948,2.177749,2.068862,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,2.275748,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.268476,3.268476,0,0,0,3.268476,177.1112,2.348335,0,0,5.788836,3.440501,3.268476,0,0,0,29.59898,0,0,0,39.00008,100,0.1648742,3.595323,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,5.239188,5.239188,0,0,0,5.239188,43.66834,0,8.881784E-16,0,2.287866,5.514935,5.239188,0,0,0,29.59898,0,3.227068,-3.227068,35.59845,91.27789,0.1648742,5.763106,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.489204,1.489204,0,0,0,1.489204,0,0,0,0,0,1.567583,1.489204,0,0,3.585631,26.37191,0,1.567583,-1.567583,33.94607,87.04104,0.1648742,1.638124,0,0,26.37191
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.194407,5.194407,0,-1,0,5.194407,0,0,0,0,0,5.467797,5.194407,0,0,5.32739,24.80433,0,5.467797,-5.467797,28.18251,72.2627,0.1648742,5.713848,0,0,24.80433
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.5637128,0.5637128,0,-1,0,0.5637128,0,0,0,0,0,0.5933819,0.5637128,0,0,11.40272,19.33653,0,0.5933819,-0.5933819,27.55703,70.65891,0.1648742,0.6200841,0,0,19.33653
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06203,18.74315,0,0,0,27.55703,70.65891,0.1648742,0,0,0,18.74315
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5146875,0.5146875,0,-1,0,0.5146875,0,0,1.110223E-16,0,0,0.5417763,0.5146875,0,0,12.06203,18.74315,0,0.5417763,-0.5417763,26.98595,69.1946,0.1648742,0.5661563,0,0,18.74315
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.272103,1.272103,0,-1,0,1.272103,0,0,2.220446E-16,0,0,1.339056,1.272103,0,0,12.66401,18.20137,0,1.339056,-1.339056,25.57446,65.5754,0.1648742,1.399313,0,0,18.20137
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.15185,16.86232,0,0,0,25.57446,65.5754,0.1648742,0,0,0,16.86232
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.460894,2.460894,0,-1,0,2.460894,0,0,4.440892E-16,0,0,2.590415,2.460894,0,0,14.15185,16.86232,0,2.590415,-2.590415,22.84392,58.57404,0.1648742,2.706984,0,0,16.86232
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.873529,1.873529,0,-1,0,1.873529,0,0,2.220446E-16,0,0,1.972136,1.873529,0,0,17.03009,14.2719,0,1.972136,-1.972136,20.76511,53.24376,0.1648742,2.060882,0,0,14.2719
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.277377,3.277377,0,-1,0,3.277377,0,0,4.440892E-16,0,0,3.449871,3.277377,0,0,19.22135,12.29976,0,3.449871,-3.449871,17.12862,43.91946,0.1648742,3.605115,0,0,12.29976
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.230564,1.230564,0,-1,0,1.230564,0,0,2.220446E-16,0,0,1.295331,1.230564,0,0,23.05454,8.849895,0,1.295331,-1.295331,15.76322,40.41845,0.1648742,1.353621,0,0,8.849895
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.360347,2.360347,0,0,0,2.360347,0,0,0,0,0,2.484576,2.360347,0,0,24.49379,7.554564,0,2.484576,-2.484576,13.14425,33.70314,0.1648742,2.596382,0,0,7.554564
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.274092,2.274092,0,0,0,2.274092,17.69762,0,4.440892E-16,0,0.4024601,2.393781,2.274092,0,0,27.25443,5.069988,0,1.991321,-1.991321,11.04522,28.32101,0.1648742,2.501501,0.3219681,0,5.472448
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,29.46701,3.078667,2.612154,0,2.612154,13.52332,34.67512,0.1648238,0,2.089724,0,5.690822
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,6.700473,6.700473,12,0,3.372,6.700473,76.41673,0,0,0,5.120282,0,0,5.299527,5.03455,26.85486,5.429606,10.15483,0,10.15483,23.15704,59.37691,0.1649239,7.370521,4.096226,12,10.54989
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,5.332713,5.332713,0,-1,0,5.332713,98.5554,0,0,0,5.255677,5.613382,5.332713,0,0,16.70003,14.56896,0,0.3577052,-0.3577052,22.77999,58.41011,0.1649239,5.865984,4.204541,0,19.82463
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,17.09748,14.21125,8.562517,0,8.562517,30.90311,79.23857,0.164759,0,6.850014,0,22.77377
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,4.754674,4.754674,0,0,0,4.754674,149.7457,0,0,0,7.119923,5.00492,4.754674,0,0,8.534958,21.91752,2.115002,0,2.115002,32.90957,84.38335,0.1647183,5.230142,5.695939,0,29.03744
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.414607,2.414607,0,0,0,2.414607,470.0427,2.388036,0,0,11.34968,2.541692,2.414607,0,0,6.419956,23.82102,6.419956,0,6.419956,39.00008,100,0.1645949,2.656068,9.079747,0,35.1707
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645949,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645949,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,4.885768,4.885768,0,0,0,4.885768,149.8434,2.178088,0,0,7.321002,5.142914,4.885768,0,0,0,29.59898,0,0,0,39.00008,100,0.1645949,5.374345,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,4.549749,4.549749,0,0,0,4.549749,77.75681,0,8.881784E-16,0,3.53774,4.78921,4.549749,0,0,0,29.59898,0,1.25147,-1.25147,37.68091,96.61753,0.1645949,5.004725,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0.3284324,0,0,1.718955,0,0,0,0,1.390522,28.34751,1.390522,0,1.390522,39.00008,100,0.1645682,0,1.375164,0,30.06646
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645682,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645682,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,8.662848,8.36,0,-1,0,8.36,0,0,0.3028482,1.169133,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1645682,9.529133,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.829457,1.829457,0,-1,0,1.829457,0,0,2.220446E-16,0,0,1.925744,1.829457,0,0,9.777778,20.79898,0,1.925744,-1.925744,27.69415,71.01051,0.1645682,2.012402,0,0,20.79898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.8395576,0.8395576,0,-1,0,0.8395576,0,0,1.110223E-16,0,0,0.8837449,0.8395576,0,0,11.91749,18.87323,0,0.8837449,-0.8837449,26.7626,68.62192,0.1645682,0.9235134,0,0,18.87323
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3528503,0.3528503,0,-1,0,0.3528503,0,0,0,0,0,0.3714214,0.3528503,0,0,12.89943,17.98949,0,0.3714214,-0.3714214,26.37109,67.61804,0.1645682,0.3881353,0,0,17.98949
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.31212,17.61807,0,0,0,26.37109,67.61804,0.1645682,0,0,0,17.61807
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.033657,2.033657,0,-1,0,2.033657,0,0,4.440892E-16,0,0,2.140692,2.033657,0,0,13.31212,17.61807,0,2.140692,-2.140692,24.1146,61.83219,0.1645682,2.237023,0,0,17.61807
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.7833604,0.7833604,0,-1,0,0.7833604,0,0,1.110223E-16,0,0,0.8245898,0.7833604,0,0,15.69067,15.47738,0,0.8245898,-0.8245898,23.24541,59.60349,0.1645682,0.8616964,0,0,15.47738
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.6088119,0.6088119,0,-1,0,0.6088119,0,0,1.110223E-16,0,0,0.6408546,0.6088119,0,0,16.60688,14.65279,0,0.6408546,-0.6408546,22.56989,57.8714,0.1645682,0.6696931,0,0,14.65279
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.090864,1.090864,0,-1,0,1.090864,0,0,0,0,0,1.148278,1.090864,0,0,17.31894,14.01193,0,1.148278,-1.148278,21.3595,54.76783,0.1645682,1.199951,0,0,14.01193
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.642069,1.642069,0,0,0,1.642069,0,0,2.220446E-16,0,0,1.728494,1.642069,0,0,18.5948,12.86365,0,1.728494,-1.728494,19.5375,50.09607,0.1645682,1.806276,0,0,12.86365
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.749332,1.749332,0,0,0,1.749332,1.78015,0,2.220446E-16,0,0.03114074,1.841402,1.749332,0,0,20.51535,11.13516,0,1.810261,-1.810261,17.62932,45.2033,0.1645682,1.924265,0.02491259,0,11.1663
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,9.062998,9.062998,12,0,3.372,9.062998,2.904647,0,0,0,0.263248,0,0,2.937003,2.790153,22.52676,9.324898,3.053401,0,3.053401,20.52603,52.63074,0.1646141,9.969297,0.2105984,12,9.588146
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,8.142291,8.142291,12,0,3.372,8.142291,0.7251678,0,0,0,0.05904527,0,0,3.857708,3.664823,19.47335,12.07296,3.723868,0,3.723868,24.0588,61.68911,0.1646709,8.956521,0.04723622,12,12.132
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,6.972085,6.972085,0,-1,0,6.972085,6.946228,0,8.881784E-16,0,0.4842969,7.339037,6.972085,0,0,15.74949,15.42444,0,6.854741,-6.854741,16.83327,43.16215,0.1646709,7.669294,0.3874376,0,15.90874
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,23.36587,8.569699,1.828963,0,1.828963,18.56838,47.61113,0.1646358,0,1.46317,0,10.39866
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,2.885521,2.885521,0,0,0,2.885521,45.91237,0,4.440892E-16,0,1.324811,3.037391,2.885521,0,0,21.5369,10.21577,0,1.712579,-1.712579,16.76316,42.98238,0.1646358,3.174073,1.059849,0,11.54058
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,4.546092,4.546092,0,0,0,4.546092,45.81087,0,0,0,2.082604,4.785359,4.546092,0,0,23.43977,8.503186,0,2.702755,-2.702755,13.91421,35.67738,0.1646358,5.000701,1.666083,0,10.58579
