Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.212175,3.212175,0,0,0,3.212175,34.49934,0,4.440892E-16,0,1.108179,3.381237,3.212175,0,0,26.44283,5.800431,0,2.273057,-2.273057,11.51819,29.53377,0.1646358,3.533392,0.8865433,0,6.90861
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.2968894,0.2968894,0,-1,0,0.2968894,158.7642,0,0,0,0.471354,0.3125152,0.2968894,0,0,28.96845,3.527374,0.1588388,0,0.1588388,11.66888,29.92015,0.1646327,0.3265784,0.3770832,0,3.998728
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,4.597607,4.597607,12,0,3.372,4.597607,39.35162,0,0,0,1.809233,0,0,7.402393,7.032273,28.80961,3.670329,8.841506,0,8.841506,20.05667,51.42726,0.1647578,5.057368,1.447387,12,5.479562
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.502322,4.502322,12,0,3.372,4.502322,21.64749,0,0,0,0.9746398,0,0,7.497678,7.122794,19.9681,11.62768,8.097434,0,8.097434,27.73857,71.1244,0.1648781,4.952554,0.7797118,12,12.60232
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6140446,0,0,8.8,8.36,11.87067,18.91537,8.974045,0,8.974045,36.2521,92.95391,0.1648956,0,0.4912357,12,19.52942
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,9.516019,9.516019,12,0,3.372,9.516019,0,0,0,0,0,0,0,2.483981,2.359782,2.896626,26.99202,2.359782,0,2.359782,38.49078,98.69412,0.1649315,10.46762,0,12,26.99202
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,13.58067,8.36,0,-1,0,8.36,0,0,5.220666,6.578733,0,8.8,8.36,0,0,0.5368438,29.11582,0,8.8,-8.8,29.21477,74.90952,0.1649315,14.93873,0,0,29.11582
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,4.913819,4.913819,0,-1,0,4.913819,0,0,8.881784E-16,0,0,5.172441,4.913819,0,0,10.31462,20.31582,0,5.172441,-5.172441,23.76254,60.92946,0.1649315,5.405201,0,0,20.31582
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06178,15.14338,0,0,0,23.76254,60.92946,0.1649315,0,0,0,15.14338
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.548884,1.548884,0,-1,0,1.548884,0,0,2.220446E-16,0,0,1.630404,1.548884,0,0,16.06178,15.14338,0,1.630404,-1.630404,22.04394,56.52281,0.1649315,1.703772,0,0,15.14338
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.848859,1.848859,0,-1,0,1.848859,0,0,0,0,0,1.946167,1.848859,0,0,17.87334,13.51297,0,1.946167,-1.946167,19.9925,51.26272,0.1649315,2.033744,0,0,13.51297
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.2900317,0.2900317,0,-1,0,0.2900317,0,0,5.551115E-17,0,0,0.3052966,0.2900317,0,0,20.03575,11.56681,0,0.3052966,-0.3052966,19.67069,50.43756,0.1649315,0.3190349,0,0,11.56681
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3086545,0.3086545,0,-1,0,0.3086545,0,0,5.551115E-17,0,0,0.3248994,0.3086545,0,0,20.37496,11.26151,0,0.3248994,-0.3248994,19.32821,49.55943,0.1649315,0.3395199,0,0,11.26151
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73596,10.93661,0,0,0,19.32821,49.55943,0.1649315,0,0,0,10.93661
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73596,10.93661,0,0,0,19.32821,49.55943,0.1649315,0,0,0,10.93661
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.7144739,0.7144739,0,-1,0,0.7144739,0,0,1.110223E-16,0,0,0.7520778,0.7144739,0,0,20.73596,10.93661,0,0.7520778,-0.7520778,18.53546,47.52671,0.1649315,0.7859213,0,0,10.93661
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.472241,0.472241,0,0,0,0.472241,0,0,5.551115E-17,0,0,0.4970957,0.472241,0,0,21.57161,10.18453,0,0.4970957,-0.4970957,18.01147,46.18317,0.1649315,0.519465,0,0,10.18453
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.821416,2.821416,0,0,0,2.821416,4.589226,0,4.440892E-16,0,0.1294812,2.969912,2.821416,0,0,22.12393,9.687437,0,2.840431,-2.840431,15.01739,38.50606,0.1649315,3.103558,0.1035849,0,9.816918
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,5.515833,5.515833,0,0,0,5.515833,23.36873,0,0,0,1.28898,5.806139,5.515833,0,0,25.27997,6.847006,0,4.517159,-4.517159,10.25589,26.2971,0.1649315,6.067416,1.031184,0,8.135986
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,30.29903,2.329847,3.218114,0,3.218114,13.30886,34.12522,0.1648699,0,2.574491,0,5.547961
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,4.418081,4.418081,0,-1,0,4.418081,89.46485,0,0,0,3.95263,4.650611,4.418081,0,0,27.08092,5.22615,0,0.6979818,-0.6979818,12.57312,32.23871,0.1648699,4.859889,3.162104,0,9.17878
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.005808,4.005808,0,0,0,4.005808,165.3502,0,0,0,6.62361,4.21664,4.005808,0,0,27.85646,4.528168,2.40697,0,2.40697,14.85658,38.09371,0.1648238,4.406389,5.298888,0,11.15178
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,6.751478,6.751478,12,0,3.372,6.751478,57.53323,0,0,0,3.884343,0,0,5.248522,4.986096,25.44949,6.694441,8.870439,0,8.870439,23.27181,59.6712,0.1649456,7.426626,3.107474,12,10.57878
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,9.598982,9.598982,12,0,3.372,9.598982,78.40387,0,0,0,7.525973,0,0,2.401018,2.280967,16.57905,14.67784,9.80694,0,9.80694,32.57549,83.52674,0.1650513,10.55888,6.020779,12,22.20381
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,7.944057,7.944057,8.162678,0,2.401157,7.944057,82.35061,0,0,0,6.541979,0,0,0.2186208,0.2076898,6.772106,23.50408,6.749669,0,6.749669,38.97879,99.94542,0.1650904,8.738462,5.233583,12,30.04606
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.7056214,0.7056214,0,-1,0,0.7056214,665.207,3.928647,0,0,4.693843,0.7427594,0.7056214,0,0,0.0224374,29.57878,0.0224374,0,0.0224374,39.00008,100,0.1650899,0.7761835,3.755075,0,34.27263
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.349645,3.349645,0,0,0,3.349645,72.46478,0,4.440892E-16,0,2.427313,3.525942,3.349645,0,0,0,29.59898,0,1.098629,-1.098629,37.84202,97.03063,0.1650899,3.684609,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.483717,4.483717,0,0,0,4.483717,49.24672,0,8.881784E-16,0,2.208084,4.719702,4.483717,0,0,1.220699,28.50035,0,2.511619,-2.511619,35.19454,90.24224,0.1650899,4.932089,1.766467,0,30.70843
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.255093,3.255093,0,0,0,3.255093,33.4133,0,0,0,1.087634,3.426414,3.255093,0,0,4.011386,25.98873,0,2.33878,-2.33878,32.72925,83.92099,0.1650899,3.580603,0.8701074,0,27.07636
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,5.96088,5.96088,0,0,0,5.96088,0,0,8.881784E-16,0,0,6.274611,5.96088,0,0,6.610031,23.64995,0,6.274611,-6.274611,26.11523,66.962,0.1650899,6.556968,0,0,23.64995
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,9.560889,8.36,0,-1,0,8.36,0,0,1.200889,2.156978,0,8.8,8.36,0,0,13.58182,17.37534,0,8.8,-8.8,16.83922,43.17739,0.1650899,10.51698,0,0,17.37534
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,6.420365,6.420365,0,-1,0,6.420365,0,0,8.881784E-16,0,0,6.758279,6.420365,0,0,23.3596,8.57534,0,6.758279,-6.758279,9.715365,24.91114,0.1650899,7.062402,0,0,8.57534
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,4.627173,1.726208,0,-1,0,1.726208,0,0,2.900966,3.363683,0,1.817061,1.726208,0,0,30.8688,1.817061,0,1.817061,-1.817061,7.800015,20,0.1650899,5.08989,0,0,1.817061
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.288798,0,0,-1,0,0,0,0,3.288798,3.617678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,3.617678,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.314176,0,0,-1,0,0,0,0,1.314176,1.445594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,1.445594,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.371104,0,0,-1,0,0,0,0,1.371104,1.508214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,1.508214,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2187533,0,0,-1,0,0,0,0,0.2187533,0.2406286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,0.2406286,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.7600174,0,0,-1,0,0,0,0,0.7600174,0.8360192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,0.8360192,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.6995136,0,0,-1,0,0,0,0,0.6995136,0.769465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,0.769465,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.50516,0,0,-1,0,0,0,0,1.50516,1.655676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650899,1.655676,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.984106,1.984106,10.78411,0,3.064379,1.984106,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1651834,2.182517,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.6574684,0.6574684,9.457468,0,2.72874,0.6574684,3.488437,0,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1652331,0.7232153,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3441204,0.3441204,9.14412,0,2.649462,0.3441204,69.07578,0,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1652685,0.3785324,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.165259,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,7.436097,7.436097,0,-1,0,7.436097,14.43598,0,8.881784E-16,0,1.073473,7.82747,7.436097,0,0,7.047235,23.25647,0,6.753997,-6.753997,25.19514,64.60281,0.165259,8.179707,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.755392,3.755392,0,0,0,3.755392,22.49149,0,0,0,0.8446435,3.953044,3.755392,0,0,14.55168,16.50247,0,3.1084,-3.1084,21.9186,56.20144,0.165259,4.130931,0.6757148,0,17.34711
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,18.00546,13.39407,1.372823,0,1.372823,23.22098,59.54085,0.1652328,0,1.098258,0,14.76689
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,6.377532,6.377532,0,0,0,6.377532,10.59549,0,0,0,0.6757306,6.713192,6.377532,0,0,16.63263,14.62961,0,6.037462,-6.037462,16.85693,43.22282,0.1652328,7.015286,0.5405845,0,15.30534
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,5.766488,5.766488,0,0,0,5.766488,22.57154,0,8.881784E-16,0,1.301585,6.069987,5.766488,0,0,23.34092,8.592148,0,4.768402,-4.768402,11.8306,30.3348,0.1652328,6.343136,1.041268,0,9.893732
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.010524,2.010524,0,-1,0,2.010524,124.7371,0,0,0,2.50787,2.116341,2.010524,0,0,28.63915,3.823746,0.3915291,0,0.3915291,12.20203,31.2872,0.1652253,2.211576,2.006296,0,6.331615
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,28.24762,4.176122,1.412592,0,1.412592,13.54214,34.72336,0.1651984,0,1.130073,0,5.588714
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,26.83503,5.447454,0.8941747,0,0.8941747,14.39043,36.89845,0.1651814,0,0.7153398,0,6.341629
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,6.579967,6.579967,12,0,3.372,6.579967,5.959042,0,0,0,0.392103,0,0,5.420033,5.149032,25.94085,6.252212,5.541134,0,5.541134,19.64721,50.37735,0.1652636,7.237964,0.3136824,12,6.644315
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,10.96858,10.96858,12,0,3.372,10.96858,0,0,0,0,0,0,0,1.031424,0.9798524,20.39972,11.23923,0.9798524,0,0.9798524,20.57678,52.76086,0.1652783,12.06543,0,12,11.23923
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.539553,1.539553,0,-1,0,1.539553,0,0,2.220446E-16,0,0,1.620582,1.539553,0,0,19.41986,12.1211,0,1.620582,-1.620582,18.86853,48.38076,0.1652783,1.693508,0,0,12.1211
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.09319524,0.09319524,0,-1,0,0.09319524,0,0,1.387779E-17,0,0,0.09810026,0.09319524,0,0,21.22051,10.50052,0,0.09810026,-0.09810026,18.76513,48.11561,0.1652783,0.1025148,0,0,10.50052
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.756127,1.756127,0,-1,0,1.756127,0,0,2.220446E-16,0,0,1.848555,1.756127,0,0,21.32951,10.40242,0,1.848555,-1.848555,16.81658,43.11935,0.1652783,1.93174,0,0,10.40242
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.230926,2.230926,0,-1,0,2.230926,0,0,4.440892E-16,0,0,2.348343,2.230926,0,0,23.38346,8.553863,0,2.348343,-2.348343,14.34121,36.77225,0.1652783,2.454019,0,0,8.553863
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99273,6.205519,0,0,0,14.34121,36.77225,0.1652783,0,0,0,6.205519
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.904758,0.904758,0,-1,0,0.904758,0,0,1.110223E-16,0,0,0.9523769,0.904758,0,0,25.99273,6.205519,0,0.9523769,-0.9523769,13.33731,34.19817,0.1652783,0.9952338,0,0,6.205519
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05093,5.253142,0,0,0,13.33731,34.19817,0.1652783,0,0,0,5.253142
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,2.970411,2.970411,0,-1,0,2.970411,0,0,0,0,0,3.126748,2.970411,0,0,27.05093,5.253142,0,3.126748,-3.126748,10.04143,25.74721,0.1652783,3.267452,0,0,5.253142
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.4384797,0.4384797,0,-1,0,0.4384797,0,0,5.551115E-17,0,0,0.4615576,0.4384797,0,0,30.52509,2.126394,0,0.4615576,-0.4615576,9.554908,24.49971,0.1652783,0.4823276,0,0,2.126394
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.905542,1.581595,0,-1,0,1.581595,0,0,0.3239468,0.5145009,0,1.664837,1.581595,0,0,31.03794,1.664837,0,1.664837,-1.664837,7.800015,20,0.1652783,2.096096,0,0,1.664837
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.841427,1.841427,10.64143,0,3.028281,1.841427,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1653666,2.02557,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.177768,2.177768,10.97777,0,3.113375,2.177768,22.23033,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1654563,2.395544,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,8.185395,8.185395,12,0,3.372,8.185395,36.25847,0,0,0,2.9679,0,0,3.814604,3.623874,15.68363,15.48371,6.591774,0,6.591774,30.37479,77.88391,0.1655453,9.003935,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,5.754982,5.754982,9.075661,0,2.632142,5.754982,97.2445,0,0,0,5.596404,0,0,3.320678,3.154644,9.091855,21.41631,8.751048,0,8.751048,38.67676,99.17098,0.1655751,6.330481,4.477123,12,27.01271
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,8.086655,8.086655,0,-1,0,8.086655,82.93382,0,0,0.5353199,6.706572,8.512268,8.086655,0,0,0.3408065,29.29225,0,1.805696,-1.805696,36.77339,94.29055,0.1655751,8.89532,5.365257,0,35.99883
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,6.491482,6.491482,0,0,0,6.491482,117.1649,0,0,0,7.605737,6.833139,6.491482,0,0,2.347136,27.48656,0.7725971,0,0.7725971,37.50634,96.16991,0.1655604,7.140631,6.084589,0,35.09229
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,8.625405,8.625405,3,0,1.095,8.625405,109.9465,1.987318,0,0,9.483335,5.92148,5.625405,0,0,1.574538,28.18189,1.574538,0,1.574538,39.00008,100,0.1655305,9.487947,7.586668,12,37.66523
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,7.209897,7.209897,0,0,0,7.209897,141.077,2.582139,0,0,10.1715,7.589365,7.209897,0,0,0,29.59898,0,0,0,39.00008,100,0.1655305,7.930887,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.241026,2.241026,0,0,0,2.241026,482.618,8.456618,0,0,10.81559,2.358974,2.241026,0,0,0,29.59898,0,0,0,39.00008,100,0.1655305,2.465128,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,7.138752,7.138752,0,-1,0,7.138752,131.6868,1.886322,0,0,9.400798,7.514476,7.138752,0,0,0,29.59898,0,0,0,39.00008,100,0.1655305,7.852628,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.92121,1.92121,0,0,0,1.92121,371.7042,5.118892,0,0,7.141218,2.022326,1.92121,0,0,0,29.59898,0,0,0,39.00008,100,0.1655305,2.113331,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,5.561884,5.561884,0,0,0,5.561884,75.64869,0,0,0,4.207493,5.854615,5.561884,0,0,0,29.59898,0,1.647122,-1.647122,37.26386,95.54816,0.1655305,6.118073,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,7.942444,7.942444,7.808809,0,2.311629,7.942444,24.81357,0,0,0,1.970804,0.1406683,0.1336349,0,0,1.830136,27.95186,1.830136,0,1.830136,39.00008,100,0.1655518,8.736689,1.576643,12,29.92266
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,15.9409,15.9409,12,0,3.372,15.9409,0,0,0,0,0,4.148313,3.940897,0,0,0,29.59898,0,4.148313,-4.148313,34.62737,88.78796,0.1655518,17.53499,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.871037,3.871037,0,-1,0,3.871037,0,0,0,0,0,4.074776,3.871037,0,0,4.609237,25.45066,0,4.074776,-4.074776,30.33218,77.77467,0.1655518,4.258141,0,0,25.45066
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.9758011,0.9758011,0,-1,0,0.9758011,0,0,2.220446E-16,0,0,1.027159,0.9758011,0,0,9.136766,21.37589,0,1.027159,-1.027159,29.24946,74.99847,0.1655518,1.073381,0,0,21.37589
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27805,20.34873,0,0,0,29.24946,74.99847,0.1655518,0,0,0,20.34873
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3504016,0.3504016,0,-1,0,0.3504016,0,0,5.551115E-17,0,0,0.3688438,0.3504016,0,0,10.27805,20.34873,0,0.3688438,-0.3688438,28.86066,74.00156,0.1655518,0.3854418,0,0,20.34873
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.366988,2.366988,0,-1,0,2.366988,0,0,4.440892E-16,0,0,2.491566,2.366988,0,0,10.68788,19.97989,0,2.491566,-2.491566,26.23432,67.26736,0.1655518,2.603687,0,0,19.97989
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.07404488,0.07404488,0,-1,0,0.07404488,0,0,1.387779E-17,0,0,0.07794198,0.07404488,0,0,13.45629,17.48832,0,0.07794198,-0.07794198,26.15216,67.0567,0.1655518,0.08144937,0,0,17.48832
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.141307,1.141307,0,-1,0,1.141307,0,0,2.220446E-16,0,0,1.201376,1.141307,0,0,13.54289,17.41038,0,1.201376,-1.201376,24.8858,63.80962,0.1655518,1.255438,0,0,17.41038
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.08363,1.08363,0,-1,0,1.08363,0,0,2.220446E-16,0,0,1.140663,1.08363,0,0,14.87775,16.209,0,1.140663,-1.140663,23.68344,60.72665,0.1655518,1.191993,0,0,16.209
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.7338593,0.7338593,0,-1,0,0.7338593,0,0,1.110223E-16,0,0,0.7724835,0.7338593,0,0,16.14515,15.06834,0,0.7724835,-0.7724835,22.86917,58.63878,0.1655518,0.8072452,0,0,15.06834
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3384954,0.3384954,0,-1,0,0.3384954,0,0,5.551115E-17,0,0,0.356311,0.3384954,0,0,17.00347,14.29585,0,0.356311,-0.356311,22.49359,57.67574,0.1655518,0.3723449,0,0,14.29585
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4504508,0.4504508,0,0,0,0.4504508,0,0,5.551115E-17,0,0,0.4741588,0.4504508,0,0,17.39937,13.93954,0,0.4741588,-0.4741588,21.99378,56.39419,0.1655518,0.4954959,0,0,13.93954
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.4262464,0.4262464,0,0,0,0.4262464,67.66129,0,5.551115E-17,0,0.2884038,0.4486804,0.4262464,0,0,17.92621,13.46539,0,0.1602766,-0.1602766,21.82483,55.96099,0.1655518,0.468871,0.2307231,0,13.75379
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,6.462381,6.462381,0,0,0,6.462381,43.82203,0,0,0,2.831947,6.802506,6.462381,0,0,18.1043,13.30511,0,3.97056,-3.97056,17.63949,45.22938,0.1655518,7.108619,2.265557,0,16.13705
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.621822,3.621822,0,0,0,3.621822,153.0837,0,0,0,5.544418,3.812444,3.621822,0,0,22.51603,9.334549,1.731974,0,1.731974,19.28259,49.44244,0.1655189,3.984004,4.435534,0,14.87897
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.165056,3.165056,0,-1,0,3.165056,260.8914,0,0,0,8.257356,3.331637,3.165056,0,0,20.78406,10.89333,4.925719,0,4.925719,23.95554,61.42433,0.1654254,3.481561,6.605885,0,19.15068
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.27696,1.27696,0,0,0,1.27696,608.7496,0,0,0,7.773491,1.344169,1.27696,0,0,15.85834,15.32647,6.429323,0,6.429323,30.05493,77.06376,0.1653035,1.404657,6.218793,0,23.09996
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.343829,4.343829,0,0,0,4.343829,212.1822,0,0,0,9.216833,4.572452,4.343829,0,0,9.429017,21.11286,4.644382,0,4.644382,34.46098,88.3613,0.1652156,4.778212,7.373466,0,30.32969
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.500753,1.500753,0,0,0,1.500753,803.457,5.693529,0,0,12.0579,1.57974,1.500753,0,0,4.784636,25.29281,4.784636,0,4.784636,39.00008,100,0.1651251,1.650828,9.646323,0,37.35071
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,6.780377,6.780377,0,0,0,6.780377,122.631,1.177607,0,0,8.314846,7.137239,6.780377,0,0,0,29.59898,0,0,0,39.00008,100,0.1651251,7.458415,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,10.41832,8.36,0,-1,0,8.36,113.0713,0.6527564,2.058321,3.100153,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1651251,11.46015,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.051864,3.051864,0,0,0,3.051864,230.6748,3.827394,0,0,7.039882,3.212489,3.051864,0,0,0,29.59898,0,0,0,39.00008,100,0.1651251,3.357051,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.454779,3.454779,0,0,0,3.454779,132.2485,0.9322829,0,0,4.568892,3.63661,3.454779,0,0,0,29.59898,0,0,0,39.00008,100,0.1651251,3.800257,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.393885,3.393885,0,0,0,3.393885,49.41176,0,4.440892E-16,0,1.676978,3.572511,3.393885,0,0,0,29.59898,0,1.895533,-1.895533,37.00201,94.87676,0.1651251,3.733274,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.106147,27.70345,0,0,0,37.00201,94.87676,0.1651251,0,0,0,27.70345
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.194559,2.194559,0,-1,0,2.194559,0,0,0,0,0,2.310062,2.194559,0,0,2.106147,27.70345,0,2.310062,-2.310062,34.56699,88.63313,0.1651251,2.414015,0,0,27.70345
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,11.91763,8.36,0,-1,0,8.36,0,0,3.557633,4.749397,0,8.8,8.36,0,0,4.672883,25.39338,0,8.8,-8.8,25.29098,64.84853,0.1651251,13.1094,0,0,25.39338
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.191922,5.191922,0,-1,0,5.191922,0,0,8.881784E-16,0,0,5.465181,5.191922,0,0,14.45066,16.59338,0,5.465181,-5.465181,19.53017,50.07726,0.1651251,5.711114,0,0,16.59338
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.52308,11.1282,0,0,0,19.53017,50.07726,0.1651251,0,0,0,11.1282
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.52308,11.1282,0,0,0,19.53017,50.07726,0.1651251,0,0,0,11.1282
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.355143,2.355143,0,-1,0,2.355143,0,0,0,0,0,2.479098,2.355143,0,0,20.52308,11.1282,0,2.479098,-2.479098,16.91697,43.37676,0.1651251,2.590657,0,0,11.1282
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.6807386,0.6807386,0,-1,0,0.6807386,0,0,0,0,0,0.7165669,0.6807386,0,0,23.27764,8.649104,0,0.7165669,-0.7165669,16.16164,41.44003,0.1651251,0.7488124,0,0,8.649104
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.8459964,0.8459964,0,-1,0,0.8459964,0,0,1.110223E-16,0,0,0.8905225,0.8459964,0,0,24.07382,7.932537,0,0.8905225,-0.8905225,15.22295,39.03313,0.1651251,0.9305961,0,0,7.932537
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.95158,1.95158,0,-1,0,1.95158,0,0,0,0,0,2.054295,1.95158,0,0,25.06329,7.042015,0,2.054295,-2.054295,13.05753,33.48079,0.1651251,2.146738,0,0,7.042015
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2105624,0.2105624,0,-1,0,0.2105624,0,0,2.775558E-17,0,0,0.2216447,0.2105624,0,0,27.34584,4.98772,0,0.2216447,-0.2216447,12.8239,32.88173,0.1651251,0.2316187,0,0,4.98772
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.504413,1.504413,0,0,0,1.504413,0,0,0,0,0,1.583593,1.504413,0,0,27.59212,4.766075,0,1.583593,-1.583593,11.15465,28.6016,0.1651251,1.654854,0,0,4.766075
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.166329,3.166329,11.48276,0,3.241139,3.166329,18.37355,0,0,0,0.581767,0,0,8.316435,7.900613,29.35166,3.182482,8.48238,0,8.48238,19.20174,49.23513,0.1652376,3.482962,0.4654136,12,3.764249
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,6.468743,6.468743,12,0,3.372,6.468743,44.69286,0,0,0,2.891066,0,0,5.531257,5.254694,20.86928,10.81662,8.14576,0,8.14576,26.92949,69.04983,0.1653497,7.115618,2.312853,12,13.70769
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.467029,3.467029,9.973905,0,2.859398,3.467029,169.4298,0,0,0,5.874179,0,0,6.506876,6.181531,12.72352,18.14781,12.05571,0,12.05571,38.36654,98.37554,0.1653459,3.813732,4.699344,12,24.02199
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,6.11592,6.11592,0,-1,0,6.11592,116.0756,0,0,0,7.09909,6.43781,6.11592,0,0,0.6678109,28.99795,0.6612789,0,0.6612789,38.99388,99.98411,0.1653334,6.727512,5.679272,0,36.09704
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.219118,0,0,7.22565,0,0,0,0,0.006532006,29.5931,0.006532006,0,0.006532006,39.00008,100,0.1653333,0,5.78052,0,36.81875
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653333,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.940989,1.940989,0,0,0,1.940989,415.9833,6.031044,0,0,8.074189,2.043146,1.940989,0,0,0,29.59898,0,0,0,39.00008,100,0.1653333,2.135087,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,11.24947,11.24947,3.344165,0,1.182074,11.24947,73.97124,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1653333,12.37441,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.583825,3.583825,0,-1,0,3.583825,225.9276,4.324402,0,0,8.096849,3.772447,3.583825,0,0,0,29.59898,0,0,0,39.00008,100,0.1653333,3.942207,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.7212873,0.7212873,0,0,0,0.7212873,856.05,5.41533,0,0,6.17458,0.7592497,0.7212873,0,0,0,29.59898,0,0,0,39.00008,100,0.1653333,0.793416,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.070419,6.070419,0,0,0,6.070419,66.6862,0,0,0,4.048131,6.389915,6.070419,0,0,0,29.59898,0,2.341783,-2.341783,36.53162,93.67064,0.1653333,6.677461,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.316629,4.316629,0,0,0,4.316629,30.53795,0,0,0,1.31821,4.54382,4.316629,0,0,2.601981,27.25719,0,3.22561,-3.22561,33.13153,84.95247,0.1653333,4.748292,1.054568,0,28.57541
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.945562,2.945562,0,0,0,2.945562,0,0,4.440892E-16,0,0,3.100591,2.945562,0,0,6.185993,24.03159,0,3.100591,-3.100591,29.86322,76.5722,0.1653333,3.240118,0,0,24.03159
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,5.771781,5.771781,0,-1,0,5.771781,0,0,0,0,0,6.075559,5.771781,0,0,9.631094,20.93099,0,6.075559,-6.075559,23.45902,60.15121,0.1653333,6.348959,0,0,20.93099
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38171,14.85543,0,0,0,23.45902,60.15121,0.1653333,0,0,0,14.85543
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38171,14.85543,0,0,0,23.45902,60.15121,0.1653333,0,0,0,14.85543
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38171,14.85543,0,0,0,23.45902,60.15121,0.1653333,0,0,0,14.85543
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.757105,1.757105,0,-1,0,1.757105,0,0,0,0,0,1.849585,1.757105,0,0,16.38171,14.85543,0,1.849585,-1.849585,21.50939,55.15216,0.1653333,1.932816,0,0,14.85543
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.332173,1.332173,0,-1,0,1.332173,0,0,2.220446E-16,0,0,1.402287,1.332173,0,0,18.43681,13.00585,0,1.402287,-1.402287,20.03125,51.36206,0.1653333,1.46539,0,0,13.00585
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.133928,1.133928,0,-1,0,1.133928,0,0,0,0,0,1.193608,1.133928,0,0,19.99491,11.60356,0,1.193608,-1.193608,18.77307,48.13599,0.1653333,1.24732,0,0,11.60356
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32114,10.40996,0,0,0,18.77307,48.13599,0.1653333,0,0,0,10.40996
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.751748,1.751748,0,-1,0,1.751748,0,0,2.220446E-16,0,0,1.843946,1.751748,0,0,21.32114,10.40996,0,1.843946,-1.843946,16.82938,43.15218,0.1653333,1.926923,0,0,10.40996
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.065286,3.065286,0,-1,0,3.065286,0,0,4.440892E-16,0,0,3.226617,3.065286,0,0,23.36996,8.56601,0,3.226617,-3.226617,13.42823,34.43129,0.1653333,3.371815,0,0,8.56601
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.9551,5.339393,0,0,0,13.42823,34.43129,0.1653333,0,0,0,5.339393
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2005906,0.2005906,0,0,0,0.2005906,183.5297,0,0,0,0.3681434,0.211148,0.2005906,0,0,26.9551,5.339393,0.1569954,0,0.1569954,13.57717,34.81318,0.1653304,0.2206497,0.2945147,0,5.707536
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.192279,2.192279,0,0,0,2.192279,112.2417,0,0,0,2.460651,2.307662,2.192279,0,0,26.7981,5.480689,0.152989,0,0.152989,13.72231,35.18533,0.1653275,2.411507,1.968521,0,7.941339
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,26.64511,5.618379,5.020851,0,5.020851,18.4855,47.39863,0.1652328,0,4.016681,0,10.63923
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.094876,5.094876,0,-1,0,5.094876,142.4872,0,0,0,7.259543,5.363027,5.094876,0,0,21.62426,10.13714,1.896517,0,1.896517,20.2847,52.01194,0.1651971,5.604363,5.807635,0,17.39669
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,19.72774,11.84401,8.403923,0,8.403923,28.25736,72.45462,0.165039,0,6.723139,0,20.24793
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.085867,1.085867,0,0,0,1.085867,1098.739,0,0,0,11.93084,1.143018,1.085867,0,0,11.32382,19.40754,10.78783,0,10.78783,38.49159,98.69618,0.1648364,1.194454,9.544675,0,31.33838
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.0569,0,0,12.59289,0,0,0,0,0.5359945,29.11658,0.5359945,0,0.5359945,39.00008,100,0.1648264,0,10.07431,0,41.70948
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,8.006782,8.006782,3,0,1.095,8.006782,153.6289,7.030433,0,0,12.30073,5.270296,5.006782,0,0,0,29.59898,0,0,0,39.00008,100,0.1648264,8.80746,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648264,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,4.435576,4.435576,0,0,0,4.435576,189.5746,3.739699,0,0,8.408726,4.669027,4.435576,0,0,0,29.59898,0,0,0,39.00008,100,0.1648264,4.879133,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,4.738254,4.738254,0,0,0,4.738254,107.1305,0.08848003,0,0,5.076115,4.987635,4.738254,0,0,0,29.59898,0,0,0,39.00008,100,0.1648264,5.212079,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.6789386,0.6789386,0,0,0,0.6789386,283.2916,1.208704,0,0,1.923376,0.7146723,0.6789386,0,0,0,29.59898,0,0,0,39.00008,100,0.1648264,0.7468325,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,7.220691,7.220691,0,0,0,7.220691,0,0,8.881784E-16,0,0,7.600728,7.220691,0,0,0,29.59898,0,7.600728,-7.600728,30.98821,79.45679,0.1648264,7.94276,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.238513,2.238513,0,-1,0,2.238513,0,0,4.440892E-16,0,0,2.35633,2.238513,0,0,8.445253,21.99825,0,2.35633,-2.35633,28.50442,73.0881,0.1648264,2.462365,0,0,21.99825
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.514631,1.514631,0,-1,0,1.514631,0,0,2.220446E-16,0,0,1.594348,1.514631,0,0,11.0634,19.64192,0,1.594348,-1.594348,26.82383,68.77891,0.1648264,1.666094,0,0,19.64192
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.8349,18.04757,0,0,0,26.82383,68.77891,0.1648264,0,0,0,18.04757
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.794473,1.794473,0,-1,0,1.794473,0,0,2.220446E-16,0,0,1.888919,1.794473,0,0,12.8349,18.04757,0,1.888919,-1.888919,24.83273,63.67354,0.1648264,1.97392,0,0,18.04757
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.8071845,0.8071845,0,-1,0,0.8071845,0,0,1.110223E-16,0,0,0.8496679,0.8071845,0,0,14.93369,16.15865,0,0.8496679,-0.8496679,23.9371,61.37706,0.1648264,0.887903,0,0,16.15865
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.6523635,0.6523635,0,-1,0,0.6523635,0,0,1.110223E-16,0,0,0.6866984,0.6523635,0,0,15.87777,15.30898,0,0.6866984,-0.6866984,23.21326,59.52106,0.1648264,0.7175999,0,0,15.30898
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64077,14.62229,0,0,0,23.21326,59.52106,0.1648264,0,0,0,14.62229
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.292108,3.292108,0,-1,0,3.292108,0,0,4.440892E-16,0,0,3.465377,3.292108,0,0,16.64077,14.62229,0,3.465377,-3.465377,19.56043,50.15485,0.1648264,3.621319,0,0,14.62229
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.294359,1.294359,0,-1,0,1.294359,0,0,0,0,0,1.362483,1.294359,0,0,20.49119,11.15691,0,1.362483,-1.362483,18.12425,46.47234,0.1648264,1.423795,0,0,11.15691
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.519275,1.519275,0,-1,0,1.519275,0,0,2.220446E-16,0,0,1.599236,1.519275,0,0,22.00506,9.794427,0,1.599236,-1.599236,16.43851,42.14993,0.1648264,1.671202,0,0,9.794427
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.396657,1.396657,0,0,0,1.396657,0,0,0,0,0,1.470165,1.396657,0,0,23.78199,8.19519,0,1.470165,-1.470165,14.88881,38.17637,0.1648264,1.536323,0,0,8.19519
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.00511,2.00511,0,0,0,2.00511,6.533491,0,0,0,0.1310037,2.110642,2.00511,0,0,25.4155,6.725025,0,1.979638,-1.979638,12.80209,32.82581,0.1648264,2.205621,0.1048029,0,6.856029
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,5.797448,5.797448,12,0,3.372,5.797448,37.06545,0,0,0,2.14885,0,0,6.202552,5.892425,27.6151,4.745387,8.041275,0,8.041275,20.43072,52.38634,0.1649391,6.377192,1.71908,12,6.894237
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,19.57383,11.98253,13.08855,0,13.08855,32.84761,84.22446,0.1648792,0,3.782841,12,16.71108
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,1.945827,0,0,8.431103,0,0,0,0,6.485276,23.76223,6.485276,0,6.485276,39.00008,100,0.1647579,0,6.744883,0,32.19333
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,3.842222,3.842222,0,0,0,3.842222,214.3848,4.192695,0,0,8.237139,4.044444,3.842222,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,4.226444,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,5.334739,5.334739,0,0,0,5.334739,214.5294,5.829067,0,0,11.44458,5.615514,5.334739,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,5.868213,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,6.228837,6.228837,0,0,0,6.228837,188.9281,5.211353,0,0,11.76802,6.55667,6.228837,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,6.85172,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.572321,3.572321,0,0,0,3.572321,271.1439,5.925793,0,0,9.686131,3.760338,3.572321,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,3.929554,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,7.819454,7.819454,3,0,1.095,7.819454,68.1612,0.2567241,0,0,5.329834,5.073109,4.819454,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,8.601399,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647579,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,3.879589,3.879589,0,0,0,3.879589,39.43122,0,4.440892E-16,0,1.529769,4.083778,3.879589,0,0,0,29.59898,0,2.554009,-2.554009,36.30791,93.09704,0.1647579,4.267548,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,11.09258,11.09258,12,0,3.372,11.09258,0,0,0,0,0,0,0,0.9074183,0.8620473,2.837788,27.04497,0.8620473,0,0.8620473,37.12572,95.19398,0.1647708,12.20184,0,12,27.04497
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,9.18272,8.36,0,-1,0,8.36,0,0,0.8227205,1.740993,0,8.8,8.36,0,0,1.97574,27.82081,0,8.8,-8.8,27.84971,71.40938,0.1647708,10.10099,0,0,27.82081
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,10.39075,8.36,0,-1,0,8.36,0,0,2.030754,3.06983,0,8.8,8.36,0,0,11.75352,19.02081,0,8.8,-8.8,18.5737,47.62477,0.1647708,11.42983,0,0,19.02081
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,8.656881,8.36,0,-1,0,8.36,0,0,0.2968811,1.162569,0,8.8,8.36,0,0,21.5313,10.22081,0,8.8,-8.8,9.297683,23.84016,0.1647708,9.52257,0,0,10.22081
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.9212347,0.9212347,0,-1,0,0.9212347,0,0,1.110223E-16,0,0,0.9697208,0.9212347,0,0,31.30907,1.420812,0,0.9697208,-0.9697208,8.275507,21.21921,0.1647708,1.013358,0,0,1.420812
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.5380436,0.4285365,0,-1,0,0.4285365,0,0,0.1095071,0.1633114,0,0.4510911,0.4285365,0,0,32.38654,0.4510911,0,0.4510911,-0.4510911,7.800015,20,0.1647708,0.591848,0,0,0.4510911
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.221972,0,0,-1,0,0,0,0,1.221972,1.344169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647708,1.344169,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.6835192,0,0,-1,0,0,0,0,0.6835192,0.7518712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647708,0.7518712,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.448938,0,0,-1,0,0,0,0,1.448938,1.593832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647708,1.593832,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.113876,0,0,-1,0,0,0,0,1.113876,1.225263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647708,1.225263,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.490187,0,0,-1,0,0,0,0,1.490187,1.639206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647708,1.639206,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.5411335,0.5411335,9.341133,0,2.699307,0.5411335,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1648166,0.5952469,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.492938,1.492938,10.29294,0,2.940113,1.492938,12.56694,1.776357E-15,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1648892,1.642232,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,4.747504,4.747504,12,0,3.372,4.747504,25.98832,0,0,0,1.233796,0,0,7.252496,6.889871,15.98014,15.21686,8.123668,0,8.123668,31.54678,80.88901,0.1650055,5.222254,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,4.421309,4.421309,0,0,0,4.421309,83.48189,0,0,0,3.690992,4.654009,4.421309,0,0,7.856469,22.52816,0,0.963017,-0.963017,30.53167,78.28617,0.1650055,4.863439,2.952793,0,26.21915
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.487383,3.487383,0,-1,0,3.487383,244.2751,0,0,0,8.518808,3.67093,3.487383,0,0,8.926488,21.56514,4.847879,0,4.847879,35.13077,90.07871,0.1649151,3.836122,6.815047,0,30.08395
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,4.854712,4.854712,0,0,0,4.854712,161.6744,0,0,0,7.848827,5.110223,4.854712,0,0,4.078609,25.92823,2.738604,0,2.738604,37.72884,96.74042,0.1648641,5.340184,6.279062,0,33.77706
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.294162,4.294162,0,0,0,4.294162,208.7693,3.104717,0,0,8.964892,4.520171,4.294162,0,0,1.340006,28.39297,1.340006,0,1.340006,39.00008,100,0.1648392,4.723578,7.171914,0,37.35786
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,3.825284,3.825284,0,0,0,3.825284,248.9831,5.497696,0,0,9.524311,4.026615,3.825284,0,0,0,29.59898,0,0,0,39.00008,100,0.1648392,4.207812,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.329086,2.329086,0,0,0,2.329086,481.2231,8.756429,0,0,11.2081,2.451669,2.329086,0,0,0,29.59898,0,0,0,39.00008,100,0.1648392,2.561994,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,4.414731,4.414731,0,-1,0,4.414731,121.5625,0.719574,0,0,5.366659,4.647085,4.414731,0,0,0,29.59898,0,0,0,39.00008,100,0.1648392,4.856204,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.74606,1.74606,0,0,0,1.74606,312.0146,3.610004,0,0,5.447963,1.837958,1.74606,0,0,0,29.59898,0,0,0,39.00008,100,0.1648392,1.920666,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.41416,2.41416,0,0,0,2.41416,93.78194,0,4.440892E-16,0,2.264046,2.541221,2.41416,0,0,0,29.59898,0,0.2771749,-0.2771749,38.70791,99.25085,0.1648392,2.655576,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.7762843,0,0,1.084257,0,0,0,0,0.3079722,29.3218,0.3079722,0,0.3079722,39.00008,100,0.1648334,0,0.8674052,0,30.40606
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.280996,1.280996,0,0,0,1.280996,0,0,2.220446E-16,0,0,1.348417,1.280996,0,0,0,29.59898,0,1.348417,-1.348417,37.57872,96.35551,0.1648334,1.409096,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,4.830146,4.830146,0,-1,0,4.830146,0,0,8.881784E-16,0,0,5.084365,4.830146,0,0,1.498241,28.25056,0,5.084365,-5.084365,32.21933,82.6135,0.1648334,5.313161,0,0,28.25056
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.147535,23.1662,0,0,0,32.21933,82.6135,0.1648334,0,0,0,23.1662
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,7.491577,7.491577,0,-1,0,7.491577,0,0,8.881784E-16,0,0,7.88587,7.491577,0,0,7.147535,23.1662,0,7.88587,-7.88587,23.90689,61.29961,0.1648334,8.240734,0,0,23.1662
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90961,15.28033,0,0,0,23.90689,61.29961,0.1648334,0,0,0,15.28033
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.053499,1.053499,0,-1,0,1.053499,0,0,0,0,0,1.108946,1.053499,0,0,15.90961,15.28033,0,1.108946,-1.108946,22.73796,58.30235,0.1648334,1.158848,0,0,15.28033
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.5491142,0.5491142,0,-1,0,0.5491142,0,0,1.110223E-16,0,0,0.578015,0.5491142,0,0,17.14178,14.17138,0,0.578015,-0.578015,22.12868,56.74009,0.1648334,0.6040257,0,0,14.17138
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.174624,1.174624,0,-1,0,1.174624,0,0,0,0,0,1.236446,1.174624,0,0,17.78401,13.59337,0,1.236446,-1.236446,20.82535,53.39823,0.1648334,1.292086,0,0,13.59337
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.379245,2.379245,0,-1,0,2.379245,0,0,4.440892E-16,0,0,2.504468,2.379245,0,0,19.15784,12.35692,0,2.504468,-2.504468,18.18541,46.62917,0.1648334,2.617169,0,0,12.35692
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.241247,1.241247,0,-1,0,1.241247,0,0,0,0,0,1.306576,1.241247,0,0,21.94059,9.852451,0,1.306576,-1.306576,16.80816,43.09776,0.1648334,1.365371,0,0,9.852451
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03157175,0.03157175,0,-1,0,0.03157175,0,0,0,0,0,0.03323342,0.03157175,0,0,23.39234,8.545876,0,0.03323342,-0.03323342,16.77313,43.00793,0.1648334,0.03472893,0,0,8.545876
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,2.944057,2.944057,0,0,0,2.944057,0,0,0,0,0,3.099007,2.944057,0,0,23.42926,8.512642,0,3.099007,-3.099007,13.50649,34.63195,0.1648334,3.238462,0,0,8.512642
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,26.8726,5.413635,0.2820108,0,0.2820108,13.77403,35.31795,0.1648282,0,0.2256086,0,5.695646
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,4.96448,4.96448,0,0,0,4.96448,36.2823,0,8.881784E-16,0,1.801228,5.225769,4.96448,0,0,26.59059,5.667445,0,3.424541,-3.424541,10.16424,26.06211,0.1648282,5.460928,1.440982,0,7.468672
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,30.39564,2.242903,2.992795,0,2.992795,13.00346,33.34213,0.1647725,0,2.394236,0,5.235698
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,9.308063,8.36,0,-1,0,8.36,82.07195,0,0.9480628,4.24564,6.861215,8.8,8.36,0,0,27.40284,4.936419,0,1.938785,-1.938785,10.9598,28.10199,0.1647725,10.23887,5.488972,0,11.79763
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.413422,2.413422,0,0,0,2.413422,331.7635,0,0,0,8.006852,2.540444,2.413422,0,0,29.55705,2.997634,5.466408,0,5.466408,16.14569,41.39912,0.1646709,2.654764,6.405482,0,11.00449
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,8.351025,8.351025,12,0,3.372,8.351025,42.40462,0,0,0,3.541221,0,0,3.648975,3.466527,24.09064,7.917401,7.007747,0,7.007747,22.79382,58.44558,0.164763,9.186128,2.832977,12,11.45862
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,12.17975,12.17975,12,0,3.372,12.17975,57.79765,0,0,0,7.03961,0.1892121,0.1797515,0,0,17.08289,14.22437,6.850398,0,6.850398,29.29268,75.10928,0.164842,13.39773,5.631688,12,21.26398
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,5.97042,5.97042,8.25597,0,2.424761,5.97042,131.0905,0,0,0,7.826653,0,0,2.285551,2.171273,10.2325,20.38973,9.997926,0,9.997926,38.77755,99.42941,0.1648228,6.567462,6.261322,12,28.21638
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,7.138072,7.138072,0,-1,0,7.138072,67.9319,0,0,0,4.849028,7.51376,7.138072,0,0,0.2345697,29.38787,0,2.664732,-2.664732,35.96867,92.22718,0.1648228,7.851879,3.879222,0,34.23689
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.126915,4.126915,0,0,0,4.126915,95.10097,0,0,0,3.924736,4.344121,4.126915,0,0,3.195383,26.72313,0,0.4193848,-0.4193848,35.5266,91.09367,0.1648228,4.539606,3.139789,0,30.64787
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,6.207741,6.207741,0,0,0,6.207741,63.02759,0,8.881784E-16,0,3.912589,6.534464,6.207741,0,0,3.661366,26.30375,0,2.621875,-2.621875,32.7629,84.00728,0.1648228,6.828515,3.130071,0,30.21634
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,6.57456,23.68187,2.035979,0,2.035979,34.6944,88.95982,0.164785,0,1.628783,0,25.71785
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,6.347278,6.347278,0,0,0,6.347278,0,0,8.881784E-16,0,0,6.681345,6.347278,0,0,4.538581,25.51426,0,6.681345,-6.681345,27.65165,70.90151,0.164785,6.982006,0,0,25.51426
