Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,5.786889,5.786889,0,-1,0,5.786889,0,0,8.881784E-16,0,0,6.091462,5.786889,0,0,11.9623,18.83291,0,6.091462,-6.091462,21.23068,54.43753,0.164785,6.365577,0,0,18.83291
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,5.525485,5.525485,0,-1,0,5.525485,0,0,0,0,0,5.8163,5.525485,0,0,18.73059,12.74145,0,5.8163,-5.8163,15.09976,38.71726,0.164785,6.078033,0,0,12.74145
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,9.298957,6.578891,0,-1,0,6.578891,0,0,2.720066,3.649962,0,6.925148,6.578891,0,0,25.19314,6.925148,0,6.925148,-6.925148,7.800015,20,0.164785,10.22885,0,0,6.925148
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.8372753,0,0,-1,0,0,0,0,0.8372753,0.9210029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0.9210029,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.7955743,0,0,-1,0,0,0,0,0.7955743,0.8751317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0.8751317,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.627753,0,0,-1,0,0,0,0,3.627753,3.990529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,3.990529,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2314663,0,0,-1,0,0,0,0,0.2314663,0.2546129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0.2546129,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.104783,0,0,-1,0,0,0,0,2.104783,2.315261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,2.315261,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164785,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.1647726,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1647177,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.180797,5.180797,11.72319,0,3.301966,5.180797,90.91637,-8.881784E-16,0,0,4.710192,0,0,6.542389,6.21527,29.25705,3.267633,10.92546,0,10.92546,21.60921,55.40811,0.164791,5.698876,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.026113,6.026113,0,-1,0,6.026113,132.4338,0,0,0,7.98061,6.343277,6.026113,0,0,18.33159,13.10055,1.637333,0,1.637333,23.16252,59.39095,0.1647607,6.628725,6.384488,0,21.08116
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,8.404016,8.404016,12,0,3.372,8.404016,73.31133,0,0,0,6.161096,0,0,3.595984,3.416185,16.69426,14.57415,9.57728,0,9.57728,32.24832,82.68784,0.1648675,9.244418,4.928876,12,20.73524
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,8.202215,8.202215,7.807879,0,2.311393,8.202215,91.82965,0,0,0,7.532065,0.4150904,0.3943358,0,0,7.116975,23.1937,7.116975,0,7.116975,39.00008,100,0.1648875,9.022436,6.025652,12,30.72577
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,4.995539,4.995539,0,0,0,4.995539,200.9128,4.778216,0,0,10.03668,5.258462,4.995539,0,0,0,29.59898,0,0,0,39.00008,100,0.1648875,5.495093,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,5.50902,5.50902,0,0,0,5.50902,170.7967,3.610258,0,0,9.409226,5.798969,5.50902,0,0,0,29.59898,0,0,0,39.00008,100,0.1648875,6.059922,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.428232,2.428232,0,-1,0,2.428232,425.3033,7.771317,0,0,10.32735,2.556034,2.428232,0,0,0,29.59898,0,0,0,39.00008,100,0.1648875,2.671056,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648875,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,7.025746,7.025746,0,0,0,7.025746,74.99841,0,0,0,5.269198,7.395522,7.025746,0,0,0,29.59898,0,2.126324,-2.126324,36.75874,94.25298,0.1648875,7.72832,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,3.853118,3.853118,0,0,0,3.853118,55.67699,0,0,0,2.1453,4.055913,3.853118,0,0,2.362582,27.47265,0,1.910614,-1.910614,34.74477,89.08898,0.1648875,4.23843,1.71624,0,29.61795
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.485486,25.56204,0,0,0,34.74477,89.08898,0.1648875,0,0,0,25.56204
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.603077,1.603077,0,-1,0,1.603077,0,0,2.220446E-16,0,0,1.68745,1.603077,0,0,4.485486,25.56204,0,1.68745,-1.68745,32.96605,84.52815,0.1648875,1.763385,0,0,25.56204
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.110746,2.110746,0,-1,0,2.110746,0,0,0,0,0,2.221838,2.110746,0,0,6.36043,23.87459,0,2.221838,-2.221838,30.62402,78.52297,0.1648875,2.32182,0,0,23.87459
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,7.900131,7.900131,0,-1,0,7.900131,0,0,1.776357E-15,0.330144,0,8.315928,7.900131,0,0,8.829139,21.65275,0,8.315928,-8.315928,21.85826,56.04672,0.1648875,8.690144,0,0,21.65275
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.37284,2.37284,0,-1,0,2.37284,0,0,4.440892E-16,0,0,2.497727,2.37284,0,0,18.06906,13.33683,0,2.497727,-2.497727,19.22543,49.29588,0.1648875,2.610125,0,0,13.33683
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.207224,1.207224,0,-1,0,1.207224,0,0,2.220446E-16,0,0,1.270762,1.207224,0,0,20.84431,10.8391,0,1.270762,-1.270762,17.88593,45.86126,0.1648875,1.327946,0,0,10.8391
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.563253,1.563253,0,-1,0,1.563253,0,0,2.220446E-16,0,0,1.64553,1.563253,0,0,22.25627,9.568337,0,1.64553,-1.64553,16.15139,41.41373,0.1648875,1.719578,0,0,9.568337
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.162882,1.162882,0,-1,0,1.162882,0,0,0,0,0,1.224087,1.162882,0,0,24.08463,7.922808,0,1.224087,-1.224087,14.86109,38.10528,0.1648875,1.27917,0,0,7.922808
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.3067752,0.3067752,0,-1,0,0.3067752,0,0,5.551115E-17,0,0,0.3229212,0.3067752,0,0,25.44473,6.698721,0,0.3229212,-0.3229212,14.5207,37.23249,0.1648875,0.3374527,0,0,6.698721
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.8263823,0.8263823,0,-1,0,0.8263823,0,0,1.110223E-16,0,0,0.8698761,0.8263823,0,0,25.80353,6.3758,0,0.8698761,-0.8698761,13.60377,34.88139,0.1648875,0.9090205,0,0,6.3758
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.8790537,0.8790537,0,-1,0,0.8790537,0,0,1.110223E-16,0,0,0.9253196,0.8790537,0,0,26.77006,5.505924,0,0.9253196,-0.9253196,12.6284,32.38044,0.1648875,0.966959,0,0,5.505924
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.8393288,0.8393288,0,0,0,0.8393288,0,0,1.110223E-16,0,0,0.883504,0.8393288,0,0,27.79819,4.580604,0,0.883504,-0.883504,11.6971,29.99251,0.1648875,0.9232617,0,0,4.580604
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.5669757,0.5669757,0,0,0,0.5669757,33.85657,0,0,0,0.1919585,0.5968165,0.5669757,0,0,28.77987,3.6971,0,0.404858,-0.404858,11.27034,28.89826,0.1648875,0.6236732,0.1535668,0,3.889059
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.9751503,0.9751503,0,0,0,0.9751503,175.6134,0,0,0,1.712495,1.026474,0.9751503,0,0,29.22971,3.292242,0.6860211,0,0.6860211,11.92116,30.56702,0.1648748,1.072665,1.369996,0,5.004737
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,7.40963,7.40963,11.79622,0,3.320444,7.40963,62.31709,0,0,0,4.617465,0,0,4.386592,4.167263,28.54369,3.909661,8.784728,0,8.784728,20.25508,51.93601,0.1649888,8.150593,3.693973,12,8.527126
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,4.79573,4.79573,0,-1,0,4.79573,157.5602,0,0,0,7.556161,5.048137,4.79573,0,0,19.75896,11.81592,2.508024,0,2.508024,22.63441,58.03682,0.1649425,5.275303,6.044929,0,19.37208
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,6.09697,6.09697,0,0,0,6.09697,149.7888,0,0,0,9.13258,6.417863,6.09697,0,0,17.25093,14.07314,2.714717,0,2.714717,25.20981,64.64041,0.1648924,6.706666,7.306064,0,23.20572
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.226098,2.226098,0,0,0,2.226098,489.3541,0,0,0,10.8935,2.343261,2.226098,0,0,14.53622,16.51638,8.550239,0,8.550239,33.32128,85.43901,0.1647347,2.448707,8.714799,0,27.40988
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.259815,2.259815,0,0,0,2.259815,463.6105,2.112008,0,0,10.47674,2.378752,2.259815,0,0,5.985978,24.2116,5.985978,0,5.985978,39.00008,100,0.1646246,2.485796,8.381391,0,34.68834
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646246,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.783633,0.783633,0,-1,0,0.783633,1073.936,7.590837,0,0,8.415713,0.8248768,0.783633,0,0,0,29.59898,0,0,0,39.00008,100,0.1646246,0.8619963,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,5.475959,5.475959,0,0,0,5.475959,102.881,0,0,0,5.633723,5.764167,5.475959,0,0,0,29.59898,0,0.1304442,-0.1304442,38.86258,99.64744,0.1646246,6.023554,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.549031,2.549031,0,0,0,2.549031,90.02915,0,4.440892E-16,0,2.294871,2.683191,2.549031,0,0,0.144938,29.46853,0,0.3883196,-0.3883196,38.45325,98.59789,0.1646246,2.803934,1.835897,0,31.7634
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.808717,2.808717,0,0,0,2.808717,56.66971,0,4.440892E-16,0,1.591692,2.956544,2.808717,0,0,0.5764043,29.08021,0,1.364852,-1.364852,37.01457,94.90897,0.1646246,3.089589,1.273353,0,30.67191
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.865086,1.865086,0,0,0,1.865086,0,0,2.220446E-16,0,0,1.963249,1.865086,0,0,2.092907,27.71536,0,1.963249,-1.963249,34.94513,89.60271,0.1646246,2.051595,0,0,27.71536
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.015937,1.015937,0,-1,0,1.015937,0,0,2.220446E-16,0,0,1.069408,1.015937,0,0,4.274294,25.75211,0,1.069408,-1.069408,33.81787,86.71232,0.1646246,1.117531,0,0,25.75211
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462525,24.6827,0,0,0,33.81787,86.71232,0.1646246,0,0,0,24.6827
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.568166,1.568166,0,-1,0,1.568166,0,0,2.220446E-16,0,0,1.650701,1.568166,0,0,5.462525,24.6827,0,1.650701,-1.650701,32.07788,82.25081,0.1646246,1.724982,0,0,24.6827
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.032949,1.032949,0,-1,0,1.032949,0,0,2.220446E-16,0,0,1.087315,1.032949,0,0,7.296637,23.03201,0,1.087315,-1.087315,30.93175,79.31202,0.1646246,1.136244,0,0,23.03201
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.5883998,0.5883998,0,-1,0,0.5883998,0,0,0,0,0,0.6193683,0.5883998,0,0,8.504766,21.94469,0,0.6193683,-0.6193683,30.27888,77.63799,0.1646246,0.6472399,0,0,21.94469
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.746193,1.746193,0,-1,0,1.746193,0,0,0,0,0,1.838098,1.746193,0,0,9.192952,21.32532,0,1.838098,-1.838098,28.34135,72.66999,0.1646246,1.920813,0,0,21.32532
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.6330759,0.6330759,0,-1,0,0.6330759,0,0,0,0,0,0.6663957,0.6330759,0,0,11.23528,19.48722,0,0.6663957,-0.6663957,27.63891,70.86886,0.1646246,0.6963835,0,0,19.48722
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.0093,1.0093,0,-1,0,1.0093,0,0,0,0,0,1.062421,1.0093,0,0,11.97572,18.82083,0,1.062421,-1.062421,26.51902,67.99735,0.1646246,1.11023,0,0,18.82083
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2579762,0.2579762,0,-1,0,0.2579762,0,0,5.551115E-17,0,0,0.2715539,0.2579762,0,0,13.15619,17.75841,0,0.2715539,-0.2715539,26.23278,67.2634,0.1646246,0.2837738,0,0,17.75841
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.358356,2.358356,0,-1,0,2.358356,0,0,0,0,0,2.48248,2.358356,0,0,13.45792,17.48685,0,2.48248,-2.48248,23.61601,60.55376,0.1646246,2.594191,0,0,17.48685
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.9993525,0.9993525,0,0,0,0.9993525,0,0,1.110223E-16,0,0,1.05195,0.9993525,0,0,16.21623,15.00437,0,1.05195,-1.05195,22.50716,57.71055,0.1646246,1.099288,0,0,15.00437
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.7599826,0.7599826,0,0,0,0.7599826,38.46597,0,0,0,0.2923347,0.7999817,0.7599826,0,0,17.38506,13.95242,0,0.507647,-0.507647,21.97205,56.33849,0.1646246,0.8359809,0.2338677,0,14.24476
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.044437,3.044437,0,0,0,3.044437,77.19363,0,0,0,2.350112,3.204671,3.044437,0,0,17.94911,13.44478,0,0.8545593,-0.8545593,21.07127,54.02879,0.1646246,3.348881,1.880089,0,15.79489
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,5.929077,5.929077,0,0,0,5.929077,91.48994,0,8.881784E-16,0,5.424509,6.241134,5.929077,0,0,18.89862,12.59022,0,0.8166249,-0.8166249,20.21047,51.82162,0.1646246,6.521985,4.339607,0,18.01472
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,5.797846,5.797846,0,-1,0,5.797846,129.8534,0,0,0,7.528699,6.102995,5.797846,0,0,19.80598,11.77359,1.425703,0,1.425703,21.56301,55.28966,0.1645984,6.37763,6.022959,0,19.30229
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,4.953699,4.953699,0,0,0,4.953699,166.6407,0,0,0,8.254878,5.21442,4.953699,0,0,18.38028,13.05672,3.040458,0,3.040458,24.44744,62.68563,0.1645425,5.449069,6.603902,0,21.3116
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,11.19385,11.19385,12,0,3.372,11.19385,75.87469,0,0,0,8.493301,0,0,0.8061478,0.7658404,15.33982,15.79314,9.259142,0,9.259142,33.23144,85.20864,0.1646508,12.31324,6.794641,12,24.28644
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,4.368804,4.368804,0,0,0,4.368804,179.9412,0,0,0,7.861281,4.598742,4.368804,0,0,6.080682,24.12636,3.262539,0,3.262539,36.32655,93.14482,0.1645909,4.805685,6.289025,0,31.98764
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,3.76099,0,0,6.579133,0,0,0,0,2.818143,27.06265,2.818143,0,2.818143,39.00008,100,0.1645392,0,5.263306,0,33.64178
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645392,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1645392,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,8.524205,8.524205,5.308579,0,1.679071,8.524205,39.70891,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1645392,9.376626,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,5.685885,5.685885,0,0,0,5.685885,32.99514,0,8.881784E-16,0,1.876066,5.985142,5.685885,0,0,0,29.59898,0,4.109076,-4.109076,34.66873,88.894,0.1645392,6.254473,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.56564,25.4899,0,0,0,34.66873,88.894,0.1645392,0,0,0,25.4899
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.751215,1.751215,0,-1,0,1.751215,0,0,2.220446E-16,0,0,1.843384,1.751215,0,0,4.56564,25.4899,0,1.843384,-1.843384,32.72564,83.91171,0.1645392,1.926336,0,0,25.4899
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,7.431201,7.431201,0,-1,0,7.431201,0,0,8.881784E-16,0,0,7.822317,7.431201,0,0,6.613844,23.64652,0,7.822317,-7.822317,24.48019,62.76959,0.1645392,8.17432,0,0,23.64652
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,4.876986,4.876986,0,-1,0,4.876986,0,0,0,0,0,5.133669,4.876986,0,0,15.30531,15.8242,0,5.133669,-5.133669,19.06883,48.89433,0.1645392,5.364684,0,0,15.8242
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4271094,0.4271094,0,-1,0,0.4271094,0,0,5.551115E-17,0,0,0.4495889,0.4271094,0,0,21.00938,10.69053,0,0.4495889,-0.4495889,18.59492,47.67918,0.1645392,0.4698204,0,0,10.69053
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.07134357,0.07134357,0,-1,0,0.07134357,0,0,1.387779E-17,0,0,0.0750985,0.07134357,0,0,21.50893,10.24094,0,0.0750985,-0.0750985,18.51576,47.47621,0.1645392,0.07847793,0,0,10.24094
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.6376826,0.6376826,0,-1,0,0.6376826,0,0,1.110223E-16,0,0,0.6712449,0.6376826,0,0,21.59237,10.16584,0,0.6712449,-0.6712449,17.8082,45.66197,0.1645392,0.7014509,0,0,10.16584
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.314498,1.314498,0,-1,0,1.314498,0,0,0,0,0,1.383682,1.314498,0,0,22.3382,9.4946,0,1.383682,-1.383682,16.34967,41.92216,0.1645392,1.445948,0,0,9.4946
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.525485,1.525485,0,-1,0,1.525485,0,0,2.220446E-16,0,0,1.605773,1.525485,0,0,23.87562,8.110918,0,1.605773,-1.605773,14.65704,37.58208,0.1645392,1.678033,0,0,8.110918
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.531499,2.531499,0,-1,0,2.531499,0,0,4.440892E-16,0,0,2.664736,2.531499,0,0,25.65981,6.505145,0,2.664736,-2.664736,11.84816,30.37984,0.1645392,2.784649,0,0,6.505145
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.9536743,0.9536743,0,-1,0,0.9536743,0,0,0,0,0,1.003868,0.9536743,0,0,28.62063,3.840409,0,1.003868,-1.003868,10.78999,27.66659,0.1645392,1.049042,0,0,3.840409
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.004531,3.004531,11.80453,0,3.322546,3.004531,0,0,0,0,0,0,0,8.8,8.36,29.73604,2.836541,8.36,0,8.36,18.72099,48.00243,0.1646615,3.304984,0,12,2.836541
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.9245679,0.9245679,9.724568,0,2.796316,0.9245679,30.64078,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,21.37604,10.36054,8.643295,0,8.643295,26.92073,69.02739,0.1647135,1.017025,0.2266358,12,10.64384
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.682305,1.682305,10.48231,0,2.988023,1.682305,167.971,0,0,0,2.825786,0,0,8.8,8.36,12.73275,18.13951,11.18579,0,11.18579,37.5325,96.23699,0.1647425,1.850536,2.260628,12,20.96529
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,4.768796,4.768796,0,0,0,4.768796,104.3911,0,0,0,4.978197,5.019786,4.768796,0,0,1.54696,28.20671,0,0.04158891,-0.04158891,37.48866,96.12459,0.1647425,5.245676,3.982558,0,33.18491
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,3.397401,0,0,4.990571,0,0,0,0,1.59317,28.16512,1.59317,0,1.59317,39.00008,100,0.1647133,0,3.992457,0,33.1557
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.149359,4.149359,0,0,0,4.149359,182.8417,3.21901,0,0,7.586757,4.367746,4.149359,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,4.564295,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,3.878099,3.878099,0,0,0,3.878099,309.8665,7.934722,0,0,12.01693,4.08221,3.878099,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,4.265909,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.472892,4.472892,0,0,0,4.472892,238.6675,5.967031,0,0,10.67534,4.708307,4.472892,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,4.920181,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.48205,4.48205,0,-1,0,4.48205,234.8553,5.808385,0,0,10.52633,4.717948,4.48205,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,4.930255,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647133,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,6.249305,6.249305,0,0,0,6.249305,61.04041,0,8.881784E-16,0,3.814602,6.578216,6.249305,0,0,0,29.59898,0,2.763614,-2.763614,36.08697,92.53052,0.1647133,6.874236,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.481644,0.481644,0,0,0,0.481644,335.8423,0,0,0,1.617565,0.5069937,0.481644,0,0,3.070683,26.83536,1.110571,0,1.110571,37.14055,95.23199,0.164693,0.5298084,1.294052,0,28.45293
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,13.33945,13.33945,12,0,3.372,13.33945,0,0,0,0,0,1.409952,1.339454,0,0,1.960112,27.83488,0,1.409952,-1.409952,35.65434,91.42119,0.164693,14.6734,0,12,27.83488
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,6.715645,6.715645,0,-1,0,6.715645,0,0,8.881784E-16,0,0,7.0691,6.715645,0,0,3.526725,26.42493,0,7.0691,-7.0691,28.20285,72.31485,0.164693,7.387209,0,0,26.42493
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,12.55496,8.36,0,-1,0,8.36,0,0,4.194964,5.450461,0,8.8,8.36,0,0,11.38128,19.35583,0,8.8,-8.8,18.92683,48.53024,0.164693,13.81046,0,0,19.35583
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.979173,1.979173,0,-1,0,1.979173,0,0,0,0,0,2.08334,1.979173,0,0,21.15906,10.55583,0,2.08334,-2.08334,16.7308,42.8994,0.164693,2.177091,0,0,10.55583
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47388,8.472486,0,0,0,16.7308,42.8994,0.164693,0,0,0,8.472486
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.318437,2.318437,0,-1,0,2.318437,0,0,0,0,0,2.44046,2.318437,0,0,23.47388,8.472486,0,2.44046,-2.44046,14.15833,36.30333,0.164693,2.550281,0,0,8.472486
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.5559487,0.5559487,0,-1,0,0.5559487,0,0,1.110223E-16,0,0,0.5852091,0.5559487,0,0,26.1855,6.032025,0,0.5852091,-0.5852091,13.54146,34.72163,0.164693,0.6115435,0,0,6.032025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.9735876,0.9735876,0,-1,0,0.9735876,0,0,2.220446E-16,0,0,1.024829,0.9735876,0,0,26.83574,5.446816,0,1.024829,-1.024829,12.4612,31.95173,0.164693,1.070946,0,0,5.446816
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.110289,0.110289,0,-1,0,0.110289,0,0,0,0,0,0.1160937,0.110289,0,0,27.97443,4.421987,0,0.1160937,-0.1160937,12.33883,31.63795,0.164693,0.1213179,0,0,4.421987
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.32087,1.32087,0,-1,0,1.32087,0,0,2.220446E-16,0,0,1.390389,1.32087,0,0,28.10343,4.305893,0,1.390389,-1.390389,10.87323,27.88001,0.164693,1.452957,0,0,4.305893
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.141197,1.141197,0,-1,0,1.141197,0,0,0,0,0,1.20126,1.141197,0,0,29.6483,2.915504,0,1.20126,-1.20126,9.606988,24.63325,0.164693,1.255317,0,0,2.915504
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.793473,0.793473,0,0,0,0.793473,0,0,1.110223E-16,0,0,0.8352348,0.793473,0,0,30.98304,1.714244,0,0.8352348,-0.8352348,8.726573,22.37578,0.164693,0.8728203,0,0,1.714244
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.764383,1.764383,10.56438,0,3.008789,1.764383,6.684006,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,31.91108,0.8790093,8.477931,0,8.477931,16.76945,42.99849,0.164774,1.940822,0.0943452,12,0.9969408
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04242256,0.04242256,8.842422,0,2.573133,0.04242256,2320.368,0,0,0,0.9843593,0,0,8.8,8.36,23.43315,8.509148,9.344359,0,9.344359,25.63428,65.7288,0.1647854,0.04666482,0.7874874,12,9.493507
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,9.523044,9.523044,12,0,3.372,9.523044,7.759589,0,0,0,0.7389491,0,0,2.476956,2.353108,14.08879,16.91907,3.092057,0,3.092057,28.56767,73.25027,0.164828,10.47535,0.5911593,12,17.65802
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.8427371,0.8427371,0,-1,0,0.8427371,310.49,0,0,0,2.616614,0.8870917,0.8427371,0,0,10.99673,19.70192,1.729522,0,1.729522,30.20844,77.45737,0.1647964,0.9270108,2.093291,0,22.31854
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,9.267206,21.25849,1.7389,0,1.7389,31.8581,81.68727,0.1647647,0,1.39112,0,22.99739
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.109805,5.109805,0,0,0,5.109805,58.70324,0,0,0,2.999621,5.378742,5.109805,0,0,7.528306,22.8235,0,2.379121,-2.379121,29.35029,75.257,0.1647647,5.620785,2.399697,0,25.82312
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,10.17177,20.44438,1.324074,0,1.324074,30.60641,78.47783,0.1647405,0,1.059259,0,21.76846
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.097618,1.097618,0,0,0,1.097618,228.8245,0,0,0,2.511619,1.155387,1.097618,0,0,8.847699,21.63605,1.356232,0,1.356232,31.89305,81.77688,0.1647158,1.20738,2.009295,0,24.14767
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,7.491468,22.85666,2.43602,0,2.43602,34.20406,87.70254,0.1646713,0,1.948816,0,25.29268
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.6045038,0.6045038,0,0,0,0.6045038,271.4793,0,0,0,1.641103,0.6363198,0.6045038,0,0,5.055448,25.04908,1.004783,0,1.004783,35.15728,90.14669,0.164653,0.6649542,1.312882,0,26.69018
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,6.801939,6.801939,0,0,0,6.801939,28.71621,0,0,0,1.953259,7.159935,6.801939,0,0,4.050665,25.95338,0,5.206676,-5.206676,29.66896,76.0741,0.164653,7.482132,1.562607,0,27.90664
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,4.948036,4.948036,0,0,0,4.948036,23.44779,0,0,0,1.160205,5.208458,4.948036,0,0,9.835861,20.7467,0,4.048254,-4.048254,25.40173,65.1325,0.164653,5.442839,0.928164,0,21.90691
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.33392,16.69845,0,0,0,25.40173,65.1325,0.164653,0,0,0,16.69845
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.483076,2.483076,0,-1,0,2.483076,0,0,4.440892E-16,0,0,2.613765,2.483076,0,0,14.33392,16.69845,0,2.613765,-2.613765,22.64658,58.06803,0.164653,2.731384,0,0,16.69845
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,12.44511,8.36,0,-1,0,8.36,0,0,4.085113,5.329624,0,8.8,8.36,0,0,17.2381,14.08469,0,8.8,-8.8,13.37056,34.28342,0.164653,13.68962,0,0,14.08469
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,7.821557,5.020451,0,-1,0,5.020451,0,0,2.801106,3.583261,0,5.284685,5.020451,0,0,27.01588,5.284685,0,5.284685,-5.284685,7.800015,20,0.164653,8.603712,0,0,5.284685
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.112671,0,0,-1,0,0,0,0,1.112671,1.223938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,1.223938,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.419595,0,0,-1,0,0,0,0,1.419595,1.561554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,1.561554,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,2.967673,0,0,-1,0,0,0,0,2.967673,3.26444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,3.26444,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.658466,0,0,-1,0,0,0,0,1.658466,1.824313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,1.824313,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.012275,0,0,-1,0,0,0,0,2.012275,2.213502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,2.213502,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.333718,0,0,-1,0,0,0,0,2.333718,2.567089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,2.567089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.857911,0,0,-1,0,0,0,0,1.857911,2.043702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164653,2.043702,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.238868,2.238868,11.03887,0,3.128834,2.238868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647507,2.462755,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.389189,1.389189,10.18919,0,2.913865,1.389189,11.52379,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1648189,1.528107,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,4.399946,4.399946,11.60274,0,3.271492,4.399946,28.7196,0,0,0,1.263647,0,0,7.202789,6.842649,16.00767,15.19208,8.106297,0,8.106297,31.50418,80.77979,0.1649322,4.839941,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03501459,0.03501459,0,0,0,0.03501459,5851.919,0,0,0,2.049025,0.03685746,0.03501459,0,0,7.90137,22.48775,2.012168,0,2.012168,33.41309,85.67442,0.1648956,0.03851605,1.63922,0,24.53677
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.034377,5.034377,0,-1,0,5.034377,90.69567,0,8.881784E-16,0,4.565962,5.299344,5.034377,0,0,5.889202,24.2987,0,0.7333823,-0.7333823,32.64004,83.69224,0.1648956,5.537815,3.652769,0,28.86466
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,6.616923,6.616923,0,0,0,6.616923,91.51421,8.881784E-16,0,0,6.055425,6.965182,6.616923,0,0,6.704071,23.56532,0,0.9097571,-0.9097571,31.68107,81.23335,0.1648956,7.278615,4.84434,0,29.62074
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0,0,0,6.604987,0,0,0,0,7.714912,22.65556,6.604987,0,6.604987,37.94711,97.30009,0.1647755,0,5.283989,0,29.26054
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,9.289637,0,0,10.39956,0,0,0,0,1.109925,28.60005,1.109925,0,1.109925,39.00008,100,0.1647553,0,8.31965,0,38.99961
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,8.787085,8.787085,3,0,1.095,8.787085,90.92603,1.898079,0,0,7.989747,6.091668,5.787085,0,0,0,29.59898,0,0,0,39.00008,100,0.1647553,9.665793,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.007147,3.007147,0,-1,0,3.007147,116.5242,0.3386375,0,0,3.504055,3.165417,3.007147,0,0,0,29.59898,0,0,0,39.00008,100,0.1647553,3.307861,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647553,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647553,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.611806,2.611806,0,0,0,2.611806,76.43451,0,0,0,1.996321,2.74927,2.611806,0,0,0,29.59898,0,0.7529485,-0.7529485,38.2064,97.96494,0.1647553,2.872987,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.591392,3.591392,0,0,0,3.591392,0,0,4.440892E-16,0,0,3.780413,3.591392,0,0,0.8366094,28.84603,0,3.780413,-3.780413,34.2215,87.74725,0.1647553,3.950531,0,0,28.84603
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,10.80097,8.36,0,-1,0,8.36,0,0,2.440969,3.521066,0,8.8,8.36,0,0,5.037068,25.06562,0,8.8,-8.8,24.94548,63.96264,0.1647553,11.88107,0,0,25.06562
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.077811,2.077811,0,-1,0,2.077811,0,0,4.440892E-16,0,0,2.187169,2.077811,0,0,14.81485,16.26562,0,2.187169,-2.187169,22.64,58.05117,0.1647553,2.285592,0,0,16.26562
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24503,14.07845,0,0,0,22.64,58.05117,0.1647553,0,0,0,14.07845
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.966346,1.966346,0,-1,0,1.966346,0,0,2.220446E-16,0,0,2.069838,1.966346,0,0,17.24503,14.07845,0,2.069838,-2.069838,20.4582,52.45682,0.1647553,2.162981,0,0,14.07845
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.016064,1.016064,0,-1,0,1.016064,0,0,0,0,0,1.069541,1.016064,0,0,19.54485,12.00861,0,1.069541,-1.069541,19.33081,49.56607,0.1647553,1.11767,0,0,12.00861
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.8978775,0.8978775,0,-1,0,0.8978775,0,0,1.110223E-16,0,0,0.9451342,0.8978775,0,0,20.73323,10.93907,0,0.9451342,-0.9451342,18.33455,47.01157,0.1647553,0.9876652,0,0,10.93907
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.462515,1.462515,0,-1,0,1.462515,0,0,2.220446E-16,0,0,1.53949,1.462515,0,0,21.78338,9.993935,0,1.53949,-1.53949,16.71178,42.85064,0.1647553,1.608767,0,0,9.993935
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.190466,1.190466,0,-1,0,1.190466,0,0,0,0,0,1.253122,1.190466,0,0,23.49393,8.454445,0,1.253122,-1.253122,15.39088,39.46371,0.1647553,1.309513,0,0,8.454445
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.6592782,0.6592782,0,-1,0,0.6592782,0,0,0,0,0,0.693977,0.6592782,0,0,24.88628,7.201323,0,0.693977,-0.693977,14.65936,37.58803,0.1647553,0.725206,0,0,7.201323
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65737,6.507345,0,0,0,14.65936,37.58803,0.1647553,0,0,0,6.507345
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.456745,1.456745,0,0,0,1.456745,0,0,0,0,0,1.533416,1.456745,0,0,25.65737,6.507345,0,1.533416,-1.533416,13.043,33.44352,0.1647553,1.602419,0,0,6.507345
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3148566,0.3148566,0,0,0,0.3148566,241.059,0,0,0,0.75899,0.331428,0.3148566,0,0,27.36116,4.97393,0.4275621,0,0.4275621,13.44862,34.48357,0.1647475,0.3463422,0.607192,0,5.73292
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.456169,3.456169,0,0,0,3.456169,96.90254,0,0,0,3.349116,3.638073,3.456169,0,0,26.9336,5.358736,0,0.2889571,-0.2889571,13.14403,33.70258,0.1647475,3.801786,2.679293,0,8.707851
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,4.354538,4.354538,0,0,0,4.354538,141.0374,0,0,0,6.141528,4.583724,4.354538,0,0,27.25467,5.069778,1.557804,0,1.557804,14.62189,37.49196,0.1647192,4.789991,4.913222,0,11.21131
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,5.93745,5.93745,0,-1,0,5.93745,157.6902,0,0,0,9.362776,6.249948,5.93745,0,0,25.69686,6.471802,3.112828,0,3.112828,17.57498,45.06397,0.1646627,6.531196,7.490221,0,15.83458
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,22.58403,9.273348,9.597342,0,9.597342,26.67982,68.40966,0.1644887,0,7.677874,0,18.87069
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,9.682895,9.682895,10.85264,0,3.081718,9.682895,121.4036,0,0,0,11.75538,0,0,1.169745,1.111258,12.98669,17.91096,12.86664,0,12.86664,38.88618,99.70797,0.1644987,10.65118,9.404305,12,29.66634
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.750803,1.750803,0,0,0,1.750803,696.6015,10.23312,0,0,12.19612,1.842951,1.750803,0,0,0.1200528,29.49093,0.1200528,0,0.1200528,39.00008,100,0.1644965,1.925884,9.756898,0,41.68705
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,6.11074,6.11074,0,0,0,6.11074,186.0992,4.93968,0,0,11.37204,6.432357,6.11074,0,0,0,29.59898,0,0,0,39.00008,100,0.1644965,6.721814,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,7.936855,7.936855,0,-1,0,7.936855,108.2496,0.2370317,0,0.3705405,8.591616,8.354584,7.936855,0,0,0,29.59898,0,0,0,39.00008,100,0.1644965,8.73054,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,3.891336,3.891336,0,0,0,3.891336,187.5571,3.202335,0,0,7.298478,4.096143,3.891336,0,0,0,29.59898,0,0,0,39.00008,100,0.1644965,4.28047,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,3.685964,3.685964,0,0,0,3.685964,137.6882,1.195175,0,0,5.075138,3.879962,3.685964,0,0,0,29.59898,0,0,0,39.00008,100,0.1644965,4.054561,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,12.77446,12.77446,11.01241,0,3.12214,12.77446,14.51951,2.220446E-16,0,0,1.85479,1.85479,1.76205,0,0,0,29.59898,0,0,0,39.00008,100,0.1644965,14.05191,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,5.884223,5.884223,0,0,0,5.884223,0,0,0,0,0,6.193919,5.884223,0,0,0,29.59898,0,6.193919,-6.193919,32.47112,83.2591,0.1644965,6.472646,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.944872,2.944872,0,-1,0,2.944872,0,0,4.440892E-16,0,0,3.099865,2.944872,0,0,6.882133,23.40506,0,3.099865,-3.099865,29.20357,74.8808,0.1644965,3.239359,0,0,23.40506
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,13.09409,8.36,0,-1,0,8.36,0,0,4.734088,6.043497,0,8.8,8.36,0,0,10.32643,20.30519,0,8.8,-8.8,19.92756,51.09619,0.1644965,14.4035,0,0,20.30519
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1042,11.50519,0,0,0,19.92756,51.09619,0.1644965,0,0,0,11.50519
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.7262524,0.7262524,0,-1,0,0.7262524,0,0,1.110223E-16,0,0,0.7644762,0.7262524,0,0,20.1042,11.50519,0,0.7644762,-0.7644762,19.12173,49.02997,0.1644965,0.7988777,0,0,11.50519
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.854527,1.854527,0,-1,0,1.854527,0,0,2.220446E-16,0,0,1.952134,1.854527,0,0,20.95362,10.74072,0,1.952134,-1.952134,17.064,43.75375,0.1644965,2.03998,0,0,10.74072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.166406,1.166406,0,-1,0,1.166406,0,0,2.220446E-16,0,0,1.227796,1.166406,0,0,23.12266,8.788584,0,1.227796,-1.227796,15.76978,40.43526,0.1644965,1.283047,0,0,8.788584
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.601891,0.601891,0,-1,0,0.601891,0,0,1.110223E-16,0,0,0.6335694,0.601891,0,0,24.48688,7.560787,0,0.6335694,-0.6335694,15.10194,38.72286,0.1644965,0.66208,0,0,7.560787
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.471027,1.471027,0,-1,0,1.471027,0,0,0,0,0,1.54845,1.471027,0,0,25.19085,6.927218,0,1.54845,-1.54845,13.46974,34.53771,0.1644965,1.61813,0,0,6.927218
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.927141,1.927141,0,-1,0,1.927141,0,0,4.440892E-16,0,0,2.028569,1.927141,0,0,26.91134,5.378768,0,2.028569,-2.028569,11.33144,29.0549,0.1644965,2.119855,0,0,5.378768
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.259298,1.259298,0,-1,0,1.259298,0,0,0,0,0,1.325577,1.259298,0,0,29.16531,3.350199,0,1.325577,-1.325577,9.934155,25.47214,0.1644965,1.385228,0,0,3.350199
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.609489,1.609489,0,0,0,1.609489,0,0,2.220446E-16,0,0,1.694199,1.609489,0,0,30.63817,2.024622,0,1.694199,-1.694199,8.148312,20.89306,0.1644965,1.770438,0,0,2.024622
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.54867,1.54867,10.34867,0,2.954214,1.54867,37.59219,0,0,0,0.5821791,0,0,8.8,8.36,32.52062,0.3304223,8.942179,0,8.942179,16.63161,42.64506,0.1645619,1.703537,0.4657433,12,0.9126014
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,23.57844,8.378384,10.79035,0,10.79035,26.86823,68.89275,0.1645459,0,1.944276,12,10.80873
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.064744,1.064744,9.864743,0,2.83178,1.064744,288.4784,0,0,0,3.071555,0,0,8.8,8.36,12.78809,18.08969,11.43155,0,11.43155,37.71315,96.7002,0.1645513,1.171218,2.457244,12,21.16125
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,2.438294,0,0,3.794832,0,0,0,0,1.356538,28.37809,1.356538,0,1.356538,39.00008,100,0.1645268,0,3.035866,0,32.17292
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,4.884874,4.884874,0,0,0,4.884874,113.811,0.4175522,0,0,5.559525,5.141973,4.884874,0,0,0,29.59898,0,0,0,39.00008,100,0.1645268,5.373362,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,6.546365,6.546365,0,0,0,6.546365,58.45206,0,8.881784E-16,0,3.826485,6.890911,6.546365,0,0,0,29.59898,0,3.064425,-3.064425,35.76989,91.71748,0.1645268,7.201002,3.061188,0,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0.444592,0,0,3.849509,0,0,0,0,3.404917,26.53455,3.404917,0,3.404917,39.00008,100,0.1644655,0,3.079607,0,30.38406
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.003649,3.003649,0,0,0,3.003649,134.1581,0.8679035,0,0,4.02964,3.161736,3.003649,0,0,0,29.59898,0,0,0,39.00008,100,0.1644655,3.304014,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.000819,5.000819,0,-1,0,5.000819,104.3575,0,0,0,5.218729,5.26402,5.000819,0,0,0,29.59898,0,0.04529101,-0.04529101,38.95234,99.87759,0.1644655,5.500901,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.830812,1.830812,0,0,0,1.830812,262.9471,2.836572,0,0,4.814066,1.92717,1.830812,0,0,0.05032334,29.55369,0.05032334,0,0.05032334,39.00008,100,0.1644645,2.013893,3.851253,0,34.36775
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644645,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644645,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,8.25783,8.25783,8.25783,0,2.425231,8.25783,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644645,9.083613,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,8.821111,8.36,0,-1,0,8.36,0,0,0.4611108,1.343222,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1644645,9.703222,0,0,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1644645,0,0,0,20.79898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1644645,0,0,0,20.79898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.240547,2.240547,0,-1,0,2.240547,0,0,4.440892E-16,0,0,2.35847,2.240547,0,0,9.777778,20.79898,0,2.35847,-2.35847,27.23802,69.84093,0.1644645,2.464602,0,0,20.79898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.110994,2.110994,0,-1,0,2.110994,0,0,4.440892E-16,0,0,2.222099,2.110994,0,0,12.3983,18.44051,0,2.222099,-2.222099,24.89572,63.83505,0.1644645,2.322093,0,0,18.44051
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.6381335,0.6381335,0,-1,0,0.6381335,0,0,0,0,0,0.6717195,0.6381335,0,0,14.8673,16.21841,0,0.6717195,-0.6717195,24.18767,62.01953,0.1644645,0.7019469,0,0,16.21841
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.3878401,0.3878401,0,-1,0,0.3878401,0,0,5.551115E-17,0,0,0.4082527,0.3878401,0,0,15.61365,15.54669,0,0.4082527,-0.4082527,23.75733,60.91611,0.1644645,0.4266241,0,0,15.54669
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.555423,2.555423,0,-1,0,2.555423,0,0,0,0,0,2.689918,2.555423,0,0,16.06727,15.13844,0,2.689918,-2.689918,20.92191,53.64581,0.1644645,2.810965,0,0,15.13844
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01466361,0.01466361,0,-1,0,0.01466361,0,0,1.734723E-18,0,0,0.01543538,0.01466361,0,0,19.05607,12.44852,0,0.01543538,-0.01543538,20.90564,53.60409,0.1644645,0.01612997,0,0,12.44852
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.3043192,0.3043192,0,-1,0,0.3043192,0,0,5.551115E-17,0,0,0.320336,0.3043192,0,0,19.07322,12.43308,0,0.320336,-0.320336,20.56797,52.73829,0.1644645,0.3347511,0,0,12.43308
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.9789085,0.9789085,0,0,0,0.9789085,0,0,2.220446E-16,0,0,1.03043,0.9789085,0,0,19.42915,12.11275,0,1.03043,-1.03043,19.4818,49.95324,0.1644645,1.076799,0,0,12.11275
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.543204,1.543204,0,0,0,1.543204,17.47,0,2.220446E-16,0,0.2695976,1.624425,1.543204,0,0,20.57407,11.08232,0,1.354827,-1.354827,18.05369,46.29142,0.1644645,1.697524,0.2156781,0,11.35191
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.60345,1.60345,0,0,0,1.60345,86.18563,0,2.220446E-16,0,1.381943,1.687842,1.60345,0,0,22.07943,9.727489,0,0.3058985,-0.3058985,17.73125,45.46464,0.1644645,1.763795,1.105555,0,11.10943
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,5.314395,5.314395,0,0,0,5.314395,50.73157,0,0,0,2.696076,5.5941,5.314395,0,0,22.41932,9.421592,0,2.898024,-2.898024,14.67646,37.63187,0.1644645,5.845835,2.156861,0,12.11767
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.619915,1.619915,0,-1,0,1.619915,296.7181,0,0,0,4.806582,1.705174,1.619915,0,0,25.63935,6.523567,3.101408,0,3.101408,17.61871,45.1761,0.1644087,1.781907,3.845266,0,11.33015
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,6.387325,6.387325,0,0,0,6.387325,87.05278,0,0,0,5.560344,6.7235,6.387325,0,0,22.53794,9.314835,0,1.163156,-1.163156,16.39264,42.03233,0.1644087,7.026058,4.448275,0,14.87518
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,5.992499,5.992499,0,0,0,5.992499,118.3759,0,0,0,7.093677,6.307894,5.992499,0,0,23.83033,8.151678,0.7857829,0,0.7857829,17.1381,43.94375,0.1643946,6.591749,5.674942,0,15.24536
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,23.04455,8.858883,5.348619,0,5.348619,22.21224,56.95436,0.1642983,0,4.278895,0,14.2075
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,7.158438,7.158438,0,0,0,7.158438,96.86857,0,0,0,6.934276,7.535197,7.158438,0,0,17.69593,13.67264,0,0.6009213,-0.6009213,21.57882,55.33019,0.1642983,7.874281,5.547421,0,20.60692
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,5.891179,5.891179,0,-1,0,5.891179,101.267,0,0,0,5.965817,6.201241,5.891179,0,0,18.36362,13.07172,0,0.2354229,-0.2354229,21.33066,54.69389,0.1642983,6.480296,4.772654,0,19.03754
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,5.37009,5.37009,0,0,0,5.37009,128.4315,0,0,0,6.896885,5.652726,5.37009,0,0,18.6252,12.8363,1.24416,0,1.24416,22.51097,57.72033,0.164276,5.907098,5.517509,0,19.73318
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,0,0,0,5.198322,0,0,0,0,17.38104,13.95604,5.198322,0,5.198322,27.44253,70.36533,0.1641826,0,4.158658,0,19.15436
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,0,0,0,1.155993,0,0,0,0,12.18272,18.63453,1.155993,0,1.155993,28.53921,73.1773,0.1641619,0,0.9247941,0,19.79052
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02673,19.67492,0,0,0,28.53921,73.1773,0.1641619,0,0,0,19.67492
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.237653,4.237653,0,-1,0,4.237653,0,0,0,0,0,4.460687,4.237653,0,0,11.02673,19.67492,0,4.460687,-4.460687,23.83723,61.12098,0.1641619,4.661418,0,0,19.67492
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.063539,3.063539,0,-1,0,3.063539,0,0,4.440892E-16,0,0,3.224778,3.063539,0,0,15.98305,15.21424,0,3.224778,-3.224778,20.43801,52.40506,0.1641619,3.369893,0,0,15.21424
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.267041,4.267041,0,-1,0,4.267041,0,0,8.881784E-16,0,0,4.491622,4.267041,0,0,19.56613,11.98946,0,4.491622,-4.491622,15.70343,40.26512,0.1641619,4.693745,0,0,11.98946
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.601107,1.601107,0,-1,0,1.601107,0,0,2.220446E-16,0,0,1.685376,1.601107,0,0,24.55683,7.497836,0,1.685376,-1.685376,13.92689,35.70989,0.1641619,1.761218,0,0,7.497836
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.461727,1.461727,0,-1,0,1.461727,0,0,2.220446E-16,0,0,1.538661,1.461727,0,0,26.42946,5.81246,0,1.538661,-1.538661,12.305,31.55121,0.1641619,1.6079,0,0,5.81246
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.586735,2.586735,0,-1,0,2.586735,0,0,4.440892E-16,0,0,2.722879,2.586735,0,0,28.13909,4.273799,0,2.722879,-2.722879,9.43483,24.19182,0.1641619,2.845408,0,0,4.273799
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1980994,0.1980994,0,-1,0,0.1980994,0,0,2.775558E-17,0,0,0.2085257,0.1980994,0,0,31.16451,1.550921,0,0.2085257,-0.2085257,9.215024,23.62822,0.1641619,0.2179093,0,0,1.550921
