Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.316194,1.275275,0,-1,0,1.275275,0,0,0.04091845,0.1725378,0,1.342395,1.275275,0,0,31.3962,1.342395,0,1.342395,-1.342395,7.800015,20,0.1641619,1.447813,0,0,1.342395
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,2.935239,0,0,-1,0,0,0,0,2.935239,3.228763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641619,3.228763,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.139327,0,0,-1,0,0,0,0,1.139327,1.25326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641619,1.25326,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.9302785,0.9302785,9.730279,0,2.79776,0.9302785,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642186,1.023306,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.230848,1.230848,10.03085,0,2.873804,1.230848,57.42223,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.1642718,1.353932,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.406794,3.406794,11.54267,0,3.256294,3.406794,90.3903,0,0,0,3.079411,0,0,8.135872,7.729078,15.46097,15.6841,10.80849,0,10.80849,34.58635,88.68275,0.16434,3.747473,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,5.493829,5.493829,0,0,0,5.493829,107.5919,0,0,0,5.910916,5.782979,5.493829,0,0,4.652484,25.41174,0.1279375,0,0.1279375,34.70772,88.99397,0.1643377,6.043212,4.728733,0,31.32266
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,5.941883,5.941883,0,-1,0,5.941883,146.3612,0,0,0,8.69661,6.254613,5.941883,0,0,4.524546,25.52689,2.441997,0,2.441997,37.0244,94.93417,0.164294,6.536071,6.957288,0,34.2235
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,6.226663,6.226663,0,0,0,6.226663,158.6652,1.242615,0,0,9.879547,6.554382,6.226663,0,0,2.082549,27.72468,2.082549,0,2.082549,39.00008,100,0.1642567,6.849329,7.903637,0,37.60423
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.418262,2.418262,0,0,0,2.418262,490.4021,9.313669,0,0,11.85921,2.545539,2.418262,0,0,0,29.59898,0,0,0,39.00008,100,0.1642567,2.660088,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.160266,4.160266,0,0,0,4.160266,283.2981,7.406727,0,0,11.78595,4.379227,4.160266,0,0,0,29.59898,0,0,0,39.00008,100,0.1642567,4.576293,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642567,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,7.557794,7.557794,0,-1,0,7.557794,98.04679,8.881784E-16,0,0,7.410175,7.955573,7.557794,0,0,0,29.59898,0,0.5453979,-0.5453979,38.42518,98.5259,0.1642567,8.313574,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.218394,1.218394,0,0,0,1.218394,585.6624,5.247158,0,0,7.135675,1.28252,1.218394,0,0,0.6059976,29.05358,0.6059976,0,0.6059976,39.00008,100,0.1642459,1.340233,5.70854,0,36.18925
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,3.943403,3.943403,0,0,0,3.943403,122.3991,0.6757411,0,0,4.826692,4.15095,3.943403,0,0,0,29.59898,0,0,0,39.00008,100,0.1642459,4.337743,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,7.928364,7.928364,6.003402,0,1.854861,7.928364,25.55729,0,0,0,2.026275,2.026275,1.924961,0,0,0,29.59898,0,0,0,39.00008,100,0.1642459,8.7212,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,8.482604,8.482604,8.482604,0,2.482099,8.482604,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642459,9.330864,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,10.35623,8.36,0,-1,0,8.36,0,0,1.996233,3.031856,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1642459,11.39186,0,0,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.422817,3.422817,0,-1,0,3.422817,0,0,4.440892E-16,0,0,3.602966,3.422817,0,0,9.777778,20.79898,0,3.602966,-3.602966,25.9262,66.47731,0.1642459,3.765099,0,0,20.79898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78107,17.19601,0,0,0,25.9262,66.47731,0.1642459,0,0,0,17.19601
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78107,17.19601,0,0,0,25.9262,66.47731,0.1642459,0,0,0,17.19601
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.185899,1.185899,0,-1,0,1.185899,0,0,0,0,0,1.248315,1.185899,0,0,13.78107,17.19601,0,1.248315,-1.248315,24.61036,63.10337,0.1642459,1.304489,0,0,17.19601
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.9373357,0.9373357,0,-1,0,0.9373357,0,0,1.110223E-16,0,0,0.9866691,0.9373357,0,0,15.16809,15.9477,0,0.9866691,-0.9866691,23.57032,60.43661,0.1642459,1.031069,0,0,15.9477
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.094764,1.094764,0,-1,0,1.094764,0,0,0,0,0,1.152384,1.094764,0,0,16.26439,14.96103,0,1.152384,-1.152384,22.35561,57.32195,0.1642459,1.204241,0,0,14.96103
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.8396222,0.8396222,0,-1,0,0.8396222,0,0,0,0,0,0.8838128,0.8396222,0,0,17.54482,13.80865,0,0.8838128,-0.8838128,21.42398,54.93319,0.1642459,0.9235844,0,0,13.80865
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.9582083,0.9582083,0,-1,0,0.9582083,0,0,1.110223E-16,0,0,1.00864,0.9582083,0,0,18.52683,12.92483,0,1.00864,-1.00864,20.36078,52.20704,0.1642459,1.054029,0,0,12.92483
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.337563,2.337563,0,-1,0,2.337563,0,0,0,0,0,2.460593,2.337563,0,0,19.64754,11.91619,0,2.460593,-2.460593,17.76709,45.55656,0.1642459,2.571319,0,0,11.91619
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.9906298,0.9906298,0,0,0,0.9906298,0,0,2.220446E-16,0,0,1.042768,0.9906298,0,0,22.38153,9.455599,0,1.042768,-1.042768,16.66792,42.73817,0.1642459,1.089693,0,0,9.455599
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.516832,1.516832,0,0,0,1.516832,14.5182,0,2.220446E-16,0,0.2202166,1.596665,1.516832,0,0,23.54016,8.412831,0,1.376448,-1.376448,15.21701,39.01791,0.1642459,1.668515,0.1761733,0,8.633048
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,5.443721,5.443721,0,0,0,5.443721,17.79578,0,0,0,0.9687524,5.730233,5.443721,0,0,25.06955,7.036383,0,4.76148,-4.76148,10.19797,26.1486,0.1642459,5.988093,0.7750019,0,8.005136
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.526083,4.526083,12,0,3.372,4.526083,16.27253,0,0,0,0.7365081,0,0,7.473917,7.100222,30.36008,2.274902,7.83673,0,7.83673,17.63255,45.21157,0.1643559,4.978691,0.5892065,12,3.01141
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,7.086987,7.086987,0,-1,0,7.086987,44.01466,0,8.881784E-16,0,3.119313,7.459986,7.086987,0,0,22.52335,9.327959,0,4.340673,-4.340673,13.05708,33.47961,0.1643559,7.795685,2.49545,0,12.44727
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.03272,2.03272,0,0,0,2.03272,107.9426,0,0,0,2.19417,2.139705,2.03272,0,0,27.34632,4.987286,0.05446468,0,0.05446468,13.10875,33.6121,0.1643549,2.235991,1.755336,0,7.181455
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,27.29186,5.036304,1.664832,0,1.664832,14.68814,37.66183,0.1643251,0,1.331866,0,6.701136
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,7.315585,7.315585,11.63117,0,3.278686,7.315585,84.27495,0,0,0,6.165205,0,0,4.315585,4.099806,25.62703,6.534653,10.26501,0,10.26501,24.42639,62.63164,0.1644055,8.047143,4.932164,12,12.69986
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.579017,1.579017,8.944706,0,2.599011,1.579017,529.7355,0,0,0,8.364612,0,0,7.365689,6.997405,15.36202,15.77316,15.36202,0,15.36202,39.00008,100,0.1643128,1.736918,6.691689,12,24.13778
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,7.008538,7.008538,0,-1,0,7.008538,74.7661,8.881784E-16,0,0,5.24001,7.377409,7.008538,0,0,0,29.59898,0,2.137398,-2.137398,36.74706,94.22305,0.1643128,7.709392,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,13.75977,13.75977,10.93725,0,3.103124,13.75977,38.85213,4.440892E-16,0,0,5.345965,2.971078,2.822525,0,0,2.374887,27.46158,2.374887,0,2.374887,39.00008,100,0.1643393,15.13575,4.276772,12,32.80754
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,5.99082,5.99082,0,0,0,5.99082,63.35217,0,0,0,3.795315,6.306127,5.99082,0,0,0,29.59898,0,2.510812,-2.510812,36.35345,93.21379,0.1643393,6.589902,3.036252,0,33.39429
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,7.861629,7.861629,8.857006,0,2.576823,7.861629,22.15858,0,0,0,1.742026,0,0,0.995377,0.9456082,2.789791,27.08817,2.687634,0,2.687634,38.90316,99.7515,0.1643722,8.647792,1.39362,12,28.83019
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1021571,29.50704,0,0,0,38.90316,99.7515,0.1643722,0,0,0,29.50704
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.711757,3.711757,0,-1,0,3.711757,0,0,0,0,0,3.907112,3.711757,0,0,0.1021571,29.50704,0,3.907112,-3.907112,34.78471,89.19138,0.1643722,4.082932,0,0,29.50704
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,8.537134,8.36,0,-1,0,8.36,0,0,0.177134,1.030847,0,8.8,8.36,0,0,4.443393,25.59992,0,8.8,-8.8,25.50869,65.40677,0.1643722,9.390847,0,0,25.59992
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.466766,0.466766,0,-1,0,0.466766,0,0,5.551115E-17,0,0,0.4913326,0.466766,0,0,14.22117,16.79992,0,0.4913326,-0.4913326,24.99078,64.0788,0.1643722,0.5134426,0,0,16.79992
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.650042,1.650042,0,-1,0,1.650042,0,0,2.220446E-16,0,0,1.736886,1.650042,0,0,14.7671,16.30859,0,1.736886,-1.736886,23.15994,59.38435,0.1643722,1.815046,0,0,16.30859
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.4690359,0.4690359,0,-1,0,0.4690359,0,0,5.551115E-17,0,0,0.493722,0.4690359,0,0,16.69697,14.57171,0,0.493722,-0.493722,22.63951,58.04992,0.1643722,0.5159394,0,0,14.57171
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24555,14.07798,0,0,0,22.63951,58.04992,0.1643722,0,0,0,14.07798
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.854099,1.854099,0,-1,0,1.854099,0,0,0,0,0,1.951683,1.854099,0,0,17.24555,14.07798,0,1.951683,-1.951683,20.58226,52.77492,0.1643722,2.039509,0,0,14.07798
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.556188,0.556188,0,-1,0,0.556188,0,0,1.110223E-16,0,0,0.5854611,0.556188,0,0,19.41409,12.1263,0,0.5854611,-0.5854611,19.96513,51.19254,0.1643722,0.6118069,0,0,12.1263
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.260564,0.260564,0,-1,0,0.260564,0,0,0,0,0,0.2742779,0.260564,0,0,20.0646,11.54084,0,0.2742779,-0.2742779,19.67601,50.45122,0.1643722,0.2866204,0,0,11.54084
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.7792,2.7792,0,-1,0,2.7792,0,0,0,0,0,2.925474,2.7792,0,0,20.36935,11.26656,0,2.925474,-2.925474,16.59229,42.54426,0.1643722,3.05712,0,0,11.26656
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.7381706,0.7381706,0,0,0,0.7381706,0,0,1.110223E-16,0,0,0.7770216,0.7381706,0,0,23.61988,8.341088,0,0.7770216,-0.7770216,15.77324,40.44413,0.1643722,0.8119876,0,0,8.341088
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.679694,0.679694,0,0,0,0.679694,117.747,0,0,0,0.8003196,0.7154674,0.679694,0,0,24.48324,7.564066,0.08485217,0,0.08485217,15.85374,40.65053,0.1643706,0.7476634,0.6402556,0,8.364386
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.06671,4.06671,0,0,0,4.06671,50.83284,0,8.881784E-16,0,2.067224,4.280748,4.06671,0,0,24.39838,7.640433,0,2.213523,-2.213523,13.52048,34.66783,0.1643706,4.473382,1.653779,0,9.707658
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,6.486212,6.486212,12,0,3.372,6.486212,34.28117,-8.881784E-16,0,0,2.223549,0,0,5.513788,5.238099,26.85785,5.42691,7.461648,0,7.461648,20.59922,52.81841,0.16447,7.134833,1.778839,12,7.650459
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,5.717357,5.717357,0,-1,0,5.717357,81.85175,0,0,0,4.679757,6.01827,5.717357,0,0,19.39621,12.14239,0,1.338514,-1.338514,19.1883,49.20068,0.16447,6.289093,3.743805,0,16.82215
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.110531,2.110531,0,0,0,2.110531,339.4225,0,0,0,7.163615,2.221611,2.110531,0,0,20.88344,10.80388,4.942004,0,4.942004,23.8767,61.22219,0.164382,2.321584,5.730892,0,17.96749
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.779887,3.779887,0,0,0,3.779887,257.3244,0,0,0,9.726571,3.978829,3.779887,0,0,15.94144,15.25168,5.747742,0,5.747742,29.32949,75.20367,0.1642797,4.157876,7.781257,0,24.97825
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.7024975,0.7024975,0,0,0,0.7024975,1376.562,0,0,0,9.670317,0.7394711,0.7024975,0,0,10.1937,20.42465,8.930845,0,8.930845,37.80203,96.92809,0.1641211,0.7727473,7.736253,0,30.09497
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.903738,1.903738,0,0,0,1.903738,388.8588,4.136064,0,0,7.40285,2.003934,1.903738,0,0,1.262852,28.46241,1.262852,0,1.262852,39.00008,100,0.1640987,2.094111,5.92228,0,35.86526
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.9112974,0.9112974,0,-1,0,0.9112974,884.2005,7.098435,0,0,8.057695,0.9592604,0.9112974,0,0,0,29.59898,0,0,0,39.00008,100,0.1640987,1.002427,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.320008,2.320008,0,0,0,2.320008,224.7957,2.773163,0,0,5.215277,2.442113,2.320008,0,0,0,29.59898,0,0,0,39.00008,100,0.1640987,2.552009,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.8417169,0.8417169,0,0,0,0.8417169,485.4313,3.19994,0,0,4.085958,0.8860178,0.8417169,0,0,0,29.59898,0,0,0,39.00008,100,0.1640987,0.9258886,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,2.949606,2.949606,0,0,0,2.949606,46.52549,0,0,0,1.372319,3.104848,2.949606,0,0,0,29.59898,0,1.73253,-1.73253,37.17383,95.31732,0.1640987,3.244567,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.925033,27.86645,0,0,0,37.17383,95.31732,0.1640987,0,0,0,27.86645
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,5.838475,5.838475,0,-1,0,5.838475,0,0,8.881784E-16,0,0,6.145763,5.838475,0,0,1.925033,27.86645,0,6.145763,-6.145763,30.69563,78.70658,0.1640987,6.422323,0,0,27.86645
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.753659,21.72068,0,0,0,30.69563,78.70658,0.1640987,0,0,0,21.72068
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,14.54573,8.36,0,-1,0,8.36,0,0,6.185731,7.640304,0,8.8,8.36,0,0,8.753659,21.72068,0,8.8,-8.8,21.41961,54.92197,0.1640987,16.0003,0,0,21.72068
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3170735,0.3170735,0,-1,0,0.3170735,0,0,5.551115E-17,0,0,0.3337615,0.3170735,0,0,18.53144,12.92068,0,0.3337615,-0.3337615,21.0678,54.01989,0.1640987,0.3487808,0,0,12.92068
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.866863,1.866863,0,-1,0,1.866863,0,0,2.220446E-16,0,0,1.965119,1.866863,0,0,18.90228,12.58692,0,1.965119,-1.965119,18.99638,48.70857,0.1640987,2.05355,0,0,12.58692
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.329529,2.329529,0,-1,0,2.329529,0,0,4.440892E-16,0,0,2.452136,2.329529,0,0,21.08575,10.6218,0,2.452136,-2.452136,16.4116,42.08095,0.1640987,2.562482,0,0,10.6218
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.216044,1.216044,0,-1,0,1.216044,0,0,2.220446E-16,0,0,1.280047,1.216044,0,0,23.81034,8.169668,0,1.280047,-1.280047,15.06231,38.62124,0.1640987,1.337649,0,0,8.169668
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.093579,3.093579,0,-1,0,3.093579,0,0,4.440892E-16,0,0,3.256399,3.093579,0,0,25.23262,6.889621,0,3.256399,-3.256399,11.62977,29.81986,0.1640987,3.402937,0,0,6.889621
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.605897,1.605897,0,-1,0,1.605897,0,0,0,0,0,1.690418,1.605897,0,0,28.85084,3.633222,0,1.690418,-1.690418,9.847911,25.251,0.1640987,1.766487,0,0,3.633222
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.789464,1.845664,0,-1,0,1.845664,0,0,0.9437994,1.222746,0,1.942804,1.845664,0,0,30.72908,1.942804,0,1.942804,-1.942804,7.800015,20,0.1640987,3.06841,0,0,1.942804
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.06546987,0.06546987,8.86547,0,2.578964,0.06546987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1641286,0.07201686,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.533123,1.533123,10.33312,0,2.95028,1.533123,37.56886,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1641928,1.686435,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1641601,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,6.091898,6.091898,0,0,0,6.091898,99.5501,0,8.881784E-16,0,6.064491,6.412525,6.091898,0,0,3.81575,26.1648,0,0.3480335,-0.3480335,35.01328,89.77746,0.1641601,6.701088,4.851593,0,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,5.971643,5.971643,0,-1,0,5.971643,138.6872,0,0,0,8.281907,6.28594,5.971643,0,0,4.202454,25.81677,1.995967,0,1.995967,36.90682,94.63268,0.1641248,6.568808,6.625526,0,34.09868
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,9.845937,9.845937,3.217002,0,1.149902,9.845937,93.28024,0,0,0,9.184313,6.977826,6.628935,0,0,2.206487,27.61314,2.206487,0,2.206487,39.00008,100,0.1640924,10.83053,7.34745,12,36.79745
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,8.93689,8.93689,3,0,1.095,8.93689,120.008,4.475621,0,0,10.72498,6.249358,5.93689,0,0,0,29.59898,0,0,0,39.00008,100,0.1640924,9.830579,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1640924,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.783431,1.783431,0,0,0,1.783431,467.1522,6.454041,0,0,8.331338,1.877296,1.783431,0,0,0,29.59898,0,0,0,39.00008,100,0.1640924,1.961774,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,9.129292,8.36,0,-1,0,8.36,87.4894,0,0.7692915,1.682221,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1640924,10.04222,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1242953,0.1242953,0,0,0,0.1242953,4903.155,4.312568,0,0,6.09439,0.1308371,0.1242953,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1640632,0.1367248,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1640632,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,7.528788,7.528788,0,0,0,7.528788,14.4072,0,8.881784E-16,0,1.084687,7.92504,7.528788,0,0,0,29.59898,0,6.840353,-6.840353,31.78971,81.51192,0.1640632,8.281667,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,7.428409,7.428409,0,0,0,7.428409,0,0,8.881784E-16,0,0,7.819377,7.428409,0,0,7.600392,22.75863,0,7.819377,-7.819377,23.54737,60.37774,0.1640632,8.171249,0,0,22.75863
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,7.128048,7.128048,0,-1,0,7.128048,0,0,8.881784E-16,0,0,7.503209,7.128048,0,0,16.28859,14.93925,0,7.503209,-7.503209,15.63829,40.0981,0.1640632,7.840853,0,0,14.93925
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.607861,2.607861,0,-1,0,2.607861,0,0,4.440892E-16,0,0,2.745116,2.607861,0,0,24.62549,7.436039,0,2.745116,-2.745116,12.74468,32.67861,0.1640632,2.868647,0,0,7.436039
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.984578,3.984578,0,-1,0,3.984578,0,0,0,0,0,4.194293,3.984578,0,0,27.67562,4.690923,0,4.194293,-4.194293,8.323509,21.34229,0.1640632,4.383036,0,0,4.690923
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33594,0.4966297,0,0,0,8.323509,21.34229,0.1640632,0,0,0,0.4966297
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33594,0.4966297,0,0,0,8.323509,21.34229,0.1640632,0,0,0,0.4966297
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.422393,0.4717982,0,-1,0,0.4717982,0,0,0.9505952,1.092834,0,0.4966297,0.4717982,0,0,32.33594,0.4966297,0,0.4966297,-0.4966297,7.800015,20,0.1640632,1.564633,0,0,0.4966297
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.021081,0,0,-1,0,0,0,0,1.021081,1.123189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640632,1.123189,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.7808502,0,0,-1,0,0,0,0,0.7808502,0.8589352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640632,0.8589352,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.5954416,0,0,-1,0,0,0,0,0.5954416,0.6549858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640632,0.6549858,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.5699759,0,0,-1,0,0,0,0,0.5699759,0.6269734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640632,0.6269734,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.2938161,0.2938161,9.093816,0,2.636735,0.2938161,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1640999,0.3231977,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.5115714,0.5115714,9.311571,0,2.691828,0.5115714,102.3612,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.164134,0.5627285,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,7.171774,7.171774,12,0,3.372,7.171774,40.30334,0,0,0,2.890464,0,0,4.828226,4.586815,15.6441,15.51929,7.477279,0,7.477279,31.25235,80.13406,0.1642309,7.888951,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,8.166824,22.24884,5.809482,0,5.809482,36.76371,94.26572,0.1641284,0,4.647585,0,28.05832
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.979629,1.979629,0,-1,0,1.979629,445.8484,4.384984,0,0,8.826147,2.08382,1.979629,0,0,2.357342,27.47737,2.357342,0,2.357342,39.00008,100,0.1640869,2.177592,7.060917,0,36.30352
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,7.603793,7.603793,3,0,1.095,7.603793,135.5081,5.457658,0,0,10.30376,4.846097,4.603793,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,8.364172,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.081726,6.081726,0,0,0,6.081726,173.6579,4.159578,0,0,10.56139,6.401817,6.081726,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,6.689899,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.705082,1.705082,0,0,0,1.705082,628.1985,8.916477,0,0,10.7113,1.794823,1.705082,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,1.87559,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,12.77958,12.77958,4.419584,0,1.454155,12.77958,77.57193,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,14.05754,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,5.367737,5.367737,0,-1,0,5.367737,167.4994,3.340678,0,0,8.990928,5.650249,5.367737,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,5.904511,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,4.65374,4.65374,0,0,0,4.65374,167.4801,2.895416,0,0,7.79409,4.898674,4.65374,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,5.119114,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,8.475387,8.475387,3.46701,0,1.213154,8.475387,62.20335,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,9.322925,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1640869,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.183299,2.183299,0,-1,0,2.183299,0,0,0,0,0,2.29821,2.183299,0,0,0,29.59898,0,2.29821,-2.29821,36.57755,93.78841,0.1640869,2.401629,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.314585,2.314585,0,-1,0,2.314585,0,0,4.440892E-16,0,0,2.436405,2.314585,0,0,2.553566,27.30077,0,2.436405,-2.436405,34.00936,87.2033,0.1640869,2.546043,0,0,27.30077
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.696464,3.696464,0,-1,0,3.696464,0,0,4.440892E-16,0,0,3.891015,3.696464,0,0,5.260684,24.86436,0,3.891015,-3.891015,29.90787,76.68668,0.1640869,4.06611,0,0,24.86436
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.6476363,0.6476363,0,-1,0,0.6476363,0,0,1.110223E-16,0,0,0.6817225,0.6476363,0,0,9.584033,20.97335,0,0.6817225,-0.6817225,29.18927,74.84412,0.1640869,0.7124,0,0,20.97335
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3415,20.29163,0,0,0,29.18927,74.84412,0.1640869,0,0,0,20.29163
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05014721,0.05014721,0,-1,0,0.05014721,0,0,6.938894E-18,0,0,0.05278654,0.05014721,0,0,10.3415,20.29163,0,0.05278654,-0.05278654,29.13363,74.70145,0.1640869,0.05516193,0,0,20.29163
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.138143,1.138143,0,-1,0,1.138143,0,0,0,0,0,1.198045,1.138143,0,0,10.40015,20.23884,0,1.198045,-1.198045,27.87078,71.46339,0.1640869,1.251957,0,0,20.23884
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.8132764,0.8132764,0,-1,0,0.8132764,0,0,0,0,0,0.8560805,0.8132764,0,0,11.73132,19.04079,0,0.8560805,-0.8560805,26.96839,69.14957,0.1640869,0.8946041,0,0,19.04079
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.171072,2.171072,0,-1,0,2.171072,0,0,0,0,0,2.285339,2.171072,0,0,12.68252,18.18471,0,2.285339,-2.285339,24.55943,62.97277,0.1640869,2.388179,0,0,18.18471
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.08049698,0.08049698,0,-1,0,0.08049698,0,0,0,0,0,0.08473366,0.08049698,0,0,15.22178,15.89937,0,0.08473366,-0.08473366,24.47011,62.74375,0.1640869,0.08854668,0,0,15.89937
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.038204,0.038204,0,0,0,0.038204,0,0,6.938894E-18,0,0,0.04021474,0.038204,0,0,15.31593,15.81464,0,0.04021474,-0.04021474,24.42772,62.63506,0.1640869,0.0420244,0,0,15.81464
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.826166,1.826166,0,0,0,1.826166,32.83302,0,0,0,0.5995856,1.92228,1.826166,0,0,15.36061,15.77443,0,1.322695,-1.322695,23.03348,59.06009,0.1640869,2.008783,0.4796685,0,16.37401
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.045537,5.045537,0,0,0,5.045537,58.08906,0,0,0,2.930905,5.311092,5.045537,0,0,16.83027,14.45173,0,2.380187,-2.380187,20.52454,52.62693,0.1640869,5.550091,2.344724,0,17.38264
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,19.47492,12.07155,4.786817,0,4.786817,25.06572,64.27094,0.1640026,0,3.829454,0,16.85836
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.242279,4.242279,0,-1,0,4.242279,158.8902,0,0,0,6.740567,4.465557,4.242279,0,0,14.68811,16.37968,2.27501,0,2.27501,27.22398,69.80494,0.1639626,4.666507,5.392454,0,23.12025
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.123704,5.123704,0,0,0,5.123704,165.9545,0,0,0,8.503017,5.393373,5.123704,0,0,12.4131,18.42719,3.109644,0,3.109644,30.17405,77.36919,0.163908,5.636075,6.802414,0,26.93021
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.327788,2.327788,0,0,0,2.327788,425.983,0,0,0,9.915978,2.450303,2.327788,0,0,9.303453,21.22587,7.465676,0,7.465676,37.25661,95.52958,0.1637769,2.560566,7.932783,0,31.14185
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,3.744852,3.744852,0,0,0,3.744852,199.5732,1.693995,0,0,7.473722,3.941949,3.744852,0,0,1.837778,27.94498,1.837778,0,1.837778,39.00008,100,0.1637446,4.119337,5.978978,0,35.4187
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01210507,0.01210507,0,0,0,0.01210507,54798.22,6.620619,0,0,6.633361,0.01274218,0.01210507,0,0,0,29.59898,0,0,0,39.00008,100,0.1637446,0.01331557,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,8.100171,8.100171,0,-1,0,8.100171,89.5044,0,0,0.5501882,7.25001,8.526496,8.100171,0,0,0,29.59898,0,1.276486,-1.276486,37.65454,96.54992,0.1637446,8.910188,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.943421,1.943421,0,0,0,1.943421,305.8771,2.480456,0,0,5.94448,2.045707,1.943421,0,0,1.418318,28.32249,1.418318,0,1.418318,39.00008,100,0.1637198,2.137764,4.755584,0,34.26697
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,5.272264,5.272264,0,0,0,5.272264,62.67248,0,0,0,3.304258,5.549751,5.272264,0,0,0,29.59898,0,2.245493,-2.245493,36.63312,93.93089,0.1637198,5.79949,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,3.959073,3.959073,0,0,0,3.959073,31.14964,0,0,0,1.233237,4.167445,3.959073,0,0,2.494992,27.35349,0,2.934208,-2.934208,33.5402,86.00033,0.1637198,4.35498,0.9865897,0,28.58672
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.755223,24.41928,0,0,0,33.5402,86.00033,0.1637198,0,0,0,24.41928
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.763137,2.763137,0,-1,0,2.763137,0,0,4.440892E-16,0,0,2.908565,2.763137,0,0,5.755223,24.41928,0,2.908565,-2.908565,30.4743,78.13907,0.1637198,3.03945,0,0,24.41928
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,7.426706,7.426706,0,-1,0,7.426706,0,0,8.881784E-16,0,0,7.817585,7.426706,0,0,8.986961,21.51071,0,7.817585,-7.817585,22.23384,57.00973,0.1637198,8.169376,0,0,21.51071
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.498695,3.498695,0,-1,0,3.498695,0,0,4.440892E-16,0,0,3.682837,3.498695,0,0,17.67317,13.69313,0,3.682837,-3.682837,18.35179,47.05577,0.1637198,3.848565,0,0,13.69313
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.959983,1.959983,0,-1,0,1.959983,0,0,2.220446E-16,0,0,2.06314,1.959983,0,0,21.76521,10.01029,0,2.06314,-2.06314,16.17705,41.47953,0.1637198,2.155981,0,0,10.01029
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.239409,2.239409,0,-1,0,2.239409,0,0,4.440892E-16,0,0,2.357273,2.239409,0,0,24.05759,7.947151,0,2.357273,-2.357273,13.69226,35.1083,0.1637198,2.46335,0,0,7.947151
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.4664911,0.4664911,0,-1,0,0.4664911,0,0,5.551115E-17,0,0,0.4910432,0.4664911,0,0,26.67678,5.589878,0,0.4910432,-0.4910432,13.17466,33.78111,0.1637198,0.5131401,0,0,5.589878
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.615376,1.615376,0,-1,0,1.615376,0,0,2.220446E-16,0,0,1.700396,1.615376,0,0,27.22238,5.098835,0,1.700396,-1.700396,11.38228,29.18529,0.1637198,1.776914,0,0,5.098835
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.030527,3.030527,0,-1,0,3.030527,0,0,4.440892E-16,0.1050635,0,3.190029,3.030527,0,0,29.11171,3.398438,0,3.190029,-3.190029,8.019699,20.56329,0.1637198,3.33358,0,0,3.398438
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.655933,0.1979893,0,-1,0,0.1979893,0,0,1.457944,1.623537,0,0.2084097,0.1979893,0,0,32.65619,0.2084097,0,0.2084097,-0.2084097,7.800015,20,0.1637198,1.821526,0,0,0.2084097
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.468329,0,0,-1,0,0,0,0,2.468329,2.715162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637198,2.715162,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.385024,1.385024,10.18502,0,2.912811,1.385024,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637894,1.523527,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.4378892,0.4378892,9.237889,0,2.673186,0.4378892,168.7578,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1638176,0.4816782,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1638075,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,9.740663,9.740663,10.67644,0,3.037138,9.740663,40.21365,0,0,0,3.917076,0,0,0.9357736,0.8889849,4.902101,25.18709,4.806061,0,4.806061,38.90897,99.76638,0.1638632,10.71473,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,8.726409,8.36,0,-1,0,8.36,84.02493,0,0.3664094,1.23905,7.024484,8.8,8.36,0,0,0.09603991,29.51254,0,1.775516,-1.775516,37.03741,94.96752,0.1638632,9.599051,5.619587,0,36.53703
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,7.474089,7.474089,0,0,0,7.474089,130.7407,0,0,0,9.771673,7.867462,7.474089,0,0,2.068835,27.73703,1.904212,0,1.904212,38.8439,99.59955,0.1638299,8.221498,7.817339,0,37.5087
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.072931,5.072931,0,0,0,5.072931,202.6674,4.776626,0,0,10.28118,5.339928,5.072931,0,0,0.1646236,29.45082,0.1646236,0,0.1646236,39.00008,100,0.1638271,5.580225,8.224941,0,39.73199
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.7372404,0.7372404,0,0,0,0.7372404,980.9309,6.455777,0,0,7.231819,0.7760425,0.7372404,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,0.8109645,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.859744,0.859744,0,0,0,0.859744,1217.189,9.559718,0,0,10.46471,0.9049937,0.859744,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,0.9457183,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,7.772528,7.772528,3,0,1.095,7.772528,102.3758,2.933475,0,0,7.957188,5.023713,4.772528,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,8.54978,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,10.75785,10.75785,6.08076,0,1.874432,10.75785,45.76426,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,11.83363,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,7.966671,7.966671,7.966671,0,2.351568,7.966671,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638271,8.763338,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.6727163,0.6727163,0,-1,0,0.6727163,0,0,0,0,0,0.7081224,0.6727163,0,0,0,29.59898,0,0.7081224,-0.7081224,38.25365,98.08609,0.1638271,0.7399879,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.481246,4.481246,0,-1,0,4.481246,0,0,8.881784E-16,0,0,4.717101,4.481246,0,0,0.7868026,28.89086,0,4.717101,-4.717101,33.28139,85.33673,0.1638271,4.929371,0,0,28.89086
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,4.95734,4.95734,0,-1,0,4.95734,0,0,8.881784E-16,0,0,5.218252,4.95734,0,0,6.028026,24.17375,0,5.218252,-5.218252,27.78087,71.23286,0.1638271,5.453074,0,0,24.17375
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2325273,0.2325273,0,-1,0,0.2325273,0,0,2.775558E-17,0,0,0.2447656,0.2325273,0,0,11.82608,18.9555,0,0.2447656,-0.2447656,27.52286,70.5713,0.1638271,0.25578,0,0,18.9555
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.054896,1.054896,0,-1,0,1.054896,0,0,2.220446E-16,0,0,1.110417,1.054896,0,0,12.09805,18.71074,0,1.110417,-1.110417,26.35238,67.57008,0.1638271,1.160385,0,0,18.71074
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.8029419,0.8029419,0,-1,0,0.8029419,0,0,0,0,0,0.845202,0.8029419,0,0,13.33184,17.60032,0,0.845202,-0.845202,25.46146,65.28567,0.1638271,0.8832361,0,0,17.60032
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.27096,16.75512,0,0,0,25.46146,65.28567,0.1638271,0,0,0,16.75512
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.208953,1.208953,0,-1,0,1.208953,0,0,0,0,0,1.272582,1.208953,0,0,14.27096,16.75512,0,1.272582,-1.272582,24.12004,61.84614,0.1638271,1.329848,0,0,16.75512
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05152758,0.05152758,0,-1,0,0.05152758,0,0,6.938894E-18,0,0,0.05423956,0.05152758,0,0,15.68494,15.48254,0,0.05423956,-0.05423956,24.06287,61.69954,0.1638271,0.05668034,0,0,15.48254
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.515083,1.515083,0,-1,0,1.515083,0,0,2.220446E-16,0,0,1.594825,1.515083,0,0,15.7452,15.4283,0,1.594825,-1.594825,22.38177,57.38905,0.1638271,1.666592,0,0,15.4283
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.51723,13.83347,0,0,0,22.38177,57.38905,0.1638271,0,0,0,13.83347
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.503896,1.503896,0,0,0,1.503896,35.51697,0,0,0,0.5341382,1.583048,1.503896,0,0,17.51723,13.83347,0,1.04891,-1.04891,21.27613,54.55406,0.1638271,1.654285,0.4273106,0,14.36761
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.795861,3.795861,0,0,0,3.795861,65.15914,0,0,0,2.47335,3.995643,3.795861,0,0,18.68269,12.78456,0,1.522292,-1.522292,19.67149,50.43962,0.1638271,4.175447,1.97868,0,15.25791
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,5.795809,5.795809,0,0,0,5.795809,93.23299,0,0,0,5.403606,6.100852,5.795809,0,0,20.37412,11.26227,0,0.6972455,-0.6972455,18.93653,48.5551,0.1638271,6.37539,4.322885,0,16.66587
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,21.14884,10.56502,8.910561,0,8.910561,27.38983,70.23019,0.1636715,0,7.128448,0,19.47558
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,12.23828,18.58453,9.761741,0,9.761741,36.65063,93.97578,0.1635013,0,7.809393,0,28.34627
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,9.358585,0,0,11.83512,0,0,0,0,2.476537,27.37009,2.476537,0,2.476537,39.00008,100,0.1634582,0,9.468098,0,39.20522
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,7.028632,7.028632,0,0,0,7.028632,153.6999,3.404441,0,0,10.803,7.39856,7.028632,0,0,0,29.59898,0,0,0,39.00008,100,0.1634582,7.731495,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,7.557753,7.557753,0,0,0,7.557753,141.9798,2.774955,0,0,10.73048,7.955529,7.557753,0,0,0,29.59898,0,0,0,39.00008,100,0.1634582,8.313528,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.085697,5.085697,0,-1,0,5.085697,146.7368,2.109224,0,0,7.46259,5.353365,5.085697,0,0,0,29.59898,0,0,0,39.00008,100,0.1634582,5.594267,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,4.959761,4.959761,0,0,0,4.959761,113.9212,0.4294181,0,0,5.650219,5.220801,4.959761,0,0,0,29.59898,0,0,0,39.00008,100,0.1634582,5.455738,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1634582,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.713887,2.713887,0,0,0,2.713887,59.4121,0,0,0,1.612377,2.856723,2.713887,0,0,0,29.59898,0,1.244346,-1.244346,37.68842,96.63679,0.1634582,2.985276,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,6.391542,6.391542,0,0,0,6.391542,0,0,0,0,0,6.72794,6.391542,0,0,1.382607,28.35463,0,6.72794,-6.72794,30.59655,78.45254,0.1634582,7.030697,0,0,28.35463
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.7298691,0.7298691,0,-1,0,0.7298691,0,0,1.110223E-16,0,0,0.7682833,0.7298691,0,0,8.858095,21.62669,0,0.7682833,-0.7682833,29.78671,76.37602,0.1634582,0.802856,0,0,21.62669
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.711743,20.85841,0,0,0,29.78671,76.37602,0.1634582,0,0,0,20.85841
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.446007,3.446007,0,-1,0,3.446007,0,0,4.440892E-16,0,0,3.627376,3.446007,0,0,9.711743,20.85841,0,3.627376,-3.627376,25.96312,66.57197,0.1634582,3.790607,0,0,20.85841
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.050862,2.050862,0,-1,0,2.050862,0,0,0,0,0,2.158802,2.050862,0,0,13.74216,17.23103,0,2.158802,-2.158802,23.68754,60.73717,0.1634582,2.255948,0,0,17.23103
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.14083,15.07223,0,0,0,23.68754,60.73717,0.1634582,0,0,0,15.07223
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.803985,2.803985,0,-1,0,2.803985,0,0,0,0,0,2.951563,2.803985,0,0,16.14083,15.07223,0,2.951563,-2.951563,20.57632,52.7597,0.1634582,3.084383,0,0,15.07223
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.9655849,0.9655849,0,-1,0,0.9655849,0,0,0,0,0,1.016405,0.9655849,0,0,19.42034,12.12067,0,1.016405,-1.016405,19.50494,50.01256,0.1634582,1.062143,0,0,12.12067
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.507406,1.507406,0,-1,0,1.507406,0,0,0,0,0,1.586743,1.507406,0,0,20.54968,11.10426,0,1.586743,-1.586743,17.83236,45.72392,0.1634582,1.658146,0,0,11.10426
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.119794,1.119794,0,-1,0,1.119794,0,0,2.220446E-16,0,0,1.178731,1.119794,0,0,22.31273,9.517521,0,1.178731,-1.178731,16.58987,42.53805,0.1634582,1.231774,0,0,9.517521
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62243,8.338791,0,0,0,16.58987,42.53805,0.1634582,0,0,0,8.338791
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.935062,1.935062,0,0,0,1.935062,0,0,0,0,0,2.036907,1.935062,0,0,23.62243,8.338791,0,2.036907,-2.036907,14.44278,37.0327,0.1634582,2.128568,0,0,8.338791
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.7445,1.7445,0,0,0,1.7445,45.26769,0,0,0,0.789695,1.836316,1.7445,0,0,25.88566,6.301883,0,1.046621,-1.046621,13.33955,34.2039,0.1634582,1.91895,0.631756,0,7.091578
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.420926,2.420926,0,0,0,2.420926,115.439,0,0,0,2.794692,2.548343,2.420926,0,0,27.04857,5.255262,0.2463488,0,0.2463488,13.57326,34.80315,0.163454,2.663018,2.235753,0,8.049953
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,3.875305,3.875305,0,0,0,3.875305,165.9817,0,0,0,6.432298,4.079268,3.875305,0,0,26.80223,5.476976,2.353029,0,2.353029,15.80553,40.52693,0.163413,4.262836,5.145838,0,11.90927
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,4.621267,4.621267,0,-1,0,4.621267,196.4033,0,0,0,9.076321,4.864491,4.621267,0,0,24.4492,7.594702,4.21183,0,4.21183,19.80123,50.77227,0.1633398,5.083393,7.261057,0,16.67102
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.934996,1.934996,0,0,0,1.934996,455.0789,0,0,0,8.805757,2.036837,1.934996,0,0,20.23737,11.38535,6.768919,0,6.768919,26.22279,67.23779,0.1632223,2.128495,7.044606,0,20.1911
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.297823,2.297823,0,0,0,2.297823,336.0509,0,0,0,7.721855,2.418761,2.297823,0,0,13.46845,17.47738,5.303093,0,5.303093,31.25374,80.13764,0.1631303,2.527605,6.177484,0,25.19923
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,7.932376,7.932376,8.524185,0,2.492619,7.932376,95.08369,0,0,0,7.542396,0,0,0.5918095,0.562219,8.165353,22.25016,8.104614,0,8.104614,38.94246,99.85226,0.1631548,8.725614,6.033916,12,29.79256
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.530407,3.530407,0,0,0,3.530407,246.5119,4.925916,0,0,8.702871,3.716218,3.530407,0,0,0.06073834,29.54431,0.06073834,0,0.06073834,39.00008,100,0.1631538,3.883448,6.962297,0,38.24718
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,7.286541,7.286541,0,-1,0,7.286541,118.5558,0.9685766,0,0,8.63862,7.670044,7.286541,0,0,0,29.59898,0,0,0,39.00008,100,0.1631538,8.015196,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,7.312823,7.312823,0,0,0,7.312823,95.78593,0,0,0,7.004656,7.697709,7.312823,0,0,0,29.59898,0,0.6930528,-0.6930528,38.26954,98.12682,0.1631538,8.044106,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.339321,3.339321,0,0,0,3.339321,117.1221,0,0,0,3.911082,3.515074,3.339321,0,0,0.7700587,28.90593,0.3960077,0,0.3960077,38.64522,99.09012,0.1631469,3.673253,3.128866,0,32.81701
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.9954692,0,0,1.36952,0,0,0,0,0.3740509,29.26233,0.3740509,0,0.3740509,39.00008,100,0.1631404,0,1.095616,0,30.63185
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.612503,3.612503,0,0,0,3.612503,0,0,4.440892E-16,0,0,3.802634,3.612503,0,0,0,29.59898,0,3.802634,-3.802634,34.99175,89.72225,0.1631404,3.973753,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,8.043833,8.043833,0,-1,0,8.043833,0,0,0,0.4882157,0,8.467192,8.043833,0,0,4.225149,25.79634,0,8.467192,-8.467192,26.06655,66.83717,0.1631404,8.848216,0,0,25.79634
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.402303,2.402303,0,-1,0,2.402303,0,0,4.440892E-16,0,0,2.528739,2.402303,0,0,13.63314,17.32915,0,2.528739,-2.528739,23.40102,60.00249,0.1631404,2.642533,0,0,17.32915
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.962178,1.962178,0,-1,0,1.962178,0,0,2.220446E-16,0,0,2.065451,1.962178,0,0,16.44285,14.80041,0,2.065451,-2.065451,21.22384,54.42,0.1631404,2.158396,0,0,14.80041
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7378,12.73496,0,0,0,21.22384,54.42,0.1631404,0,0,0,12.73496
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7378,12.73496,0,0,0,21.22384,54.42,0.1631404,0,0,0,12.73496
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7378,12.73496,0,0,0,21.22384,54.42,0.1631404,0,0,0,12.73496
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7378,12.73496,0,0,0,21.22384,54.42,0.1631404,0,0,0,12.73496
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2727076,0.2727076,0,-1,0,0.2727076,0,0,0,0,0,0.2870606,0.2727076,0,0,18.7378,12.73496,0,0.2870606,-0.2870606,20.92126,53.64414,0.1631404,0.2999784,0,0,12.73496
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2145873,0.2145873,0,-1,0,0.2145873,0,0,2.775558E-17,0,0,0.2258814,0.2145873,0,0,19.05675,12.4479,0,0.2258814,-0.2258814,20.68316,53.03363,0.1631404,0.236046,0,0,12.4479
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.473845,1.473845,0,-1,0,1.473845,0,0,0,0,0,1.551415,1.473845,0,0,19.30773,12.22202,0,1.551415,-1.551415,19.04782,48.84047,0.1631404,1.621229,0,0,12.22202
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4464928,0.4464928,0,0,0,0.4464928,0,0,5.551115E-17,0,0,0.4699924,0.4464928,0,0,21.03153,10.6706,0,0.4699924,-0.4699924,18.5524,47.57017,0.1631404,0.4911421,0,0,10.6706
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,21.55374,10.20061,0.4012376,0,0.4012376,18.93305,48.54619,0.1631335,0,0.3209901,0,10.60185
