Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,21.1525,10.56173,2.23387,0,2.23387,21.05229,53.98011,0.1630948,0,1.787096,0,12.7956
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.633981,3.633981,0,0,0,3.633981,121.0256,0,0,0,4.398046,3.825244,3.633981,0,0,18.91863,12.57221,0.5728027,0,0.5728027,21.5957,55.37347,0.1630849,3.99738,3.518437,0,16.97025
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,3.850087,3.850087,0,-1,0,3.850087,225.1502,0,0,0,8.668479,4.052723,3.850087,0,0,18.34583,13.08773,4.615755,0,4.615755,25.97458,66.60136,0.1630051,4.235096,6.934783,0,21.75621
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,13.73007,17.24191,10.69972,0,10.69972,36.12523,92.62861,0.1628203,0,8.559775,0,27.94163
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,5.848361,5.848361,0,0,0,5.848361,135.0559,0,0,0,7.898555,6.15617,5.848361,0,0,3.030356,26.87166,1.742385,0,1.742385,37.7782,96.86699,0.1627903,6.433197,6.318844,0,34.77021
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,5.302872,5.302872,0,0,0,5.302872,149.8175,1.07469,0,0,7.944632,5.581971,5.302872,0,0,1.287971,28.4398,1.287971,0,1.287971,39.00008,100,0.1627681,5.833159,6.355705,0,36.38444
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.155758,2.155758,0,0,0,2.155758,417.493,6.73092,0,0,9.000139,2.269219,2.155758,0,0,0,29.59898,0,0,0,39.00008,100,0.1627681,2.371334,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.363589,2.363589,0,-1,0,2.363589,289.1785,4.347002,0,0,6.83499,2.487988,2.363589,0,0,0,29.59898,0,0,0,39.00008,100,0.1627681,2.599948,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.058588,1.058588,0,0,0,1.058588,640.3455,5.664314,0,0,6.778617,1.114303,1.058588,0,0,0,29.59898,0,0,0,39.00008,100,0.1627681,1.164446,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627681,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,5.60496,5.60496,0,0,0,5.60496,29.58459,0,0,0,1.658204,5.899958,5.60496,0,0,0,29.59898,0,4.241754,-4.241754,34.52888,88.53541,0.1627681,6.165456,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.879843,2.879843,0,0,0,2.879843,0,0,0,0,0,3.031414,2.879843,0,0,4.713059,25.35723,0,3.031414,-3.031414,31.33349,80.34211,0.1627681,3.167827,0,0,25.35723
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,6.867873,6.867873,0,-1,0,6.867873,0,0,8.881784E-16,0,0,7.22934,6.867873,0,0,8.081297,22.32581,0,7.22934,-7.22934,23.71309,60.80268,0.1627681,7.55466,0,0,22.32581
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,4.986149,4.986149,0,-1,0,4.986149,0,0,8.881784E-16,0,0,5.248578,4.986149,0,0,16.1139,15.09647,0,5.248578,-5.248578,18.18061,46.61685,0.1627681,5.484764,0,0,15.09647
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.461967,1.461967,0,-1,0,1.461967,0,0,2.220446E-16,0,0,1.538913,1.461967,0,0,21.94565,9.847893,0,1.538913,-1.538913,16.55845,42.45748,0.1627681,1.608164,0,0,9.847893
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1738104,0.1738104,0,-1,0,0.1738104,0,0,2.775558E-17,0,0,0.1829583,0.1738104,0,0,23.65555,8.30898,0,0.1829583,-0.1829583,16.36559,41.96298,0.1627681,0.1911915,0,0,8.30898
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.5805578,0.5805578,0,-1,0,0.5805578,0,0,0,0,0,0.6111134,0.5805578,0,0,23.85884,8.126021,0,0.6111134,-0.6111134,15.72142,40.31126,0.1627681,0.6386135,0,0,8.126021
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.361123,1.361123,0,-1,0,1.361123,0,0,2.220446E-16,0,0,1.432761,1.361123,0,0,24.53786,7.514908,0,1.432761,-1.432761,14.21116,36.4388,0.1627681,1.497235,0,0,7.514908
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.8137891,0.8137891,0,-1,0,0.8137891,0,0,0,0,0,0.8566201,0.8137891,0,0,26.12981,6.082147,0,0.8566201,-0.8566201,13.3082,34.12354,0.1627681,0.895168,0,0,6.082147
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.193698,0.193698,0,-1,0,0.193698,0,0,0,0,0,0.2038927,0.193698,0,0,27.08161,5.225527,0,0.2038927,-0.2038927,13.09328,33.57245,0.1627681,0.2130678,0,0,5.225527
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30816,5.021635,0,0,0,13.09328,33.57245,0.1627681,0,0,0,5.021635
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.803357,1.803357,0,-1,0,1.803357,0,0,2.220446E-16,0,0,1.89827,1.803357,0,0,27.30816,5.021635,0,1.89827,-1.89827,11.09233,28.44182,0.1627681,1.983693,0,0,5.021635
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.499077,1.499077,0,0,0,1.499077,0,0,2.220446E-16,0,0,1.577976,1.499077,0,0,29.41735,3.123364,0,1.577976,-1.577976,9.428998,24.17687,0.1627681,1.648985,0,0,3.123364
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,31.17065,1.545388,0.9341061,0,0.9341061,10.31517,26.4491,0.162752,0,0.7472848,0,2.479495
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,4.752536,4.752536,11.76268,0,3.311958,4.752536,74.94511,0,0,0,3.561794,0,0,7.010145,6.659638,30.23655,2.386084,10.22143,0,10.22143,20.01207,51.3129,0.1628366,5.22779,2.849435,12,5.947878
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,5.937687,5.937687,11.81306,0,3.324705,5.937687,107.8091,0,0,0,6.401367,0,0,5.875375,5.581606,20.01512,11.58537,11.98297,0,11.98297,31.38012,80.46168,0.1628921,6.531456,5.121093,12,17.98674
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,4.408468,4.408468,0,-1,0,4.408468,183.45,0,0,0,8.087337,4.640492,4.408468,0,0,8.032144,22.37005,3.446844,0,3.446844,34.65008,88.84618,0.1628329,4.849315,6.469869,0,30.45739
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.8660439,0.8660439,0,0,0,0.8660439,1191.49,4.8219,0,0,10.31882,0.9116252,0.8660439,0,0,4.5853,25.47221,4.5853,0,4.5853,39.00008,100,0.1627541,0.9526483,8.25506,0,35.79103
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,9.490576,9.490576,3,0,1.095,9.490576,125.5088,5.079318,0,0,11.9115,6.832185,6.490576,0,0,0,29.59898,0,0,0,39.00008,100,0.1627541,10.43963,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.115249,3.115249,0,0,0,3.115249,377.7605,8.48897,0,0,11.76818,3.279209,3.115249,0,0,0,29.59898,0,0,0,39.00008,100,0.1627541,3.426774,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.03063,3.03063,0,0,0,3.03063,358.0577,7.661266,0,0,10.8514,3.190136,3.03063,0,0,0,29.59898,0,0,0,39.00008,100,0.1627541,3.333693,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.003131,5.003131,0,-1,0,5.003131,170.252,3.251479,0,0,8.517932,5.266453,5.003131,0,0,0,29.59898,0,0,0,39.00008,100,0.1627541,5.503444,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,3.851111,3.851111,0,0,0,3.851111,189.9368,3.260878,0,0,7.314679,4.053802,3.851111,0,0,0,29.59898,0,0,0,39.00008,100,0.1627541,4.236223,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,6.4247,6.4247,0,0,0,6.4247,74.41312,0,8.881784E-16,0,4.780819,6.762842,6.4247,0,0,0,29.59898,0,1.982023,-1.982023,36.91084,94.643,0.1627541,7.06717,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.6092101,0.6092101,0,0,0,0.6092101,340.4177,0,0,0,2.073859,0.6412739,0.6092101,0,0,2.202247,27.61695,1.432585,0,1.432585,38.26991,98.12778,0.1627295,0.6701311,1.659087,0,29.69081
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,10.45949,10.45949,11.26966,0,3.187223,10.45949,0,1.110223E-16,0,0,0,0,0,0.8101707,0.7696621,0.7696621,28.90628,0.7696621,0,0.7696621,39.00008,100,0.1627403,11.50543,0,12,28.90628
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,5.39605,5.39605,0,-1,0,5.39605,0,0,8.881784E-16,0,0,5.680053,5.39605,0,0,0,29.59898,0,5.680053,-5.680053,33.01278,84.64797,0.1627403,5.935656,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,4.699305,4.699305,0,-1,0,4.699305,0,0,8.881784E-16,0,0,4.946637,4.699305,0,0,6.31117,23.91892,0,4.946637,-4.946637,27.79856,71.27823,0.1627403,5.169235,0,0,23.91892
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,4.947188,4.947188,0,-1,0,4.947188,0,0,0,0,0,5.207567,4.947188,0,0,11.80743,18.97229,0,5.207567,-5.207567,22.30931,57.20324,0.1627403,5.441907,0,0,18.97229
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.256025,1.256025,0,-1,0,1.256025,0,0,0,0,0,1.322132,1.256025,0,0,17.59362,13.76472,0,1.322132,-1.322132,20.91566,53.62978,0.1627403,1.381628,0,0,13.76472
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06265,12.44259,0,0,0,20.91566,53.62978,0.1627403,0,0,0,12.44259
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.499811,1.499811,0,-1,0,1.499811,0,0,2.220446E-16,0,0,1.578748,1.499811,0,0,19.06265,12.44259,0,1.578748,-1.578748,19.25151,49.36275,0.1627403,1.649792,0,0,12.44259
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.4756331,0.4756331,0,-1,0,0.4756331,0,0,5.551115E-17,0,0,0.5006664,0.4756331,0,0,20.81682,10.86384,0,0.5006664,-0.5006664,18.72376,48.00955,0.1627403,0.5231965,0,0,10.86384
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.243042,2.243042,0,-1,0,2.243042,0,0,4.440892E-16,0,0,2.361097,2.243042,0,0,21.37311,10.36318,0,2.361097,-2.361097,16.23495,41.62798,0.1627403,2.467347,0,0,10.36318
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.166783,1.166783,0,-1,0,1.166783,0,0,0,0,0,1.228193,1.166783,0,0,23.99656,8.002078,0,1.228193,-1.228193,14.94032,38.30843,0.1627403,1.283462,0,0,8.002078
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.439511,1.439511,0,-1,0,1.439511,0,0,2.220446E-16,0,0,1.515274,1.439511,0,0,25.36121,6.773885,0,1.515274,-1.515274,13.34308,34.21295,0.1627403,1.583462,0,0,6.773885
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.692169,1.692169,0,0,0,1.692169,0,0,2.220446E-16,0,0,1.781231,1.692169,0,0,27.04485,5.258611,0,1.781231,-1.781231,11.4655,29.39865,0.1627403,1.861386,0,0,5.258611
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.982775,1.982775,0,0,0,1.982775,6.098968,0,2.220446E-16,0,0.1209288,2.087132,1.982775,0,0,29.024,3.47738,0,1.966203,-1.966203,9.392936,24.0844,0.1627403,2.181052,0.09674303,0,3.598309
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,31.20867,1.511177,1.439973,0,1.439973,10.75901,27.58716,0.1627155,0,1.151978,0,2.95115
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,7.958928,7.958928,12,0,3.372,7.958928,44.94632,0,0,0,3.577245,0,0,4.041072,3.839019,29.76869,2.807153,7.416263,0,7.416263,17.7947,45.62734,0.1628088,8.754821,2.861796,12,6.384398
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,6.680799,6.680799,0,-1,0,6.680799,96.38965,0,0,0,6.439598,7.032419,6.680799,0,0,22.35243,9.48179,0,0.5928212,-0.5928212,17.16981,44.02507,0.1628088,7.348878,5.151679,0,15.92139
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0,0,0,9.71941,0,0,0,0,23.01112,8.888968,9.71941,0,9.71941,26.39045,67.66769,0.1626422,0,7.775528,0,18.60838
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2285407,0.2285407,0,0,0,0.2285407,4744.283,0,0,0,10.84262,0.2405691,0.2285407,0,0,13.29171,17.63644,10.60205,0,10.60205,36.44844,93.45735,0.1624608,0.2513947,8.674094,0,28.47906
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,7.770518,7.770518,3,0,1.095,7.770518,106.578,0.5704024,0,0,8.281664,5.021598,4.770518,0,0,2.689664,27.17828,2.689664,0,2.689664,39.00008,100,0.1624148,8.547569,6.625331,12,35.45995
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.058494,1.058494,0,0,0,1.058494,1106.374,10.59671,0,0,11.71091,1.114205,1.058494,0,0,0,29.59898,0,0,0,39.00008,100,0.1624148,1.164344,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.070358,1.070358,0,-1,0,1.070358,770.6799,7.122341,0,0,8.249034,1.126693,1.070358,0,0,0,29.59898,0,0,0,39.00008,100,0.1624148,1.177394,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,5.893724,5.893724,0,0,0,5.893724,65.84511,0,0,0,3.880729,6.20392,5.893724,0,0,0,29.59898,0,2.323191,-2.323191,36.55122,93.72089,0.1624148,6.483097,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,6.454855,6.454855,0,0,0,6.454855,20.1619,0,0,0,1.301422,6.794584,6.454855,0,0,2.581323,27.27579,0,5.493163,-5.493163,30.76092,78.87399,0.1624148,7.10034,1.041137,0,28.57721
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,8.684837,21.78263,0.855449,0,0.855449,31.57247,80.95489,0.1624002,0,0.6843592,0,22.63807
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.22456,4.22456,0,0,0,4.22456,0,0,0,0,0,4.446905,4.22456,0,0,7.829388,22.55253,0,4.446905,-4.446905,26.88502,68.93581,0.1624002,4.647016,0,0,22.55253
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.222541,0.222541,0,-1,0,0.222541,0,0,2.775558E-17,0,0,0.2342537,0.222541,0,0,12.77039,18.10562,0,0.2342537,-0.2342537,26.63809,68.30267,0.1624002,0.2447951,0,0,18.10562
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.565662,3.565662,0,-1,0,3.565662,0,0,4.440892E-16,0,0,3.753329,3.565662,0,0,13.03068,17.87137,0,3.753329,-3.753329,22.68174,58.15818,0.1624002,3.922229,0,0,17.87137
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.023423,4.023423,0,-1,0,4.023423,0,0,0,0,0,4.235182,4.023423,0,0,17.20104,14.11804,0,4.235182,-4.235182,18.21746,46.71135,0.1624002,4.425765,0,0,14.11804
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.887748,1.887748,0,-1,0,1.887748,0,0,2.220446E-16,0,0,1.987103,1.887748,0,0,21.9068,9.882858,0,1.987103,-1.987103,16.12287,41.34061,0.1624002,2.076523,0,0,9.882858
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.941239,1.941239,0,-1,0,1.941239,0,0,0,0,0,2.043409,1.941239,0,0,24.11469,7.895755,0,2.043409,-2.043409,13.96893,35.8177,0.1624002,2.135363,0,0,7.895755
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.230449,1.230449,0,-1,0,1.230449,0,0,2.220446E-16,0,0,1.29521,1.230449,0,0,26.38515,5.852346,0,1.29521,-1.29521,12.60366,32.31701,0.1624002,1.353494,0,0,5.852346
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82427,4.557136,0,0,0,12.60366,32.31701,0.1624002,0,0,0,4.557136
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02787544,0.02787544,0,-1,0,0.02787544,0,0,3.469447E-18,0,0,0.02934256,0.02787544,0,0,27.82427,4.557136,0,0.02934256,-0.02934256,12.57273,32.2377,0.1624002,0.03066298,0,0,4.557136
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.9526871,0.9526871,0,-1,0,0.9526871,0,0,2.220446E-16,0,0,1.002828,0.9526871,0,0,27.85687,4.527793,0,1.002828,-1.002828,11.51565,29.52726,0.1624002,1.047956,0,0,4.527793
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.97113,3.524965,0,0,0,11.51565,29.52726,0.1624002,0,0,0,3.524965
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.97113,3.524965,0,0,0,11.51565,29.52726,0.1624002,0,0,0,3.524965
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3280055,0.3280055,0,0,0,0.3280055,340.6187,0,0,0,1.117248,0.3452689,0.3280055,0,0,28.97113,3.524965,0.7719791,0,0.7719791,12.24802,31.40511,0.162387,0.360806,0.8937984,0,4.642213
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,28.19915,4.219746,2.507429,0,2.507429,14.62677,37.50447,0.1623442,0,2.005943,0,6.727175
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.216543,3.216543,0,0,0,3.216543,135.1847,0,0,0,4.348272,3.385834,3.216543,0,0,25.69172,6.476432,0.9624379,0,0.9624379,15.53982,39.84562,0.1623278,3.538197,3.478618,0,10.82471
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.056684,1.056684,0,-1,0,1.056684,619.0762,0,0,0,6.541681,1.112299,1.056684,0,0,24.72928,7.342627,5.429381,0,5.429381,20.69059,53.05268,0.1622352,1.162353,5.233345,0,13.88431
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.078491,1.078491,0,0,0,1.078491,744.5904,0,0,0,8.030342,1.135254,1.078491,0,0,19.2999,12.22907,6.895088,0,6.895088,27.23184,69.8251,0.1621178,1.18634,6.424273,0,20.25941
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.131866,1.131866,0,0,0,1.131866,828.4525,0,0,0,9.376975,1.191438,1.131866,0,0,12.40481,18.43465,8.185537,0,8.185537,34.99733,89.73655,0.1619786,1.245053,7.50158,0,27.81162
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,3.713035,3.713035,0,0,0,3.713035,228.9154,0.3719782,0,0,8.499709,3.908458,3.713035,0,0,4.219273,25.80163,4.219273,0,4.219273,39.00008,100,0.1619069,4.084339,6.799767,0,34.30134
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619069,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,6.468761,6.468761,0,-1,0,6.468761,95.83673,0,0,0,6.199449,6.809222,6.468761,0,0,0,29.59898,0,0.6097731,-0.6097731,38.35732,98.35191,0.1619069,7.115637,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,4.5205,0,0,5.198026,0,0,0,0,0.6775256,28.9892,0.6775256,0,0.6775256,39.00008,100,0.1618954,0,4.158421,0,34.18723
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.023977,4.023977,0,0,0,4.023977,67.56017,0,0,0,2.718606,4.235766,4.023977,0,0,0,29.59898,0,1.51716,-1.51716,37.40085,95.89943,0.1618954,4.426375,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,3.638436,3.638436,0,0,0,3.638436,41.15716,0,0,0,1.497477,3.829933,3.638436,0,0,1.685733,28.08182,0,2.332456,-2.332456,34.94223,89.59528,0.1618954,4.00228,1.197981,0,29.5793
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.65589,2.65589,0,0,0,2.65589,0,0,0,0,0,2.795674,2.65589,0,0,4.27735,25.74936,0,2.795674,-2.795674,31.99533,82.03914,0.1618954,2.921479,0,0,25.74936
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.383655,22.95369,0,0,0,31.99533,82.03914,0.1618954,0,0,0,22.95369
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.383655,22.95369,0,0,0,31.99533,82.03914,0.1618954,0,0,0,22.95369
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.383655,22.95369,0,0,0,31.99533,82.03914,0.1618954,0,0,0,22.95369
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.4432084,0.4432084,0,-1,0,0.4432084,0,0,5.551115E-17,0,0,0.4665352,0.4432084,0,0,7.383655,22.95369,0,0.4665352,-0.4665352,31.50356,80.77819,0.1618954,0.4875292,0,0,22.95369
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.46395,1.46395,0,-1,0,1.46395,0,0,2.220446E-16,0,0,1.541,1.46395,0,0,7.902028,22.48715,0,1.541,-1.541,29.8792,76.61318,0.1618954,1.610345,0,0,22.48715
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.451769,2.451769,0,-1,0,2.451769,0,0,0,0,0,2.580809,2.451769,0,0,9.614249,20.94615,0,2.580809,-2.580809,27.15879,69.63778,0.1618954,2.696945,0,0,20.94615
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.3900934,0.3900934,0,-1,0,0.3900934,0,0,5.551115E-17,0,0,0.4106246,0.3900934,0,0,12.48181,18.36535,0,0.4106246,-0.4106246,26.72595,68.52795,0.1618954,0.4291027,0,0,18.36535
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.589092,3.589092,0,-1,0,3.589092,0,0,4.440892E-16,0,0,3.777992,3.589092,0,0,12.93806,17.95472,0,3.777992,-3.777992,22.7436,58.31681,0.1618954,3.948001,0,0,17.95472
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.411695,1.411695,0,-1,0,1.411695,0,0,2.220446E-16,0,0,1.485995,1.411695,0,0,17.13583,14.17673,0,1.485995,-1.485995,21.17722,54.30046,0.1618954,1.552865,0,0,14.17673
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.664092,1.664092,0,-1,0,1.664092,0,0,2.220446E-16,0,0,1.751676,1.664092,0,0,18.78694,12.69073,0,1.751676,-1.751676,19.3308,49.56604,0.1618954,1.830501,0,0,12.69073
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.754664,1.754664,0,0,0,1.754664,0,0,2.220446E-16,0,0,1.847015,1.754664,0,0,20.73325,10.93906,0,1.847015,-1.847015,17.38387,44.57394,0.1618954,1.930131,0,0,10.93906
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.498615,2.498615,0,0,0,2.498615,0.04988015,0,4.440892E-16,0,0.001246313,2.630121,2.498615,0,0,22.78548,9.092043,0,2.628874,-2.628874,14.61279,37.46862,0.1618954,2.748476,0.0009970502,0,9.093288
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.477269,4.477269,0,0,0,4.477269,8.919662,0,0,0,0.3993573,4.712915,4.477269,0,0,25.70646,6.463168,0,4.313558,-4.313558,10.0659,25.80996,0.1618954,4.924996,0.3194858,0,6.862525
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.847861,1.847861,0,0,0,1.847861,43.61981,0,0,0,0.8060336,1.945117,1.847861,0,0,30.4993,2.149611,0,1.139084,-1.139084,8.865205,22.73125,0.1618954,2.032647,0.6448268,0,2.955644
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.462287,2.462287,0,-1,0,2.462287,129.5464,0,0,1.142452,3.189805,2.591881,2.462287,0,0,31.76495,1.010527,0.5979243,0,0.5979243,9.432446,24.18571,0.1618853,2.708516,2.551844,0,4.200332
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.205339,4.205339,11.43737,0,3.229656,4.205339,139.5901,0,0,0,5.870236,0,0,7.232035,6.870433,31.16702,1.548659,12.74067,0,12.74067,21.51931,55.1776,0.1619177,4.625873,4.696189,12,7.418895
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.710573,0,0,8.8,8.36,18.42635,13.01526,13.07057,0,13.07057,33.91914,86.97198,0.1618669,0,3.768458,12,17.72583
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.7455,1.7455,0,0,0,1.7455,255.9646,0,0,0,4.467861,1.837368,1.7455,0,0,5.355779,24.77878,2.630493,0,2.630493,36.41465,93.3707,0.1618224,1.92005,3.574289,0,29.24664
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,4.843142,4.843142,0,0,0,4.843142,61.23793,0,0,0,2.96584,5.098043,4.843142,0,0,2.725286,27.14622,0,2.132204,-2.132204,34.1671,87.60779,0.1618224,5.327456,2.372672,0,30.11206
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.283937,2.283937,0,-1,0,2.283937,199.1909,0,0,0,4.549394,2.404144,2.283937,0,0,5.094402,25.01402,2.14525,0,2.14525,36.20227,92.82614,0.1617861,2.512331,3.639515,0,29.56341
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,5.882056,5.882056,0,0,0,5.882056,41.0064,0,8.881784E-16,0,2.412019,6.191638,5.882056,0,0,2.949152,26.94474,0,3.779619,-3.779619,32.2182,82.6106,0.1617861,6.470262,1.929616,0,29.35676
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.3729252,0.3729252,0,0,0,0.3729252,112.6053,0,0,0,0.4199334,0.3925528,0.3729252,0,0,7.148728,23.16512,0.02738061,0,0.02738061,32.24417,82.67721,0.1617856,0.4102177,0.3359467,0,23.58506
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.31273,3.31273,0,0,0,3.31273,12.46325,0,0,0,0.4128738,3.487084,3.31273,0,0,7.121347,23.18977,0,3.07421,-3.07421,29.00367,74.36824,0.1617856,3.644003,0.3302991,0,23.60264
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.176366,4.176366,0,0,0,4.176366,0,0,8.881784E-16,0,0,4.396174,4.176366,0,0,10.53714,20.11555,0,4.396174,-4.396174,24.3697,62.48628,0.1617856,4.594002,0,0,20.11555
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.443063,2.443063,0,-1,0,2.443063,0,0,4.440892E-16,0,0,2.571645,2.443063,0,0,15.42177,15.71938,0,2.571645,-2.571645,21.65895,55.53564,0.1617856,2.68737,0,0,15.71938
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,6.607541,6.607541,0,-1,0,6.607541,0,0,8.881784E-16,0,0,6.955306,6.607541,0,0,18.27916,13.14773,0,6.955306,-6.955306,14.32741,36.73687,0.1617856,7.268295,0,0,13.14773
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,11.64021,5.882808,0,-1,0,5.882808,0,0,5.757403,6.921425,0,6.192429,5.882808,0,0,26.00728,6.192429,0,6.192429,-6.192429,7.800015,20,0.1617856,12.80423,0,0,6.192429
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.165276,0,0,-1,0,0,0,0,3.165276,3.481804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,3.481804,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1567028,0,0,-1,0,0,0,0,0.1567028,0.1723731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,0.1723731,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.525614,0,0,-1,0,0,0,0,3.525614,3.878175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,3.878175,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.4835161,0,0,-1,0,0,0,0,0.4835161,0.5318677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,0.5318677,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.557113,0,0,-1,0,0,0,0,3.557113,3.912824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,3.912824,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.3908662,0,0,-1,0,0,0,0,0.3908662,0.4299528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,0.4299528,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.6690973,0,0,-1,0,0,0,0,0.6690973,0.736007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,0.736007,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617856,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.265433,2.265433,11.06543,0,3.135555,2.265433,5.769257,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1618789,2.491976,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,7.667004,7.667004,12,0,3.372,7.667004,15.59059,0,0,0,1.195331,0,0,4.332996,4.116347,24.39705,7.641629,5.311678,0,5.311678,20.8941,53.57451,0.1619496,8.433703,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.205658,3.205658,11.43198,0,3.228291,3.205658,109.3822,0,0,0,3.506421,0,0,8.226322,7.815006,19.08538,12.42214,11.32143,0,11.32143,31.63455,81.11407,0.1620055,3.526224,2.805137,12,15.92856
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.3795075,0.3795075,0,-1,0,0.3795075,1805.348,0,0,0,6.851429,0.3994815,0.3795075,0,0,7.76395,22.61142,6.451947,0,6.451947,37.7554,96.80853,0.1618967,0.4174582,5.481143,0,29.46285
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,6.490068,6.490068,0,0,0,6.490068,100.9967,0,0,0,6.554758,6.831651,6.490068,0,0,1.312003,28.41817,0,0.2768929,-0.2768929,37.46353,96.06015,0.1618967,7.139075,5.243806,0,34.97293
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,2.994499,2.994499,0,0,0,2.994499,263.2902,3.112458,0,0,7.884224,3.152104,2.994499,0,0,1.619661,28.14128,1.619661,0,1.619661,39.00008,100,0.1618694,3.293949,6.307379,0,36.02551
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,2.97005,2.97005,0,0,0,2.97005,268.4674,4.847246,0,0,7.973614,3.126368,2.97005,0,0,0,29.59898,0,0,0,39.00008,100,0.1618694,3.267055,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,6.50214,6.50214,0,0,0,6.50214,83.45699,8.881784E-16,0,0,5.42649,6.844358,6.50214,0,0,0,29.59898,0,1.417868,-1.417868,37.50551,96.16779,0.1618694,7.152354,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,4.894413,4.894413,0,-1,0,4.894413,71.60793,0,0,0,3.504788,5.152013,4.894413,0,0,1.575409,28.18111,0,1.647226,-1.647226,35.76918,91.71568,0.1618694,5.383854,2.80383,0,31.6859
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.451049,4.451049,0,0,0,4.451049,99.07047,0,0,0,4.409675,4.685315,4.451049,0,0,3.40566,26.53388,0,0.2756394,-0.2756394,35.47864,90.97068,0.1618694,4.896153,3.52774,0,30.94356
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.880188,1.880188,0,0,0,1.880188,79.98609,0,0,0,1.503889,1.979146,1.880188,0,0,3.711926,26.25825,0,0.4752565,-0.4752565,34.97767,89.68616,0.1618694,2.068207,1.203111,0,27.76213
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.9393584,0.9393584,0,0,0,0.9393584,43.85999,0,0,0,0.4120025,0.9887983,0.9393584,0,0,4.239989,25.78299,0,0.5767958,-0.5767958,34.36967,88.1272,0.1618694,1.033294,0.329602,0,26.19499
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.880873,25.20619,0,0,0,34.36967,88.1272,0.1618694,0,0,0,25.20619
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880873,25.20619,0,0,0,34.36967,88.1272,0.1618694,0,0,0,25.20619
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.519074,2.519074,0,-1,0,2.519074,0,0,4.440892E-16,0,0,2.651657,2.519074,0,0,4.880873,25.20619,0,2.651657,-2.651657,31.57458,80.96031,0.1618694,2.770981,0,0,25.20619
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,7.869566,7.869566,0,-1,0,7.869566,0,0,0,0.2965224,0,8.283753,7.869566,0,0,7.827158,22.55453,0,8.283753,-8.283753,22.84274,58.57101,0.1618694,8.656523,0,0,22.55453
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.104855,2.104855,0,-1,0,2.104855,0,0,0,0,0,2.215637,2.104855,0,0,17.03133,14.27078,0,2.215637,-2.215637,20.50726,52.5826,0.1618694,2.31534,0,0,14.27078
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49315,12.05515,0,0,0,20.50726,52.5826,0.1618694,0,0,0,12.05515
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.947657,1.947657,0,-1,0,1.947657,0,0,2.220446E-16,0,0,2.050166,1.947657,0,0,19.49315,12.05515,0,2.050166,-2.050166,18.34619,47.04142,0.1618694,2.142423,0,0,12.05515
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.387088,1.387088,0,-1,0,1.387088,0,0,2.220446E-16,0,0,1.460093,1.387088,0,0,21.77111,10.00498,0,1.460093,-1.460093,16.80712,43.09509,0.1618694,1.525797,0,0,10.00498
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.8414443,0.8414443,0,-1,0,0.8414443,0,0,0,0,0,0.8857309,0.8414443,0,0,23.39343,8.544888,0,0.8857309,-0.8857309,15.87348,40.70114,0.1618694,0.9255887,0,0,8.544888
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.2812613,0.2812613,0,-1,0,0.2812613,0,0,0,0,0,0.2960645,0.2812613,0,0,24.37758,7.659157,0,0.2960645,-0.2960645,15.5614,39.90094,0.1618694,0.3093874,0,0,7.659157
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.8851916,0.8851916,0,-1,0,0.8851916,0,0,1.110223E-16,0,0,0.9317807,0.8851916,0,0,24.70654,7.363092,0,0.9317807,-0.9317807,14.57921,37.38252,0.1618694,0.9737108,0,0,7.363092
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.7843958,0.7843958,0,0,0,0.7843958,0,0,1.110223E-16,0,0,0.8256798,0.7843958,0,0,25.74185,6.431312,0,0.8256798,-0.8256798,13.70887,35.15088,0.1618694,0.8628354,0,0,6.431312
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.068555,1.068555,0,0,0,1.068555,9.724159,0,2.220446E-16,0,0.103908,1.124795,1.068555,0,0,26.65927,5.605631,0,1.020887,-1.020887,12.63276,32.39163,0.1618694,1.175411,0.08312641,0,5.709539
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,5.601173,5.601173,12,0,3.372,5.601173,7.144585,0,0,0,0.4001805,0,0,6.398827,6.078886,27.79359,4.584744,6.479066,0,6.479066,18.77934,48.15207,0.1619585,6.16129,0.3201444,12,4.984925
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,21.31453,10.4159,11.62797,0,11.62797,29.81061,76.4373,0.1619323,0,2.614378,12,13.68388
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.199978,3.199978,0,-1,0,3.199978,87.84503,0,0,0,2.811021,3.368398,3.199978,0,0,9.686553,20.88108,0,0.5573763,-0.5573763,29.22308,74.93082,0.1619323,3.519975,2.248817,0,23.6921
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,5.49773,5.49773,0,0,0,5.49773,57.11747,0,0,0,3.140164,5.787084,5.49773,0,0,10.30586,20.3237,0,2.64692,-2.64692,26.43298,67.77674,0.1619323,6.047503,2.512131,0,23.46387
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,13.24688,17.67678,1.317082,0,1.317082,27.68248,70.98057,0.1619101,0,1.053666,0,18.99387
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.371386,3.371386,0,0,0,3.371386,104.2582,0,0,0,3.514946,3.548827,3.371386,0,0,11.9298,18.86216,0,0.03388038,-0.03388038,27.64676,70.88899,0.1619101,3.708524,2.811957,0,22.3771
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,11.60404,11.60404,12,0,3.372,11.60404,34.71022,5.551115E-17,0,0,4.027788,0,0,0.3959592,0.3761613,11.96745,18.82828,4.403949,0,4.403949,31.82471,81.60167,0.1619593,12.76445,3.22223,12,22.85607
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,6.505334,6.505334,0,-1,0,6.505334,28.70814,0,0,0,1.867561,6.847721,6.505334,0,0,7.563496,22.79183,0,4.98016,-4.98016,26.57517,68.14131,0.1619593,7.155868,1.494048,0,24.65939
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,6.320127,6.320127,0,0,0,6.320127,18.99097,0,8.881784E-16,0,1.200253,6.652765,6.320127,0,0,13.09701,17.81167,0,5.452512,-5.452512,20.82771,53.40429,0.1619593,6.952139,0.9602028,0,19.01192
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,7.328345,7.328345,0,0,0,7.328345,22.28667,0,0,0,1.633244,7.714047,7.328345,0,0,19.15535,12.35916,0,6.080804,-6.080804,14.41798,36.96912,0.1619593,8.06118,1.306595,0,13.9924
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.059609,5.059609,0,0,0,5.059609,8.840221,0,0,0,0.4472806,5.325904,5.059609,0,0,25.9118,6.278357,0,4.878624,-4.878624,9.275463,23.78319,0.1619593,5.56557,0.3578245,0,6.725637
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.4789534,0.4789534,0,0,0,0.4789534,0,0,5.551115E-17,0,0,0.5041615,0.4789534,0,0,31.33249,1.399733,0,0.5041615,-0.5041615,8.74403,22.42055,0.1619593,0.5268488,0,0,1.399733
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,4.970075,0.8507925,0,-1,0,0.8507925,0,0,4.119283,4.61629,0,0.8955711,0.8507925,0,0,31.89267,0.8955711,0,0.8955711,-0.8955711,7.800015,20,0.1619593,5.467083,0,0,0.8955711
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.087151,0,0,-1,0,0,0,0,4.087151,4.495866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,4.495866,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.015703,0,0,-1,0,0,0,0,1.015703,1.117274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,1.117274,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.181328,0,0,-1,0,0,0,0,1.181328,1.299461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,1.299461,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.403059,0,0,-1,0,0,0,0,1.403059,1.543364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,1.543364,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.796427,0,0,-1,0,0,0,0,1.796427,1.97607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,1.97607,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.5544642,0,0,-1,0,0,0,0,0.5544642,0.6099107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,0.6099107,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.858897,0,0,-1,0,0,0,0,1.858897,2.044787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,2.044787,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.592663,0,0,-1,0,0,0,0,2.592663,2.85193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,2.85193,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619593,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.339109,0.339109,9.139109,0,2.648195,0.339109,500.9438,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1619694,0.3730199,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,10.44352,10.44352,12,0,3.372,10.44352,33.84078,0,0,0,3.534169,0,0,1.556477,1.478653,22.82901,9.052871,5.012823,0,5.012823,22.09816,56.66184,0.1620284,11.48787,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,5.498618,5.498618,12,0,3.372,5.498618,111.7778,0,0,0,6.146235,0,0,6.501382,6.176313,17.81618,13.56441,12.32255,0,12.32255,33.78836,86.63663,0.1620837,6.04848,4.916988,12,19.71065
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,6.212417,6.212417,0,-1,0,6.212417,159.187,0,0,0,9.88936,6.539386,6.212417,0,0,5.493637,24.65471,3.349974,0,3.349974,36.96642,94.78551,0.1620274,6.833658,7.911488,0,34.54406
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,8.598179,8.598179,3,0,1.095,8.598179,130.387,3.174428,0,0,11.21091,5.89282,5.598179,0,0,2.143663,27.66968,2.143663,0,2.143663,39.00008,100,0.1619915,9.457997,8.968728,12,38.88059
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.017033,4.017033,0,0,0,4.017033,251.8313,5.887692,0,0,10.11615,4.228456,4.017033,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,4.418736,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2734646,0.2734646,0,0,0,0.2734646,3437.244,9.111789,0,0,9.399646,0.2878575,0.2734646,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,0.3008111,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.655215,2.655215,0,-1,0,2.655215,337.1848,6.158016,0,0,8.952979,2.794963,2.655215,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,2.920736,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.9430258,0.9430258,0,0,0,0.9430258,453.8193,3.286975,0,0,4.279633,0.9926587,0.9430258,0,0,0,29.59898,0,0,0,39.00008,100,0.1619915,1.037328,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,3.976004,3.976004,0,0,0,3.976004,52.70533,0,0,0,2.095566,4.185267,3.976004,0,0,0,29.59898,0,2.089701,-2.089701,36.79734,94.35197,0.1619915,4.373604,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,11.06491,11.06491,12,0,3.372,11.06491,0,0,0,0,0,0,0,0.9350885,0.8883341,2.32189,27.50928,0.8883341,0,0.8883341,37.64009,96.51285,0.1620038,12.1714,0,12,27.50928
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,11.76266,8.36,0,-1,0,8.36,0,0,3.402659,4.578925,0,8.8,8.36,0,0,1.433556,28.30878,0,8.8,-8.8,28.36407,72.72825,0.1620038,12.93892,0,0,28.30878
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,5.599373,5.599373,0,-1,0,5.599373,0,0,0,0,0,5.894077,5.599373,0,0,11.21133,19.50878,0,5.894077,-5.894077,22.15117,56.79776,0.1620038,6.15931,0,0,19.50878
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,8.514983,8.36,0,-1,0,8.36,0,0,0.1549827,1.006481,0,8.8,8.36,0,0,17.76031,13.6147,0,8.8,-8.8,12.87516,33.01315,0.1620038,9.366481,0,0,13.6147
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.8695263,0.8695263,0,-1,0,0.8695263,0,0,1.110223E-16,0,0,0.9152909,0.8695263,0,0,27.53809,4.814701,0,0.9152909,-0.9152909,11.91035,30.53931,0.1620038,0.956479,0,0,4.814701
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.464755,2.464755,0,-1,0,2.464755,0,0,4.440892E-16,0,0,2.594479,2.464755,0,0,28.55508,3.89941,0,2.594479,-2.594479,9.175533,23.52696,0.1620038,2.711231,0,0,3.89941
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.4616645,0.4616645,0,-1,0,0.4616645,0,0,5.551115E-17,0,0,0.4859626,0.4616645,0,0,31.43783,1.304931,0,0.4859626,-0.4859626,8.663284,22.2135,0.1620038,0.5078309,0,0,1.304931
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.773093,0.7780199,0,-1,0,0.7780199,0,0,0.9950727,1.172382,0,0.8189684,0.7780199,0,0,31.97779,0.8189684,0,0.8189684,-0.8189684,7.800015,20,0.1620038,1.950402,0,0,0.8189684
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.6506451,0,0,-1,0,0,0,0,0.6506451,0.7157096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620038,0.7157096,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.056806,0,0,-1,0,0,0,0,3.056806,3.362487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620038,3.362487,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.681359,0,0,-1,0,0,0,0,1.681359,1.849495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620038,1.849495,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.499258,1.499258,10.29926,0,2.941712,1.499258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162076,1.649183,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.8530672,0.8530672,9.653068,0,2.778226,0.8530672,56.0542,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1621212,0.9383739,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.074486,4.074486,11.59588,0,3.269759,4.074486,66.91395,0,0,0,2.726399,0,0,7.521399,7.145329,15.68957,15.47836,9.871728,0,9.871728,33.48079,85.84799,0.1622054,4.481934,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,5.817846,24.36292,5.814136,0,5.814136,38.99656,99.99097,0.1621081,0,4.651309,0,30.17705
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.156405,1.156405,0,-1,0,1.156405,723.61,7.146883,0,0,8.367861,1.217268,1.156405,0,0,0.003710026,29.59564,0.003710026,0,0.003710026,39.00008,100,0.1621081,1.272045,6.694289,0,37.9635
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.159608,4.159608,0,0,0,4.159608,267.6219,6.753486,0,0,11.13202,4.378535,4.159608,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,4.575569,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.5237864,0.5237864,0,0,0,0.5237864,1862.571,9.204539,0,0,9.755894,0.5513542,0.5237864,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,0.5761651,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.4624064,0.4624064,0,0,0,0.4624064,1848.22,8.059546,0,0,8.546289,0.4867436,0.4624064,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,0.508647,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.45768,4.45768,0,0,0,4.45768,219.2551,5.081394,0,0,9.773689,4.692295,4.45768,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,4.903449,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,8.593511,8.36,0,-1,0,8.36,133.3079,2.344542,0.2335107,1.092862,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,9.452862,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,6.583905,6.583905,0,0,0,6.583905,133.9772,1.890502,0,0,8.820928,6.930426,6.583905,0,0,0,29.59898,0,0,0,39.00008,100,0.1621081,7.242295,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,5.312093,5.312093,0,0,0,5.312093,93.93416,0,0,0,4.98987,5.591677,5.312093,0,0,0,29.59898,0,0.6018071,-0.6018071,38.36572,98.37344,0.1621081,5.843303,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,5.393192,5.393192,0,0,0,5.393192,40.05008,0,0,0,2.159977,5.677044,5.393192,0,0,0.6686746,28.99717,0,3.517066,-3.517066,34.65841,88.86752,0.1621081,5.932511,1.727982,0,31.15715
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.315518,2.315518,0,0,0,2.315518,0,0,0,0,0,2.437388,2.315518,0,0,4.576526,25.4801,0,2.437388,-2.437388,32.08917,82.27976,0.1621081,2.54707,0,0,25.4801
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,6.650403,6.650403,0,-1,0,6.650403,0,0,8.881784E-16,0,0,7.000424,6.650403,0,0,7.284735,23.04272,0,7.000424,-7.000424,24.71008,63.35904,0.1621081,7.315443,0,0,23.04272
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,6.407651,6.407651,0,-1,0,6.407651,0,0,8.881784E-16,0,0,6.744896,6.407651,0,0,15.06298,16.04229,0,6.744896,-6.744896,17.60033,45.12897,0.1621081,7.048416,0,0,16.04229
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,11.57697,8.36,0,-1,0,8.36,0,0,3.216971,4.374668,0,8.8,8.36,0,0,22.55731,9.297397,0,8.8,-8.8,8.324318,21.34436,0.1621081,12.73467,0,0,9.297397
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.5055676,0.4725267,0,-1,0,0.4725267,0,0,0.03304087,0.08359763,0,0.4973966,0.4725267,0,0,32.33509,0.4973966,0,0.4973966,-0.4973966,7.800015,20,0.1621081,0.5561243,0,0,0.4973966
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.6000686,0,0,-1,0,0,0,0,0.6000686,0.6600755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,0.6600755,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.5516799,0,0,-1,0,0,0,0,0.5516799,0.6068479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,0.6068479,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.073085,0,0,-1,0,0,0,0,3.073085,3.380393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,3.380393,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.6990575,0,0,-1,0,0,0,0,0.6990575,0.7689633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,0.7689633,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.2465905,0,0,-1,0,0,0,0,0.2465905,0.2712495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,0.2712495,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621081,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.47513,0.47513,9.27513,0,2.682608,0.47513,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1621502,0.522643,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.7383091,0.7383091,9.538309,0,2.749192,0.7383091,238.4129,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1621705,0.8121401,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1621445,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1620979,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.211283,1.211283,0,-1,0,1.211283,781.0198,8.185325,0,0,9.46036,1.275035,1.211283,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,1.332411,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.706543,1.706543,0,0,0,1.706543,706.866,10.26661,0,0,12.06297,1.796361,1.706543,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,1.877197,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,10.04979,10.04979,3,0,1.095,10.04979,123.6405,5.004775,0,0,12.42561,7.420834,7.049793,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,11.05477,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4501099,0.4501099,0,0,0,0.4501099,2882.59,12.50102,0,0,12.97482,0.4737999,0.4501099,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,0.4951209,10.37986,0,42.5738
