Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,9.404271,8.36,0,-1,0,8.36,125.4648,1.688855,1.044271,1.984698,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,10.3447,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5092351,0.5092351,0,0,0,0.5092351,1695.618,8.098647,0,0,8.634684,0.5360369,0.5092351,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,0.5601586,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,5.33792,5.33792,0,0,0,5.33792,108.4016,0.1675258,0,0,5.786388,5.618863,5.33792,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,5.871712,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.446709,1.446709,0,0,0,1.446709,158.871,0.7755494,0,0,2.298401,1.522852,1.446709,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,1.59138,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620979,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.345781,4.345781,0,-1,0,4.345781,0,0,0,0,0,4.574506,4.345781,0,0,0,29.59898,0,4.574506,-4.574506,34.17812,87.63604,0.1620979,4.780359,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,7.739897,7.739897,0,-1,0,7.739897,0,0,8.881784E-16,0.1538865,0,8.14726,7.739897,0,0,5.082785,25.02447,0,8.14726,-8.14726,25.59016,65.61566,0.1620979,8.513886,0,0,25.02447
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.479164,0.479164,0,-1,0,0.479164,0,0,5.551115E-17,0,0,0.5043831,0.479164,0,0,14.1353,16.87721,0,0.5043831,-0.5043831,25.05849,64.25242,0.1620979,0.5270804,0,0,16.87721
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.358681,1.358681,0,-1,0,1.358681,0,0,0,0,0,1.430191,1.358681,0,0,14.69572,16.37283,0,1.430191,-1.430191,23.55094,60.3869,0.1620979,1.494549,0,0,16.37283
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.28482,14.94264,0,0,0,23.55094,60.3869,0.1620979,0,0,0,14.94264
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.387457,1.387457,0,-1,0,1.387457,0,0,0,0,0,1.460481,1.387457,0,0,16.28482,14.94264,0,1.460481,-1.460481,22.01146,56.43952,0.1620979,1.526203,0,0,14.94264
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.9084376,0.9084376,0,-1,0,0.9084376,0,0,1.110223E-16,0,0,0.9562501,0.9084376,0,0,17.90758,13.48216,0,0.9562501,-0.9562501,21.00348,53.85497,0.1620979,0.9992814,0,0,13.48216
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.058225,4.058225,0,-1,0,4.058225,0,0,0,0,0,4.271815,4.058225,0,0,18.97008,12.52591,0,4.271815,-4.271815,16.50059,42.30912,0.1620979,4.464047,0,0,12.52591
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.294318,4.294318,0,-1,0,4.294318,0,0,0,0,0,4.520334,4.294318,0,0,23.71654,8.254091,0,4.520334,-4.520334,11.73574,30.09158,0.1620979,4.72375,0,0,8.254091
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.6561273,0.6561273,0,0,0,0.6561273,0,0,0,0,0,0.6906604,0.6561273,0,0,28.73913,3.733757,0,0.6906604,-0.6906604,11.00772,28.22487,0.1620979,0.7217401,0,0,3.733757
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.626152,1.626152,0,0,0,1.626152,93.908,0,0,0,1.527087,1.711739,1.626152,0,0,29.50653,3.043097,0,0.1846522,-0.1846522,10.81308,27.72579,0.1620979,1.788767,1.22167,0,4.570184
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,5.348154,5.348154,12,0,3.372,5.348154,51.44276,0,0,0,2.751238,0,0,6.651846,6.319254,29.7117,2.858445,9.070492,0,9.070492,19.4181,49.78991,0.1622067,5.882969,2.20099,12,5.609682
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,20.64121,11.02189,13.08896,0,13.08896,31.83538,81.62902,0.1621562,0,3.783168,12,15.75085
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.268447,4.268447,0,-1,0,4.268447,192.1524,0,0,0,8.201924,4.493102,4.268447,0,0,7.552253,22.80195,3.708822,0,3.708822,35.35388,90.65079,0.1620945,4.695292,6.561539,0,31.00387
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.437607,0.437607,0,0,0,0.437607,2373.801,6.083847,0,0,10.38792,0.4606389,0.437607,0,0,3.843431,26.13989,3.843431,0,3.843431,39.00008,100,0.1620307,0.4813676,8.310333,0,36.52781
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.217289,0.217289,0,0,0,0.217289,3812.167,8.054693,0,0,8.283419,0.2287252,0.217289,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,0.2390179,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2371458,0.2371458,0,0,0,0.2371458,5328.432,12.38652,0,0,12.63615,0.2496271,0.2371458,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,0.2608604,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,7.071551,7.071551,0,-1,0,7.071551,149.0814,3.098627,0,0,10.54237,7.443738,7.071551,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,7.778706,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,7.634082,7.634082,3,0,1.095,7.634082,104.9772,3.136061,0,0,8.014043,4.877981,4.634082,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,8.397491,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.842948,1.842948,0,0,0,1.842948,276.9172,3.163496,0,0,5.103441,1.939946,1.842948,0,0,0,29.59898,0,0,0,39.00008,100,0.1620307,2.027243,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,7.237006,7.237006,0,0,0,7.237006,15.88247,0,0,0,1.149415,7.617901,7.237006,0,0,0,29.59898,0,6.468486,-6.468486,32.18169,82.51701,0.1620307,7.960707,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,5.814281,5.814281,0,0,0,5.814281,0,0,8.881784E-16,0,0,6.120296,5.814281,0,0,7.187206,23.13049,0,6.120296,-6.120296,25.73034,65.97509,0.1620307,6.395709,0,0,23.13049
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,7.526868,7.526868,0,-1,0,7.526868,0,0,8.881784E-16,0,0,7.923018,7.526868,0,0,13.98753,17.0102,0,7.923018,-7.923018,17.37874,44.56079,0.1620307,8.279554,0,0,17.0102
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,5.368862,5.368862,0,-1,0,5.368862,0,0,8.881784E-16,0,0,5.651433,5.368862,0,0,22.79089,9.087178,0,5.651433,-5.651433,11.42161,29.28612,0.1620307,5.905748,0,0,9.087178
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,11.66191,3.263957,0,-1,0,3.263957,0,0,8.397952,9.564143,0,3.435745,3.263957,0,0,29.07026,3.435745,0,3.435745,-3.435745,7.800015,20,0.1620307,12.8281,0,0,3.435745
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.8030155,0,0,-1,0,0,0,0,0.8030155,0.8833171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,0.8833171,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.08315028,0,0,-1,0,0,0,0,0.08315028,0.09146531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,0.09146531,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.937688,0,0,-1,0,0,0,0,1.937688,2.131456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,2.131456,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.229626,0,0,-1,0,0,0,0,1.229626,1.352588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,1.352588,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.337565,0,0,-1,0,0,0,0,1.337565,1.471322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,1.471322,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.565954,0,0,-1,0,0,0,0,1.565954,1.722549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,1.722549,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.178478,0,0,-1,0,0,0,0,2.178478,2.396326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,2.396326,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620307,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2813473,0.2813473,0,0,0,0.2813473,597.5878,0,0,0,1.681297,0.2961551,0.2813473,0,0,32.88775,0,1.385142,0,1.385142,9.114077,23.36938,0.1620077,0.3094821,1.345038,0,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.447134,3.447134,11.49556,0,3.244376,3.447134,74.88825,0,0,0,2.581499,0,0,8.048423,7.646001,31.50261,1.246628,10.2275,0,10.2275,18.81674,48.24794,0.1620825,3.791848,2.065199,12,3.828127
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,6.33988,6.33988,12,0,3.372,6.33988,40.37983,-8.881784E-16,0,0,2.560033,0,0,5.66012,5.377114,21.27511,10.45138,7.937147,0,7.937147,26.34657,67.55518,0.1621836,6.973868,2.048026,12,13.01141
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.148678,1.148678,0,-1,0,1.148678,390.06,0,0,0,4.480533,1.209135,1.148678,0,0,13.33796,17.59481,3.271398,0,3.271398,29.45009,75.51292,0.1621294,1.263546,3.584426,0,22.07534
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2421019,0.2421019,0,0,0,0.2421019,3097.486,0,0,0,7.499073,0.2548441,0.2421019,0,0,10.06657,20.53907,7.244228,0,7.244228,36.32257,93.13462,0.1620094,0.2663121,5.999258,0,28.03814
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.534595,3.534595,0,0,0,3.534595,141.2397,0,0,0,4.992252,3.720627,3.534595,0,0,2.822338,27.05887,1.271625,0,1.271625,37.52894,96.22787,0.1619883,3.888055,3.993802,0,32.05112
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.582941,2.582941,0,0,0,2.582941,315.4539,3.878388,0,0,8.147985,2.718885,2.582941,0,0,1.550713,28.20334,1.550713,0,1.550713,39.00008,100,0.1619627,2.841235,6.518389,0,36.35132
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,6.649479,6.649479,0,0,0,6.649479,120.3634,1.004087,0,0,8.003539,6.999451,6.649479,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,7.314426,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.4624415,0.4624415,0,-1,0,0.4624415,2191.735,9.648713,0,0,10.13549,0.4867805,0.4624415,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,0.5086856,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,4.775898,4.775898,0,0,0,4.775898,115.6041,0.4938735,0,0,5.521134,5.027261,4.775898,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,5.253488,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.8744855,0.8744855,0,0,0,0.8744855,387.1134,2.46474,0,0,3.385251,0.9205111,0.8744855,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,0.961934,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,10.42173,10.42173,10.42173,0,2.972697,10.42173,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619627,11.4639,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,9.620152,8.36,0,-1,0,8.36,0,0,1.260152,2.222167,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1619627,10.58217,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,8.246768,8.246768,0,-1,0,8.246768,0,0,1.776357E-15,0.7114449,0,8.680808,8.246768,0,0,9.777778,20.79898,0,8.680808,-8.680808,20.57369,52.75294,0.1619627,9.071445,0,0,20.79898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.002634,1.002634,0,-1,0,1.002634,0,0,2.220446E-16,0,0,1.055404,1.002634,0,0,19.42312,12.11817,0,1.055404,-1.055404,19.46119,49.9004,0.1619627,1.102897,0,0,12.11817
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.8932516,0.8932516,0,-1,0,0.8932516,0,0,1.110223E-16,0,0,0.9402649,0.8932516,0,0,20.59579,11.06277,0,0.9402649,-0.9402649,18.47007,47.35905,0.1619627,0.9825768,0,0,11.06277
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64053,10.1225,0,0,0,18.47007,47.35905,0.1619627,0,0,0,10.1225
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.818038,0.818038,0,-1,0,0.818038,0,0,1.110223E-16,0,0,0.8610926,0.818038,0,0,21.64053,10.1225,0,0.8610926,-0.8610926,17.5624,45.0317,0.1619627,0.8998418,0,0,10.1225
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.45421,1.45421,0,-1,0,1.45421,0,0,0,0,0,1.530747,1.45421,0,0,22.5973,9.261408,0,1.530747,-1.530747,15.94885,40.8944,0.1619627,1.59963,0,0,9.261408
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29813,7.730661,0,0,0,15.94885,40.8944,0.1619627,0,0,0,7.730661
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29813,7.730661,0,0,0,15.94885,40.8944,0.1619627,0,0,0,7.730661
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.7584642,0.7584642,0,-1,0,0.7584642,0,0,1.110223E-16,0,0,0.7983834,0.7584642,0,0,24.29813,7.730661,0,0.7983834,-0.7983834,15.10728,38.73653,0.1619627,0.8343107,0,0,7.730661
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,2.896727,2.896727,0,0,0,2.896727,0,0,4.440892E-16,0,0,3.049186,2.896727,0,0,25.18522,6.932278,0,3.049186,-3.049186,11.89315,30.4952,0.1619627,3.186399,0,0,6.932278
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.798829,1.798829,0,0,0,1.798829,79.13676,0,0,0,1.423535,1.893504,1.798829,0,0,28.57321,3.883091,0,0.4699691,-0.4699691,11.39776,29.22497,0.1619627,1.978712,1.138828,0,5.306627
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.018655,4.018655,12,0,3.372,4.018655,54.90736,0,0,0,2.206537,0,0,7.981345,7.582278,29.0954,3.413122,9.788815,0,9.788815,20.68425,53.03643,0.1620591,4.42052,1.76523,12,5.619659
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,5.411173,5.411173,12,0,3.372,5.411173,73.04575,0,0,0,3.952632,0,0,6.588827,6.259386,19.30658,12.22306,10.21202,0,10.21202,30.37222,77.87733,0.1621483,5.952291,3.162106,12,16.17569
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,4.588359,4.588359,0,-1,0,4.588359,112.8472,0,0,0,5.177835,4.829851,4.588359,0,0,9.094563,21.41387,0.3479833,0,0.3479833,30.70234,78.7238,0.1621425,5.047194,4.142268,0,26.59171
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,10.94252,10.94252,9.691165,0,2.787865,10.94252,91.96962,0,0,0,10.06379,1.317214,1.251354,0,0,8.746579,21.72706,8.746579,0,8.746579,39.00008,100,0.1621896,12.03677,8.051035,12,31.79085
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,8.858081,8.858081,3,0,1.095,8.858081,131.6183,5.492459,0,0,11.65886,6.166401,5.858081,0,0,0,29.59898,0,0,0,39.00008,100,0.1621896,9.743889,9.327088,12,41.25784
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,8.557288,8.557288,3,0,1.095,8.557288,148.4695,6.855186,0,0,12.70496,5.849777,5.557288,0,0,0,29.59898,0,0,0,39.00008,100,0.1621896,9.413016,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.6349,3.6349,0,0,0,3.6349,337.9442,8.457722,0,0,12.28393,3.82621,3.6349,0,0,0,29.59898,0,0,0,39.00008,100,0.1621896,3.998389,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.7917972,0.7917972,0,-1,0,0.7917972,884.0654,6.166534,0,0,7.000005,0.8334706,0.7917972,0,0,0,29.59898,0,0,0,39.00008,100,0.1621896,0.8709769,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,7.190803,7.190803,0,0,0,7.190803,90.14058,0,8.881784E-16,0,6.481831,7.569266,7.190803,0,0,0,29.59898,0,1.087435,-1.087435,37.85382,97.06088,0.1621896,7.909883,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.741858,2.741858,0,0,0,2.741858,166.6069,0.473696,0,0,4.568124,2.886167,2.741858,0,0,1.208261,28.51154,1.208261,0,1.208261,39.00008,100,0.1621697,3.016044,3.654499,0,33.07967
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,5.826397,5.826397,0,0,0,5.826397,27.20264,0,8.881784E-16,0,1.584934,6.133049,5.826397,0,0,0,29.59898,0,4.548116,-4.548116,34.20594,87.70737,0.1621697,6.409037,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,10.48525,10.48525,12,0,3.372,10.48525,0,0,0,0,0,0,0,1.514755,1.439017,5.053462,25.05086,1.439017,0,1.439017,35.57111,91.2078,0.1621893,11.53377,0,12,25.05086
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.303661,2.303661,0,-1,0,2.303661,0,0,0,0,0,2.424907,2.303661,0,0,3.614445,26.34598,0,2.424907,-2.424907,33.01504,84.65378,0.1621893,2.534028,0,0,26.34598
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,7.099525,7.099525,0,-1,0,7.099525,0,0,8.881784E-16,0,0,7.473185,7.099525,0,0,6.308785,23.92107,0,7.473185,-7.473185,25.13761,64.45528,0.1621893,7.809478,0,0,23.92107
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.393941,3.393941,0,-1,0,3.393941,0,0,0,0,0,3.57257,3.393941,0,0,14.61232,16.44789,0,3.57257,-3.57257,21.37179,54.79935,0.1621893,3.733335,0,0,16.44789
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.990603,1.990603,0,-1,0,1.990603,0,0,2.220446E-16,0,0,2.095371,1.990603,0,0,18.58185,12.87532,0,2.095371,-2.095371,19.16308,49.13599,0.1621893,2.189663,0,0,12.87532
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.7006994,0.7006994,0,-1,0,0.7006994,0,0,1.110223E-16,0,0,0.7375783,0.7006994,0,0,20.91004,10.77995,0,0.7375783,-0.7375783,18.3856,47.14247,0.1621893,0.7707694,0,0,10.77995
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.377773,1.377773,0,-1,0,1.377773,0,0,2.220446E-16,0,0,1.450287,1.377773,0,0,21.72957,10.04237,0,1.450287,-1.450287,16.85686,43.22264,0.1621893,1.51555,0,0,10.04237
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.017199,1.017199,0,-1,0,1.017199,0,0,0,0,0,1.070736,1.017199,0,0,23.341,8.59208,0,1.070736,-1.070736,15.72821,40.32866,0.1621893,1.118919,0,0,8.59208
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5307,7.521345,0,0,0,15.72821,40.32866,0.1621893,0,0,0,7.521345
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.9679334,0.9679334,0,-1,0,0.9679334,0,0,1.110223E-16,0,0,1.018877,0.9679334,0,0,24.5307,7.521345,0,1.018877,-1.018877,14.65422,37.57484,0.1621893,1.064727,0,0,7.521345
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66279,6.502468,0,0,0,14.65422,37.57484,0.1621893,0,0,0,6.502468
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.7594116,0.7594116,0,0,0,0.7594116,0,0,0,0,0,0.7993806,0.7594116,0,0,25.66279,6.502468,0,0.7993806,-0.7993806,13.8116,35.41428,0.1621893,0.8353528,0,0,6.502468
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.9133637,0.9133637,0,0,0,0.9133637,25.35018,0,1.110223E-16,0,0.2315393,0.9614354,0.9133637,0,0,26.55099,5.703087,0,0.7298961,-0.7298961,13.04222,33.44152,0.1621893,1.0047,0.1852315,0,5.934626
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.826331,1.826331,0,0,0,1.826331,83.61632,2.220446E-16,0,0,1.52711,1.922453,1.826331,0,0,27.36199,4.973191,0,0.3953429,-0.3953429,12.62549,32.37299,0.1621893,2.008964,1.221688,0,6.500301
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,5.891301,5.891301,12,0,3.372,5.891301,49.61863,0,0,0,2.923182,0,0,6.108699,5.803265,27.80126,4.577848,8.726447,0,8.726447,20.90413,53.60021,0.1622994,6.480431,2.338546,12,7.50103
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.539612,3.539612,0,-1,0,3.539612,160.4648,0,0,0,5.679832,3.725907,3.539612,0,0,19.07481,12.43165,1.953924,0,1.953924,22.75778,58.35316,0.1622671,3.893573,4.543865,0,18.11148
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.539786,3.539786,0,0,0,3.539786,285.0212,0,0,0,10.08914,3.72609,3.539786,0,0,17.12089,14.19018,6.363051,0,6.363051,28.7943,73.83139,0.1621622,3.893764,8.071313,0,24.27932
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.590638,1.590638,0,0,0,1.590638,780.6014,0,0,0,12.41654,1.674356,1.590638,0,0,10.75783,19.91693,10.74219,0,10.74219,38.98523,99.96194,0.1619853,1.749702,9.933234,0,32.33347
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.146204,1.146204,0,0,0,1.146204,735.5531,7.20876,0,0,8.430937,1.20653,1.146204,0,0,0.01564708,29.5849,0.01564708,0,0.01564708,39.00008,100,0.1619851,1.260824,6.74475,0,38.01583
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.174379,3.174379,0,0,0,3.174379,198.6521,2.96452,0,0,6.305972,3.341452,3.174379,0,0,0,29.59898,0,0,0,39.00008,100,0.1619851,3.491817,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619851,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,6.236238,6.236238,0,0,0,6.236238,99.40017,0,0,0,6.198832,6.564462,6.236238,0,0,0,29.59898,0,0.3656299,-0.3656299,38.61467,99.01178,0.1619851,6.859862,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,7.461039,7.461039,0,0,0,7.461039,47.56144,0,8.881784E-16,0,3.548577,7.853724,7.461039,0,0,0.4062554,29.23335,0,4.305147,-4.305147,34.07664,87.37584,0.1619851,8.207142,2.838862,0,32.78193
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.776561,1.776561,0,0,0,1.776561,51.38911,0,0,0,0.9129589,1.870064,1.776561,0,0,5.189753,24.9282,0,0.9571053,-0.9571053,33.06777,84.78898,0.1619851,1.954217,0.7303671,0,25.84116
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,4.86747,4.86747,0,0,0,4.86747,0,0,8.881784E-16,0,0,5.123653,4.86747,0,0,6.253202,23.9711,0,5.123653,-5.123653,27.66697,70.9408,0.1619851,5.354218,0,0,23.9711
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,5.868944,5.868944,0,-1,0,5.868944,0,0,8.881784E-16,0,0,6.177835,5.868944,0,0,11.94615,18.84744,0,6.177835,-6.177835,21.15495,54.24336,0.1619851,6.455838,0,0,18.84744
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,12.04929,8.36,0,-1,0,8.36,0,0,3.689287,4.894216,0,8.8,8.36,0,0,18.81041,12.66961,0,8.8,-8.8,11.87894,30.45876,0.1619851,13.25422,0,0,12.66961
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,6.717913,3.676127,0,-1,0,3.676127,0,0,3.041786,3.713578,0,3.869607,3.676127,0,0,28.58819,3.869607,0,3.869607,-3.869607,7.800015,20,0.1619851,7.389705,0,0,3.869607
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.130672,0,0,-1,0,0,0,0,2.130672,2.343739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,2.343739,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.5414016,0,0,-1,0,0,0,0,0.5414016,0.5955417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0.5955417,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.9019355,0,0,-1,0,0,0,0,0.9019355,0.992129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0.992129,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.8686285,0,0,-1,0,0,0,0,0.8686285,0.9554914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0.9554914,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.8941126,0,0,-1,0,0,0,0,0.8941126,0.9835238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619851,0.9835238,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.408266,1.408266,10.20827,0,2.918691,1.408266,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620533,1.549092,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.162076,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.843573,1.843573,10.64357,0,3.028824,1.843573,75.70667,0,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1621335,2.02793,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.615674,1.615674,0,0,0,1.615674,224.9225,0,0,0,3.634013,1.700709,1.615674,0,0,6.094935,24.11354,1.933304,0,1.933304,35.05201,89.87676,0.1621017,1.777241,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.045484,4.045484,0,-1,0,4.045484,53.18214,0,0,0,2.151475,4.258404,4.045484,0,0,4.161631,25.85351,0,2.106929,-2.106929,32.83111,84.18217,0.1621017,4.450032,1.72118,0,28.00499
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.362302,1.362302,0,0,0,1.362302,118.841,0,0,0,1.618974,1.434002,1.362302,0,0,6.502664,23.74658,0.1849719,0,0.1849719,33.00659,84.63211,0.1620987,1.498532,1.295179,0,25.36555
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,10.26401,10.26401,12,0,3.372,10.26401,14.0752,0,0,0,1.44468,0,0,1.735994,1.649194,6.317691,23.91306,3.093874,0,3.093874,35.9417,92.15801,0.1621364,11.29041,1.155744,12,25.35773
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.900197,1.900197,0,0,0,1.900197,140.372,0,0,0,2.667345,2.000208,1.900197,0,0,3.223818,26.69754,0.6671371,0,0.6671371,36.5746,93.78083,0.1621254,2.090217,2.133876,0,29.36489
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,4.618498,4.618498,0,0,0,4.618498,112.2909,0,0,0,5.186154,4.861577,4.618498,0,0,2.556681,27.29797,0.3245773,0,0.3245773,36.88252,94.57037,0.1621201,5.080348,4.148923,0,32.48412
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.9986514,0.9986514,0,-1,0,0.9986514,199.8239,0,0,0,1.995544,1.051212,0.9986514,0,0,2.232103,27.59009,0.9443321,0,0.9443321,37.77839,96.86748,0.1621046,1.098517,1.596435,0,29.58563
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.7718698,0.7718698,0,0,0,0.7718698,41.58104,0,0,0,0.3209515,0.8124945,0.7718698,0,0,1.287771,28.43998,0,0.491543,-0.491543,37.26026,95.53893,0.1621046,0.8490568,0.2567612,0,28.76093
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,6.145023,6.145023,0,0,0,6.145023,2.114731,0,0,0,0.1299507,6.468446,6.145023,0,0,1.83393,27.94844,0,6.338495,-6.338495,30.5789,78.40727,0.1621046,6.759526,0.1039606,0,28.07839
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,8.876702,21.60995,0.4285949,0,0.4285949,30.9855,79.44984,0.1620976,0,0.3428759,0,22.03854
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,19.42832,19.42832,12,0,3.372,19.42832,0,0,0,1.011153,0,7.819285,7.428321,0,0,8.448108,21.99568,0,7.819285,-7.819285,22.74325,58.31591,0.1620976,21.37115,0,12,21.99568
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.7359785,0.7359785,0,-1,0,0.7359785,0,0,1.110223E-16,0,0,0.7747142,0.7359785,0,0,17.1362,14.1764,0,0.7747142,-0.7747142,21.92663,56.22201,0.1620976,0.8095763,0,0,14.1764
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1447259,0.1447259,0,-1,0,0.1447259,0,0,0,0,0,0.152343,0.1447259,0,0,17.997,13.40168,0,0.152343,-0.152343,21.76604,55.81026,0.1620976,0.1591985,0,0,13.40168
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.458892,3.458892,0,-1,0,3.458892,0,0,4.440892E-16,0,0,3.640939,3.458892,0,0,18.16627,13.24934,0,3.640939,-3.640939,17.92816,45.96954,0.1620976,3.804781,0,0,13.24934
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.729399,2.729399,0,-1,0,2.729399,0,0,4.440892E-16,0,0,2.873052,2.729399,0,0,22.21175,9.608399,0,2.873052,-2.873052,14.8997,38.20427,0.1620976,3.002339,0,0,9.608399
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.608298,3.608298,0,-1,0,3.608298,0,0,0,0,0,3.798209,3.608298,0,0,25.40403,6.735348,0,3.798209,-3.798209,10.89603,27.93849,0.1620976,3.969128,0,0,6.735348
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.62427,2.937139,0,0,0,10.89603,27.93849,0.1620976,0,0,0,2.937139
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.521665,1.521665,0,-1,0,1.521665,0,0,2.220446E-16,0,0,1.601753,1.521665,0,0,29.62427,2.937139,0,1.601753,-1.601753,9.207637,23.60928,0.1620976,1.673832,0,0,2.937139
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.6416113,0.6416113,0,-1,0,0.6416113,0,0,0,0,0,0.6753803,0.6416113,0,0,31.40399,1.335386,0,0.6753803,-0.6753803,8.495723,21.78386,0.1620976,0.7057725,0,0,1.335386
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01586932,0.01586932,0,-1,0,0.01586932,0,0,3.469447E-18,0,0,0.01670455,0.01586932,0,0,32.15442,0.660006,0,0.01670455,-0.01670455,8.478115,21.73871,0.1620976,0.01745625,0,0,0.660006
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.145381,0.6111364,0,-1,0,0.6111364,0,0,0.5342451,0.6487832,0,0.6433015,0.6111364,0,0,32.17297,0.6433015,0,0.6433015,-0.6433015,7.800015,20,0.1620976,1.25992,0,0,0.6433015
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.6951502,0.6951502,9.495151,0,2.738273,0.6951502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1621452,0.7646652,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.166802,2.166802,10.9668,0,3.110601,2.166802,26.24002,1.776357E-15,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.1622251,2.383483,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,4.640986,4.640986,12,0,3.372,4.640986,40.27387,0,0,0,1.869105,0,0,7.359014,6.991063,15.59918,15.55971,8.860168,0,8.860168,32.60688,83.60723,0.1623354,5.105085,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,6.739017,23.53386,4.600824,0,4.600824,36.97161,94.79881,0.1622601,0,3.680659,0,28.13469
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,6.915671,6.915671,0,-1,0,6.915671,69.91814,0,0,0,4.835309,7.279655,6.915671,0,0,2.138192,27.6746,0,2.444346,-2.444346,34.39504,88.19225,0.1622601,7.607239,3.868247,0,32.50991
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.479487,1.479487,0,0,0,1.479487,463.4903,0.4457914,0,0,6.857278,1.557354,1.479487,0,0,4.854132,25.23026,4.854132,0,4.854132,39.00008,100,0.1621807,1.627435,5.485822,0,32.08754
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,9.210454,9.210454,3,0,1.095,9.210454,87.4832,1.52028,0,0,8.0576,6.53732,6.210454,0,0,0,29.59898,0,0,0,39.00008,100,0.1621807,10.1315,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,7.0356,7.0356,0,0,0,7.0356,92.01949,0,0,0,6.474123,7.405895,7.0356,0,0,0,29.59898,0,0.9317713,-0.9317713,38.01791,97.48161,0.1621807,7.73916,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.06412,2.06412,0,0,0,2.06412,244.2548,1.833652,0,0,5.041711,2.172757,2.06412,0,0,1.035301,28.66721,1.035301,0,1.035301,39.00008,100,0.1621637,2.270531,4.033369,0,33.70892
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.476796,3.476796,0,-1,0,3.476796,68.06427,0,0,0,2.366456,3.659785,3.476796,0,0,0,29.59898,0,1.293329,-1.293329,37.63679,96.50439,0.1621637,3.824475,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,8.692844,8.692844,8.055392,0,2.374014,8.692844,24.25024,0,0,0,2.108035,0.6710027,0.6374526,0,0,1.437033,28.30565,1.437033,0,1.437033,39.00008,100,0.1621789,9.562129,1.686428,12,30.41368
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.482839,2.482839,0,0,0,2.482839,97.58102,0,4.440892E-16,0,2.42278,2.613515,2.482839,0,0,0,29.59898,0,0.1907351,-0.1907351,38.79903,99.48448,0.1621789,2.731123,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,6.699708,6.699708,0,0,0,6.699708,15.67383,0,0,0,1.050101,7.052325,6.699708,0,0,0.2119279,29.40824,0,6.002223,-6.002223,32.47213,83.2617,0.1621789,7.369679,0.840081,0,30.45834
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.473475,3.473475,0,0,0,3.473475,0,0,4.440892E-16,0,0,3.656289,3.473475,0,0,6.881065,23.40602,0,3.656289,-3.656289,28.61806,73.37949,0.1621789,3.820822,0,0,23.40602
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,7.718894,7.718894,0,-1,0,7.718894,0,0,8.881784E-16,0.1307828,0,8.125151,7.718894,0,0,10.94361,19.74973,0,8.125151,-8.125151,20.0534,51.41887,0.1621789,8.490783,0,0,19.74973
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97155,11.62458,0,0,0,20.0534,51.41887,0.1621789,0,0,0,11.62458
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97155,11.62458,0,0,0,20.0534,51.41887,0.1621789,0,0,0,11.62458
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1141461,0.1141461,0,-1,0,0.1141461,0,0,1.387779E-17,0,0,0.1201538,0.1141461,0,0,19.97155,11.62458,0,0.1201538,-0.1201538,19.92674,51.09412,0.1621789,0.1255607,0,0,11.62458
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.364206,1.364206,0,-1,0,1.364206,0,0,0,0,0,1.436007,1.364206,0,0,20.10506,11.50443,0,1.436007,-1.436007,18.41306,47.21288,0.1621789,1.500627,0,0,11.50443
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.7949141,0.7949141,0,-1,0,0.7949141,0,0,1.110223E-16,0,0,0.8367517,0.7949141,0,0,21.70062,10.06842,0,0.8367517,-0.8367517,17.53105,44.95131,0.1621789,0.8744055,0,0,10.06842
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63035,9.231668,0,0,0,17.53105,44.95131,0.1621789,0,0,0,9.231668
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63035,9.231668,0,0,0,17.53105,44.95131,0.1621789,0,0,0,9.231668
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.80011,1.80011,0,-1,0,1.80011,0,0,2.220446E-16,0,0,1.894852,1.80011,0,0,22.63035,9.231668,0,1.894852,-1.894852,15.5337,39.82991,0.1621789,1.980121,0,0,9.231668
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.73574,7.336815,0,0,0,15.5337,39.82991,0.1621789,0,0,0,7.336815
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.3273343,0.3273343,0,0,0,0.3273343,0,0,5.551115E-17,0,0,0.3445624,0.3273343,0,0,24.73574,7.336815,0,0.3445624,-0.3445624,15.1705,38.89863,0.1621789,0.3600678,0,0,7.336815
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.819544,1.819544,0,0,0,1.819544,61.38991,0,2.220446E-16,0,1.117016,1.915309,1.819544,0,0,25.11858,6.992252,0,0.7982929,-0.7982929,14.32902,36.74101,0.1621789,2.001498,0.893613,0,8.109269
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,3.949796,3.949796,0,0,0,3.949796,72.16345,0,0,0,2.850309,4.15768,3.949796,0,0,26.00558,6.19396,0,1.307371,-1.307371,12.95093,33.20745,0.1621789,4.344775,2.280247,0,9.044269
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.151093,1.151093,0,0,0,1.151093,513.5353,0,0,0,5.911268,1.211677,1.151093,0,0,27.45821,4.886589,4.699591,0,4.699591,17.40936,44.63929,0.1621021,1.266202,4.729014,0,10.79786
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.022506,6.022506,0,-1,0,6.022506,134.4256,0,0,0,8.095788,6.33948,6.022506,0,0,22.75862,9.11622,1.756308,0,1.756308,19.07554,48.91153,0.1620735,6.624757,6.47663,0,17.21201
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.455075,1.455075,0,0,0,1.455075,736.5322,0,0,0,10.71709,1.531658,1.455075,0,0,21.00231,10.6969,9.185437,0,9.185437,27.78961,71.25526,0.1619237,1.600582,8.573676,0,21.41399
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.533839,3.533839,0,0,0,3.533839,379.6334,0,0,0,13.41563,3.719831,3.533839,0,0,11.81687,18.96379,9.695803,0,9.695803,36.98785,94.84046,0.1617658,3.887223,10.73251,0,32.37943
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,5.88076,5.88076,0,0,0,5.88076,235.1141,5.51515,0,0,13.8265,6.190274,5.88076,0,0,2.121072,27.69001,2.121072,0,2.121072,39.00008,100,0.1617313,6.468836,11.0612,0,41.51651
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,5.519169,5.519169,0,0,0,5.519169,220.7512,6.37398,0,0,12.18363,5.809652,5.519169,0,0,0,29.59898,0,0,0,39.00008,100,0.1617313,6.071086,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617313,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.200067,4.200067,0,0,0,4.200067,200.8082,4.012956,0,0,8.434079,4.421124,4.200067,0,0,0,29.59898,0,0,0,39.00008,100,0.1617313,4.620074,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,7.27795,7.27795,0,0,0,7.27795,67.05571,0,0,0,4.880281,7.661,7.27795,0,0,0,29.59898,0,2.780719,-2.780719,36.06894,92.48428,0.1617313,8.005745,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,4.750951,4.750951,0,0,0,4.750951,49.85633,0,0,0,2.368649,5.001001,4.750951,0,0,3.089688,26.81826,0,2.632351,-2.632351,33.2942,85.36958,0.1617313,5.226046,1.89492,0,29.18691
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,20.57773,20.36,12,0,3.372,20.36,0,0,0.2177312,2.275504,0,8.8,8.36,0,0,6.014523,24.18591,0,8.8,-8.8,24.01819,61.58497,0.1617313,22.6355,0,12,24.18591
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,6.538956,6.538956,0,-1,0,6.538956,0,0,8.881784E-16,0,0,6.883112,6.538956,0,0,15.7923,15.38591,0,6.883112,-6.883112,16.76275,42.98132,0.1617313,7.192852,0,0,15.38591
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,15.26679,8.077656,0,-1,0,8.077656,0,0,7.189135,8.715815,0,8.502796,8.077656,0,0,23.4402,8.502796,0,8.502796,-8.502796,7.800015,20,0.1617313,16.79347,0,0,8.502796
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.057986,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.057986,2.263784,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,2.263784,0,0,8.426001E-16
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.610484,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.610484,1.771532,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,1.771532,0,0,8.426001E-16
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.6599721,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6599721,0.7259693,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,0.7259693,0,0,8.426001E-16
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.24804,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.24804,2.472844,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,2.472844,0,0,8.426001E-16
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.309437,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.309437,1.44038,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,1.44038,0,0,8.426001E-16
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.9118655,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9118655,1.003052,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,1.003052,0,0,8.426001E-16
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.3204048,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3204048,0.3524452,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,0.3524452,0,0,8.426001E-16
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.087677,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.087677,2.296445,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617313,2.296445,0,0,8.426001E-16
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.4980487,0.4980487,9.298049,0,2.688406,0.4980487,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1617734,0.5478536,0,12,8.426001E-16
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.801907,1.801907,10.60191,0,3.018282,1.801907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1618521,1.982098,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1618245,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,6.311254,6.311254,0,0,0,6.311254,111.0146,0,0,0,7.006413,6.643425,6.311254,0,0,4.396088,25.6425,0.3629889,0,0.3629889,35.17394,90.18942,0.1618187,6.942379,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,6.910058,6.910058,0,-1,0,6.910058,124.3336,0,0,0,8.591521,7.273745,6.910058,0,0,4.033099,25.96919,1.317776,0,1.317776,36.4241,93.39494,0.1617973,7.601064,6.873217,0,34.56071
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,5.982234,5.982234,0,0,0,5.982234,172.3741,1.299408,0,0,10.31182,6.297088,5.982234,0,0,2.715323,27.15519,2.715323,0,2.715323,39.00008,100,0.1617533,6.580457,8.249455,0,37.46701
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.118597,1.118597,0,0,0,1.118597,1129.875,11.46127,0,0,12.63874,1.17747,1.118597,0,0,0,29.59898,0,0,0,39.00008,100,0.1617533,1.230456,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.247849,4.247849,0,0,0,4.247849,252.476,6.253382,0,0,10.7248,4.47142,4.247849,0,0,0,29.59898,0,0,0,39.00008,100,0.1617533,4.672634,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617533,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.301786,2.301786,0,-1,0,2.301786,415.0458,7.130535,0,0,9.553468,2.422933,2.301786,0,0,0,29.59898,0,0,0,39.00008,100,0.1617533,2.531965,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.433514,3.433514,0,0,0,3.433514,238.6344,4.579321,0,0,8.193547,3.614226,3.433514,0,0,0,29.59898,0,0,0,39.00008,100,0.1617533,3.776866,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.096769,5.096769,0,0,0,5.096769,88.22264,8.881784E-16,0,0,4.496504,5.36502,5.096769,0,0,0,29.59898,0,0.8685159,-0.8685159,38.08458,97.65258,0.1617533,5.606446,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,4.606716,4.606716,0,0,0,4.606716,38.62276,0,0,0,1.779241,4.849175,4.606716,0,0,0.9650176,28.73046,0,3.069934,-3.069934,34.84859,89.35517,0.1617533,5.067388,1.423393,0,30.5097
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.296759,2.296759,0,0,0,2.296759,0,0,0,0,0,2.417641,2.296759,0,0,4.376055,25.66053,0,2.417641,-2.417641,32.30017,82.82079,0.1617533,2.526434,0,0,25.66053
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.6072562,0.6072562,0,-1,0,0.6072562,0,0,1.110223E-16,0,0,0.639217,0.6072562,0,0,7.062323,23.24289,0,0.639217,-0.639217,31.62638,81.09311,0.1617533,0.6679818,0,0,23.24289
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,7.015654,7.015654,0,-1,0,7.015654,0,0,8.881784E-16,0,0,7.384899,7.015654,0,0,7.772563,22.60367,0,7.384899,-7.384899,23.84201,61.13324,0.1617533,7.717219,0,0,22.60367
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,8.007871,8.007871,0,-1,0,8.007871,0,0,0,0.4486572,0,8.429338,8.007871,0,0,15.97801,15.21877,0,8.429338,-8.429338,14.95671,38.35046,0.1617533,8.808658,0,0,15.21877
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.435271,1.435271,0,-1,0,1.435271,0,0,0,0,0,1.510812,1.435271,0,0,25.34394,6.789435,0,1.510812,-1.510812,13.36417,34.26704,0.1617533,1.578798,0,0,6.789435
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.004779,1.004779,0,-1,0,1.004779,0,0,2.220446E-16,0,0,1.057663,1.004779,0,0,27.02262,5.278623,0,1.057663,-1.057663,12.2493,31.4084,0.1617533,1.105257,0,0,5.278623
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.109926,1.109926,0,-1,0,1.109926,0,0,2.220446E-16,0,0,1.168343,1.109926,0,0,28.1978,4.220961,0,1.168343,-1.168343,11.01776,28.2506,0.1617533,1.220918,0,0,4.220961
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.304507,1.304507,0,-1,0,1.304507,0,0,0,0,0,1.373165,1.304507,0,0,29.49596,3.052618,0,1.373165,-1.373165,9.570313,24.53922,0.1617533,1.434958,0,0,3.052618
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.5749371,0.5749371,0,-1,0,0.5749371,0,0,0,0,0,0.605197,0.5749371,0,0,31.0217,1.679452,0,0.605197,-0.605197,8.93238,22.90349,0.1617533,0.6324309,0,0,1.679452
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69414,1.074255,0,0,0,8.93238,22.90349,0.1617533,0,0,0,1.074255
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69414,1.074255,0,0,0,8.93238,22.90349,0.1617533,0,0,0,1.074255
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.9746442,0.9746442,9.774644,0,2.808985,0.9746442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.69414,1.074255,8.36,0,8.36,16.86337,43.23933,0.1618085,1.072109,0,12,1.074255
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.7222233,0.7222233,9.522223,0,2.745122,0.7222233,0,0,0,0,0,0,0,8.8,8.36,23.33414,8.598255,8.36,0,8.36,24.79436,63.57517,0.1618566,0.7944457,0,12,8.598255
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,14.97414,16.12226,9.956642,0,9.956642,34.24006,87.79486,0.1618585,0,1.277313,12,17.7189
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.801469,1.801469,0,0,0,1.801469,193.1092,0,0,0,3.478801,1.896283,1.801469,0,0,5.017495,25.08323,1.582518,0,1.582518,35.74137,91.64436,0.1618329,1.981616,2.783041,0,28.56203
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,8.613901,8.36,0,-1,0,8.36,33.71268,0,0.2539008,1.115291,2.81838,8.8,8.36,0,0,3.434976,26.5075,0,5.98162,-5.98162,29.43619,75.47726,0.1618329,9.475291,2.254704,0,29.32588
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,9.685977,9.685977,12,0,3.372,9.685977,34.51,0,0,0,3.34263,0,0,2.314023,2.198322,10.08122,20.52588,5.540953,0,5.540953,34.6928,88.95573,0.1618975,10.65457,2.674104,12,23.86851
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.09297828,0.09297828,0,0,0,0.09297828,7345.696,2.191762,0,0,6.829902,0.09787188,0.09297828,0,0,4.540268,25.51274,4.540268,0,4.540268,39.00008,100,0.1618241,0.1022761,5.463922,0,32.34264
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,12.1451,12.1451,3.785103,0,1.293631,12.1451,87.68658,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1618241,13.35961,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.534934,4.534934,0,0,0,4.534934,234.294,5.851464,0,0,10.62508,4.773615,4.534934,0,0,0,29.59898,0,0,0,39.00008,100,0.1618241,4.988428,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.130966,3.130966,0,-1,0,3.130966,245.6756,4.396267,0,0,7.692021,3.295754,3.130966,0,0,0,29.59898,0,0,0,39.00008,100,0.1618241,3.444063,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.44924,2.44924,0,0,0,2.44924,246.02,3.447472,0,0,6.02562,2.578147,2.44924,0,0,0,29.59898,0,0,0,39.00008,100,0.1618241,2.694164,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,7.013557,7.013557,0,0,0,7.013557,70.77896,0,0,0,4.964123,7.382692,7.013557,0,0,0,29.59898,0,2.418569,-2.418569,36.45068,93.4631,0.1618241,7.714913,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,0,0,0,1.32436,0,0,0,0,2.687299,27.18041,1.32436,0,1.32436,37.70708,96.68463,0.1618027,0,1.059488,0,28.50477
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.68736,1.68736,0,0,0,1.68736,0,0,2.220446E-16,0,0,1.776168,1.68736,0,0,1.362939,28.37233,0,1.776168,-1.776168,35.83484,91.88401,0.1618027,1.856096,0,0,28.37233
