Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.932028,3.932028,0,-1,0,3.932028,0,0,4.440892E-16,0,0,4.138977,3.932028,0,0,3.336458,26.59616,0,4.138977,-4.138977,31.47197,80.6972,0.1618027,4.325231,0,0,26.59616
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.385636,3.385636,0,-1,0,3.385636,0,0,4.440892E-16,0,0,3.563828,3.385636,0,0,7.935321,22.45719,0,3.563828,-3.563828,27.71537,71.0649,0.1618027,3.7242,0,0,22.45719
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,7.186729,7.186729,0,-1,0,7.186729,0,0,8.881784E-16,0,0,7.564978,7.186729,0,0,11.89513,18.89336,0,7.564978,-7.564978,19.74118,50.61831,0.1618027,7.905402,0,0,18.89336
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.100631,1.100631,0,-1,0,1.100631,0,0,2.220446E-16,0,0,1.158559,1.100631,0,0,20.30066,11.32838,0,1.158559,-1.158559,18.51995,47.48696,0.1618027,1.210694,0,0,11.32838
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.7297109,0.7297109,0,-1,0,0.7297109,0,0,1.110223E-16,0,0,0.7681168,0.7297109,0,0,21.58795,10.16982,0,0.7681168,-0.7681168,17.71029,45.4109,0.1618027,0.802682,0,0,10.16982
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02288657,0.02288657,0,-1,0,0.02288657,0,0,3.469447E-18,0,0,0.02409113,0.02288657,0,0,22.44141,9.401708,0,0.02409113,-0.02409113,17.68489,45.34578,0.1618027,0.02517523,0,0,9.401708
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.381585,1.381585,0,-1,0,1.381585,0,0,0,0,0,1.4543,1.381585,0,0,22.46818,9.377617,0,1.4543,-1.4543,16.15192,41.41511,0.1618027,1.519743,0,0,9.377617
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.7747791,0.7747791,0,-1,0,0.7747791,0,0,1.110223E-16,0,0,0.8155569,0.7747791,0,0,24.08407,7.923316,0,0.8155569,-0.8155569,15.29225,39.21082,0.1618027,0.852257,0,0,7.923316
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99024,7.10776,0,0,0,15.29225,39.21082,0.1618027,0,0,0,7.10776
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99024,7.10776,0,0,0,15.29225,39.21082,0.1618027,0,0,0,7.10776
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3026972,0.3026972,0,0,0,0.3026972,0,0,0,0,0,0.3186286,0.3026972,0,0,24.99024,7.10776,0,0.3186286,-0.3186286,14.95639,38.34964,0.1618027,0.3329669,0,0,7.10776
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.25317,1.25317,0,0,0,1.25317,0,0,0,0,0,1.319126,1.25317,0,0,25.34427,6.789131,0,1.319126,-1.319126,13.56591,34.78431,0.1618027,1.378487,0,0,6.789131
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.38395,2.38395,0,0,0,2.38395,143.5922,0,0,0,3.423166,2.509421,2.38395,0,0,26.80997,5.470005,0.9137453,0,0.9137453,14.43276,37.00701,0.161788,2.622344,2.738533,0,8.893171
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,6.213468,6.213468,0,0,0,6.213468,104.3947,0,0,0,6.486532,6.540493,6.213468,0,0,25.89622,6.292376,0,0.05396019,-0.05396019,14.37588,36.86116,0.161788,6.834815,5.189226,0,12.77891
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,25.95618,6.238416,8.462008,0,8.462008,22.40365,57.44514,0.1616515,0,6.769606,0,14.70042
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,0,0,0,11.05534,0,0,0,0,17.49417,13.85422,11.05534,0,11.05534,32.89166,84.33743,0.1614735,0,8.844269,0,24.90956
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,5.334866,5.334866,0,0,0,5.334866,245.5183,1.043588,0,0,13.09807,5.615648,5.334866,0,0,6.438837,23.80402,6.438837,0,6.438837,39.00008,100,0.1613701,5.868352,10.47846,0,36.9021
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613701,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,4.683023,4.683023,0,0,0,4.683023,280.4988,8.206326,0,0,13.13583,4.929499,4.683023,0,0,0,29.59898,0,0,0,39.00008,100,0.1613701,5.151326,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,7.108287,7.108287,0,-1,0,7.108287,158.5177,3.785486,0,0,11.26789,7.482407,7.108287,0,0,0,29.59898,0,0,0,39.00008,100,0.1613701,7.819115,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613701,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,7.039474,7.039474,0,0,0,7.039474,77.23494,0,0,0,5.436934,7.409973,7.039474,0,0,0,29.59898,0,1.97304,-1.97304,36.92031,94.66727,0.1613701,7.743422,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.8847685,0.8847685,0,0,0,0.8847685,212.4207,0,0,0,1.879431,0.9313353,0.8847685,0,0,2.192266,27.62594,0.948096,0,0.948096,37.81976,96.97353,0.1613548,0.9732453,1.503545,0,29.50537
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,9.12897,9.12897,10.43862,0,2.976972,9.12897,0,0,0,0,0,0,0,1.309653,1.24417,1.24417,28.47923,1.24417,0,1.24417,39.00008,100,0.1613715,10.04187,0,12,28.47923
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,11.12553,8.36,0,-1,0,8.36,0,0,2.765532,3.878086,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1613715,12.23809,0,0,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,8.55728,8.36,0,-1,0,8.36,0,0,0.1972797,1.053008,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1613715,9.413008,0,0,20.79898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1613715,0,0,0,11.99898
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.979707,1.979707,0,-1,0,1.979707,0,0,0,0,0,2.083902,1.979707,0,0,19.55556,11.99898,0,2.083902,-2.083902,18.25142,46.79843,0.1613715,2.177677,0,0,11.99898
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.5254111,0.5254111,0,-1,0,0.5254111,0,0,0,0,0,0.5530643,0.5254111,0,0,21.871,9.915076,0,0.5530643,-0.5530643,17.66844,45.30361,0.1613715,0.5779523,0,0,9.915076
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48552,9.362012,0,0,0,17.66844,45.30361,0.1613715,0,0,0,9.362012
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.256322,1.256322,0,-1,0,1.256322,0,0,2.220446E-16,0,0,1.322444,1.256322,0,0,22.48552,9.362012,0,1.322444,-1.322444,16.27446,41.72931,0.1613715,1.381954,0,0,9.362012
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.5948932,0.5948932,0,-1,0,0.5948932,0,0,1.110223E-16,0,0,0.6262034,0.5948932,0,0,23.9549,8.039568,0,0.6262034,-0.6262034,15.61439,40.03681,0.1613715,0.6543825,0,0,8.039568
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.6126495,0.6126495,0,-1,0,0.6126495,0,0,0,0,0,0.6448942,0.6126495,0,0,24.65068,7.413364,0,0.6448942,-0.6448942,14.93461,38.29379,0.1613715,0.6739144,0,0,7.413364
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.5291073,0.5291073,0,-1,0,0.5291073,0,0,1.110223E-16,0,0,0.5569551,0.5291073,0,0,25.36723,6.76847,0,0.5569551,-0.5569551,14.34753,36.78846,0.1613715,0.5820181,0,0,6.76847
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.98607,6.211515,0,0,0,14.34753,36.78846,0.1613715,0,0,0,6.211515
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.029107,2.029107,0,0,0,2.029107,0,0,0,0,0,2.135902,2.029107,0,0,25.98607,6.211515,0,2.135902,-2.135902,12.09609,31.01555,0.1613715,2.232018,0,0,6.211515
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,28.35929,4.075613,3.338885,0,3.338885,15.26363,39.13744,0.1613179,0,2.671108,0,7.414498
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,6.994122,6.994122,0,0,0,6.994122,95.75365,0,0,0,6.697127,7.362234,6.994122,0,0,25.02041,7.080609,0,0.6651062,-0.6651062,14.56255,37.3398,0.1613179,7.693534,5.357702,0,13.77774
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,5.221125,5.221125,0,-1,0,5.221125,181.8955,0,0,0,9.49699,5.495921,5.221125,0,0,25.75942,6.415503,4.001069,0,4.001069,18.3583,47.07246,0.1612537,5.743237,7.597592,0,15.91249
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.7425322,0.7425322,0,0,0,0.7425322,1331.826,0,0,0,9.889239,0.7816128,0.7425322,0,0,21.75835,10.01647,9.107627,0,9.107627,26.99855,69.22691,0.1611078,0.8167854,7.911392,0,19.9057
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,4.846828,4.846828,0,0,0,4.846828,275.1686,0,0,0,13.33695,5.101925,4.846828,0,0,12.65072,18.21333,8.235026,0,8.235026,34.81098,89.25875,0.1609762,5.331511,10.66956,0,31.55028
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.289818,4.289818,0,0,0,4.289818,320.8876,4.8342,0,0,13.76549,4.515597,4.289818,0,0,4.415694,25.62485,4.415694,0,4.415694,39.00008,100,0.1609056,4.718799,11.01239,0,39.39035
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,7.289306,7.289306,0,0,0,7.289306,179.907,5.441022,0,0,13.11398,7.672954,7.289306,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,8.018236,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.474412,1.474412,0,-1,0,1.474412,774.8022,9.871762,0,0,11.42377,1.552012,1.474412,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,1.621853,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,3.975525,3.975525,0,0,0,3.975525,207.9953,4.08414,0,0,8.268904,4.184763,3.975525,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,4.373077,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.005026,5.005026,0,0,0,5.005026,105.5954,0.01663023,0,0,5.285079,5.268449,5.005026,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,5.505529,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.265904,1.265904,0,0,0,1.265904,160.3871,0.6978166,0,0,2.030347,1.332531,1.265904,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,1.392494,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609056,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.164592,5.164592,0,-1,0,5.164592,0,0,8.881784E-16,0,0,5.436413,5.164592,0,0,0,29.59898,0,5.436413,-5.436413,33.2696,85.30649,0.1609056,5.681051,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.9842,3.9842,0,-1,0,3.9842,0,0,0,0,0,4.193894,3.9842,0,0,6.040459,24.16257,0,4.193894,-4.193894,28.84884,73.97124,0.1609056,4.38262,0,0,24.16257
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70034,19.96867,0,0,0,28.84884,73.97124,0.1609056,0,0,0,19.96867
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.598874,1.598874,0,-1,0,1.598874,0,0,0,0,0,1.683025,1.598874,0,0,10.70034,19.96867,0,1.683025,-1.683025,27.07478,69.42237,0.1609056,1.758762,0,0,19.96867
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.320241,0.320241,0,-1,0,0.320241,0,0,0,0,0,0.3370958,0.320241,0,0,12.57037,18.28564,0,0.3370958,-0.3370958,26.71945,68.51127,0.1609056,0.3522651,0,0,18.28564
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.9161226,0.9161226,0,-1,0,0.9161226,0,0,1.110223E-16,0,0,0.9643396,0.9161226,0,0,12.94492,17.94855,0,0.9643396,-0.9643396,25.70295,65.90485,0.1609056,1.007735,0,0,17.94855
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01641,16.98421,0,0,0,25.70295,65.90485,0.1609056,0,0,0,16.98421
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.05088,4.05088,0,-1,0,4.05088,0,0,0,0,0,4.264085,4.05088,0,0,14.01641,16.98421,0,4.264085,-4.264085,21.2082,54.3799,0.1609056,4.455968,0,0,16.98421
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.111368,2.111368,0,-1,0,2.111368,0,0,0,0,0,2.222493,2.111368,0,0,18.75428,12.72013,0,2.222493,-2.222493,18.86549,48.37296,0.1609056,2.322505,0,0,12.72013
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.9121108,0.9121108,0,-1,0,0.9121108,0,0,1.110223E-16,0,0,0.9601166,0.9121108,0,0,21.22372,10.49763,0,0.9601166,-0.9601166,17.85344,45.77796,0.1609056,1.003322,0,0,10.49763
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.639866,1.639866,0,0,0,1.639866,0,0,2.220446E-16,0,0,1.726174,1.639866,0,0,22.29051,9.537516,0,1.726174,-1.726174,16.03389,41.11246,0.1609056,1.803852,0,0,9.537516
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.06655878,0.06655878,0,0,0,0.06655878,0,0,0,0,0,0.07006187,0.06655878,0,0,24.20848,7.811341,0,0.07006187,-0.07006187,15.96004,40.9231,0.1609056,0.07321466,0,0,7.811341
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,9.974131,9.974131,12,0,3.372,9.974131,35.66222,0,0,0,3.556996,0,0,2.02587,1.924576,24.28633,7.74128,5.481572,0,5.481572,21.16032,54.25711,0.1609688,10.97154,2.845597,12,11.29828
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,7.1085,7.1085,12,0,3.372,7.1085,96.45695,0,0,0,6.856643,0,0,4.8915,4.646924,18.80476,12.67469,11.50357,0,11.50357,32.07356,82.23973,0.161036,7.819351,5.485314,12,19.53134
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.126679,2.126679,0,-1,0,2.126679,402.3757,0,0,0,8.55724,2.23861,2.126679,0,0,7.301192,23.0279,6.318631,0,6.318631,38.06794,97.6099,0.1609353,2.339347,6.845792,0,31.58515
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.389476,3.389476,0,0,0,3.389476,307.2795,5.864734,0,0,10.41516,3.567869,3.389476,0,0,0.9825608,28.71467,0.9825608,0,0.9825608,39.00008,100,0.1609197,3.728423,8.33213,0,39.12984
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.444774,0.444774,0,0,0,0.444774,2528.511,10.77798,0,0,11.24616,0.4681832,0.444774,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,0.4892514,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.406799,2.406799,0,0,0,2.406799,487.0012,9.187667,0,0,11.72114,2.533473,2.406799,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,2.647479,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.81182,1.81182,0,-1,0,1.81182,533.8651,7.765496,0,0,9.672675,1.907179,1.81182,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,1.993002,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.128397,4.128397,0,0,0,4.128397,129.5397,1.002233,0,0,5.347913,4.345681,4.128397,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,4.541236,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,8.51583,8.51583,6.270498,0,1.922436,8.51583,27.75427,0,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,9.367413,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,9.109396,9.109396,9.109396,0,2.640677,9.109396,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609197,10.02034,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.049473,6.049473,0,-1,0,6.049473,0,0,8.881784E-16,0,0,6.367866,6.049473,0,0,0,29.59898,0,6.367866,-6.367866,32.28776,82.78896,0.1609197,6.65442,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.140162,2.140162,0,-1,0,2.140162,0,0,4.440892E-16,0,0,2.252802,2.140162,0,0,7.075407,23.23111,0,2.252802,-2.252802,29.9131,76.7001,0.1609197,2.354178,0,0,23.23111
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.171766,5.171766,0,-1,0,5.171766,0,0,8.881784E-16,0,0,5.443964,5.171766,0,0,9.57852,20.97831,0,5.443964,-5.443964,24.17465,61.98617,0.1609197,5.688942,0,0,20.97831
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.001049,1.001049,0,-1,0,1.001049,0,0,0,0,0,1.053736,1.001049,0,0,15.62737,15.53435,0,1.053736,-1.053736,23.06392,59.13814,0.1609197,1.101154,0,0,15.53435
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79819,14.48061,0,0,0,23.06392,59.13814,0.1609197,0,0,0,14.48061
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79819,14.48061,0,0,0,23.06392,59.13814,0.1609197,0,0,0,14.48061
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.9217134,0.9217134,0,-1,0,0.9217134,0,0,1.110223E-16,0,0,0.9702246,0.9217134,0,0,16.79819,14.48061,0,0.9702246,-0.9702246,22.04121,56.51582,0.1609197,1.013885,0,0,14.48061
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.101615,2.101615,0,-1,0,2.101615,0,0,0,0,0,2.212226,2.101615,0,0,17.87621,13.51039,0,2.212226,-2.212226,19.70932,50.53662,0.1609197,2.311776,0,0,13.51039
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.510386,1.510386,0,-1,0,1.510386,0,0,0,0,0,1.58988,1.510386,0,0,20.33424,11.29816,0,1.58988,-1.58988,18.03344,46.2395,0.1609197,1.661424,0,0,11.29816
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.525233,1.525233,0,-1,0,1.525233,0,0,2.220446E-16,0,0,1.605508,1.525233,0,0,22.10077,9.708281,0,1.605508,-1.605508,16.34109,41.90014,0.1609197,1.677756,0,0,9.708281
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.129431,2.129431,0,0,0,2.129431,0,0,4.440892E-16,0,0,2.241506,2.129431,0,0,23.88467,8.102772,0,2.241506,-2.241506,13.97833,35.84181,0.1609197,2.342374,0,0,8.102772
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.37523,5.861266,0,0,0,13.97833,35.84181,0.1609197,0,0,0,5.861266
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,8.445275,8.445275,12,0,3.372,8.445275,34.38742,0,0,0,2.904112,0,0,3.554724,3.376988,26.37523,5.861266,6.2811,0,6.2811,19.93711,51.12069,0.1609952,9.289804,2.32329,12,8.765378
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,4.920843,4.920843,12,0,3.372,4.920843,98.33596,0,0,0,4.838958,0,0,7.079157,6.725199,20.09414,11.51426,11.56416,0,11.56416,30.90783,79.25069,0.1610612,5.412928,3.871167,12,16.35321
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.152097,2.152097,0,-1,0,2.152097,276.4884,0,0,0,5.950298,2.265365,2.152097,0,0,8.529978,21.922,3.684933,0,3.684933,34.40366,88.21435,0.1610026,2.367306,4.760239,0,27.8723
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,2.615579,0,0,7.460624,0,0,0,0,4.845045,25.23844,4.845045,0,4.845045,39.00008,100,0.1609256,0,5.968499,0,32.69906
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,7.567579,7.567579,0,0,0,7.567579,147.3278,3.183271,0,0,11.14914,7.965872,7.567579,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,8.324337,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.166115,3.166115,0,0,0,3.166115,358.5157,8.018268,0,0,11.35102,3.332753,3.166115,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,3.482727,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,3.873669,3.873669,0,0,0,3.873669,235.7536,5.054766,0,0,9.132312,4.077546,3.873669,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,4.261035,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.4874975,0.4874975,0,-1,0,0.4874975,1598.105,7.277568,0,0,7.790723,0.5131552,0.4874975,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,0.5362473,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,8.340183,8.340183,3,0,1.095,8.340183,82.05044,1.221911,0,0,6.843157,5.621246,5.340184,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,9.174202,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609256,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,3.677404,3.677404,0,0,0,3.677404,50.5644,0,4.440892E-16,0,1.859457,3.870952,3.677404,0,0,0,29.59898,0,2.011495,-2.011495,36.87978,94.56334,0.1609256,4.045145,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.416233,1.416233,0,0,0,1.416233,0,0,0,0,0,1.490772,1.416233,0,0,2.234994,27.58748,0,1.490772,-1.490772,35.30836,90.53409,0.1609256,1.557857,0,0,27.58748
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.83073,3.83073,0,-1,0,3.83073,0,0,8.881784E-16,0,0,4.032347,3.83073,0,0,3.891407,26.09671,0,4.032347,-4.032347,31.0579,79.63548,0.1609256,4.213803,0,0,26.09671
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.371793,22.06436,0,0,0,31.0579,79.63548,0.1609256,0,0,0,22.06436
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.371793,22.06436,0,0,0,31.0579,79.63548,0.1609256,0,0,0,22.06436
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.365621,1.365621,0,-1,0,1.365621,0,0,2.220446E-16,0,0,1.437496,1.365621,0,0,8.371793,22.06436,0,1.437496,-1.437496,29.54264,75.75021,0.1609256,1.502184,0,0,22.06436
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.969011,20.62687,0,0,0,29.54264,75.75021,0.1609256,0,0,0,20.62687
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.407131,0.407131,0,-1,0,0.407131,0,0,5.551115E-17,0,0,0.428559,0.407131,0,0,9.969011,20.62687,0,0.428559,-0.428559,29.0909,74.59191,0.1609256,0.4478441,0,0,20.62687
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.130876,2.130876,0,-1,0,2.130876,0,0,0,0,0,2.243027,2.130876,0,0,10.44519,20.19831,0,2.243027,-2.243027,26.72655,68.52946,0.1609256,2.343963,0,0,20.19831
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.036596,2.036596,0,-1,0,2.036596,0,0,0,0,0,2.143785,2.036596,0,0,12.93744,17.95528,0,2.143785,-2.143785,24.4668,62.73525,0.1609256,2.240255,0,0,17.95528
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.384874,1.384874,0,-1,0,1.384874,0,0,2.220446E-16,0,0,1.457762,1.384874,0,0,15.31942,15.8115,0,1.457762,-1.457762,22.93018,58.79522,0.1609256,1.523361,0,0,15.8115
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.420003,1.420003,0,-1,0,1.420003,0,0,2.220446E-16,0,0,1.49474,1.420003,0,0,16.93916,14.35373,0,1.49474,-1.49474,21.35459,54.75524,0.1609256,1.562003,0,0,14.35373
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.59998,12.859,0,0,0,21.35459,54.75524,0.1609256,0,0,0,12.859
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.6659918,0.6659918,0,0,0,0.6659918,0,0,1.110223E-16,0,0,0.701044,0.6659918,0,0,18.59998,12.859,0,0.701044,-0.701044,20.61562,52.86046,0.1609256,0.732591,0,0,12.859
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,9.381422,9.381422,12,0,3.372,9.381422,30.67119,0,0,0,2.877394,0,0,2.618578,2.487649,19.37892,12.15795,5.365043,0,5.365043,25.70535,65.91102,0.1609889,10.31956,2.301915,12,15.03535
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.759374,2.759374,11.55937,0,3.260522,2.759374,175.297,0,0,0,4.8371,0,0,8.8,8.36,14.01388,16.98649,13.1971,0,13.1971,38.22522,98.01318,0.1610166,3.035312,3.86968,12,21.82359
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,5.599174,5.599174,0,-1,0,5.599174,151.8727,1.792975,0,0,8.503618,5.893868,5.599174,0,0,0.816776,28.86388,0.816776,0,0.816776,39.00008,100,0.1610037,6.159092,6.802895,0,37.3675
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.98661,1.98661,0,0,0,1.98661,533.9911,8.517154,0,0,10.60832,2.091169,1.98661,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,2.185271,8.486658,0,40.2073
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.719693,2.719693,0,0,0,2.719693,407.4535,8.218649,0,0,11.08148,2.862834,2.719693,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,2.991662,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,9.360137,9.360137,3,0,1.095,9.360137,113.8932,3.965679,0,0,10.66056,6.694881,6.360137,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,10.29615,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,5.377053,5.377053,0,-1,0,5.377053,148.5607,2.32813,0,0,7.988185,5.660056,5.377053,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,5.914758,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.7052003,0.7052003,0,0,0,0.7052003,958.6566,6.018133,0,0,6.760449,0.7423161,0.7052003,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,0.7757203,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.773907,1.773907,0,0,0,1.773907,230.7628,2.226248,0,0,4.093518,1.867271,1.773907,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,1.951298,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.9510785,0.9510785,0,0,0,0.9510785,148.2874,0.4091941,0,0,1.410329,1.001135,0.9510785,0,0,0,29.59898,0,0,0,39.00008,100,0.1610037,1.046186,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,5.861517,5.861517,0,0,0,5.861517,0,0,8.881784E-16,0,0,6.170018,5.861517,0,0,0,29.59898,0,6.170018,-6.170018,32.49631,83.3237,0.1610037,6.447669,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,7.900316,7.900316,0,-1,0,7.900316,0,0,8.881784E-16,0.3303473,0,8.316122,7.900316,0,0,6.855575,23.42896,0,8.316122,-8.316122,23.73035,60.84692,0.1610037,8.690348,0,0,23.42896
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.6455576,0.6455576,0,-1,0,0.6455576,0,0,1.110223E-16,0,0,0.6795344,0.6455576,0,0,16.09571,15.11284,0,0.6795344,-0.6795344,23.01405,59.01028,0.1610037,0.7101134,0,0,15.11284
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.8376839,0.8376839,0,-1,0,0.8376839,0,0,1.110223E-16,0,0,0.8817726,0.8376839,0,0,16.85075,14.4333,0,0.8817726,-0.8817726,22.08458,56.62703,0.1610037,0.9214523,0,0,14.4333
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.660169,1.660169,0,-1,0,1.660169,0,0,0,0,0,1.747546,1.660169,0,0,17.8305,13.55153,0,1.747546,-1.747546,20.24251,51.90377,0.1610037,1.826186,0,0,13.55153
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77221,11.80399,0,0,0,20.24251,51.90377,0.1610037,0,0,0,11.80399
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77221,11.80399,0,0,0,20.24251,51.90377,0.1610037,0,0,0,11.80399
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.117179,1.117179,0,-1,0,1.117179,0,0,2.220446E-16,0,0,1.175977,1.117179,0,0,19.77221,11.80399,0,1.175977,-1.175977,19.00292,48.72534,0.1610037,1.228896,0,0,11.80399
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2831756,0.2831756,0,-1,0,0.2831756,0,0,0,0,0,0.2980796,0.2831756,0,0,21.07886,10.62801,0,0.2980796,-0.2980796,18.68872,47.91969,0.1610037,0.3114932,0,0,10.62801
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.7324952,0.7324952,0,-1,0,0.7324952,0,0,1.110223E-16,0,0,0.7710477,0.7324952,0,0,21.41006,10.32993,0,0.7710477,-0.7710477,17.87596,45.8357,0.1610037,0.8057448,0,0,10.32993
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.9393635,0.9393635,0,-1,0,0.9393635,0,0,1.110223E-16,0,0,0.9888037,0.9393635,0,0,22.26678,9.558881,0,0.9888037,-0.9888037,16.83367,43.16317,0.1610037,1.0333,0,0,9.558881
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36545,8.570077,0,0,0,16.83367,43.16317,0.1610037,0,0,0,8.570077
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.4779082,0.4779082,0,0,0,0.4779082,0,0,0,0,0,0.5030612,0.4779082,0,0,23.36545,8.570077,0,0.5030612,-0.5030612,16.3034,41.8035,0.1610037,0.525699,0,0,8.570077
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,23.9244,8.067016,2.193417,0,2.193417,18.38425,47.13902,0.1609689,0,1.754733,0,10.26043
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.042449,1.042449,0,0,0,1.042449,165.0806,0,0,0,1.720881,1.097315,1.042449,0,0,21.73099,10.04109,0.6235667,0,0.6235667,18.97582,48.65586,0.160959,1.146694,1.376705,0,11.76197
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,4.893945,4.893945,0,-1,0,4.893945,89.43555,0,0,0,4.376927,5.151522,4.893945,0,0,21.10742,10.6023,0,0.7745945,-0.7745945,18.15933,46.56229,0.160959,5.38334,3.501542,0,14.97923
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,6.883897,6.883897,0,0,0,6.883897,72.25437,0,0,0,4.973917,7.246207,6.883897,0,0,21.96808,9.827706,0,2.272291,-2.272291,15.76412,40.42075,0.160959,7.572287,3.979133,0,14.80162
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,8.960865,8.960865,12,0,3.372,8.960865,15.15681,0,0,0,1.358181,0,0,3.039135,2.887178,24.49285,7.555416,4.245359,0,4.245359,19.79162,50.74765,0.1610115,9.856952,1.086545,12,8.913596
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,10.7696,10.7696,12,0,3.372,10.7696,68.06118,0,0,0,7.329918,0,0,1.230398,1.168878,20.24749,11.37624,8.498796,0,8.498796,27.85429,71.42111,0.1611035,11.84656,5.863935,12,18.70616
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,5.461949,5.461949,12,0,3.372,5.461949,74.09763,0,0,0,4.047174,0,0,6.538051,6.211148,11.74869,19.02516,10.25832,0,10.25832,37.58619,96.37465,0.1611897,6.008144,3.23774,12,23.07233
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,5.440938,5.440938,0,-1,0,5.440938,65.88619,0,8.881784E-16,0,3.584827,5.727304,5.440938,0,0,1.490369,28.25765,0,2.142476,-2.142476,35.32782,90.58398,0.1611897,5.985032,2.867862,0,31.84247
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,8.679401,8.679401,11.37326,0,3.213435,8.679401,11.92773,0,0,0,1.035256,0,0,2.693861,2.559168,3.870898,26.11517,3.594423,0,3.594423,38.73779,99.32747,0.1612344,9.547341,0.8282046,12,27.15042
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0.7496005,0,0,1.026076,0,0,0,0,0.2764752,29.35015,0.2764752,0,0.2764752,39.00008,100,0.16123,0,0.8208605,0,30.37623
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.576425,1.576425,0,0,0,1.576425,14.11242,0,2.220446E-16,0,0.2224716,1.659394,1.576425,0,0,0,29.59898,0,1.436923,-1.436923,37.48543,96.11629,0.16123,1.734067,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.962904,3.962904,0,0,0,3.962904,0,0,4.440892E-16,0,0,4.171477,3.962904,0,0,1.596581,28.16206,0,4.171477,-4.171477,33.08831,84.84164,0.16123,4.359194,0,0,28.16206
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.136001,3.136001,0,-1,0,3.136001,0,0,4.440892E-16,0,0,3.301054,3.136001,0,0,6.231556,23.99058,0,3.301054,-3.301054,29.60869,75.91956,0.16123,3.449601,0,0,23.99058
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.899393,20.68952,0,0,0,29.60869,75.91956,0.16123,0,0,0,20.68952
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,12.79856,8.36,0,-1,0,8.36,0,0,4.438558,5.718413,0,8.8,8.36,0,0,9.899393,20.68952,0,8.8,-8.8,20.33267,52.13496,0.16123,14.07841,0,0,20.68952
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67717,11.88952,0,0,0,20.33267,52.13496,0.16123,0,0,0,11.88952
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.019268,1.019268,0,-1,0,1.019268,0,0,2.220446E-16,0,0,1.072914,1.019268,0,0,19.67717,11.88952,0,1.072914,-1.072914,19.20172,49.23509,0.16123,1.121195,0,0,11.88952
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,2.962108,2.962108,0,-1,0,2.962108,0,0,4.440892E-16,0,0,3.118008,2.962108,0,0,20.8693,10.81661,0,3.118008,-3.118008,15.91505,40.80775,0.16123,3.258319,0,0,10.81661
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.5283232,0.5283232,0,-1,0,0.5283232,0,0,0,0,0,0.5561296,0.5283232,0,0,24.33375,7.698602,0,0.5561296,-0.5561296,15.32884,39.30465,0.16123,0.5811555,0,0,7.698602
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.95167,7.142472,0,0,0,15.32884,39.30465,0.16123,0,0,0,7.142472
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1583867,0.1583867,0,-1,0,0.1583867,0,0,2.775558E-17,0,0,0.1667228,0.1583867,0,0,24.95167,7.142472,0,0.1667228,-0.1667228,15.1531,38.85403,0.16123,0.1742253,0,0,7.142472
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13692,6.975749,0,0,0,15.1531,38.85403,0.16123,0,0,0,6.975749
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.215388,3.215388,0,0,0,3.215388,0,0,4.440892E-16,0,0,3.384619,3.215388,0,0,25.13692,6.975749,0,3.384619,-3.384619,11.5854,29.70609,0.16123,3.536927,0,0,6.975749
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.143718,1.143718,0,0,0,1.143718,0,0,0,0,0,1.203914,1.143718,0,0,28.89761,3.59113,0,1.203914,-1.203914,10.31636,26.45216,0.16123,1.25809,0,0,3.59113
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,7.616219,7.616219,12,0,3.372,7.616219,21.38951,0,0,0,1.629072,0,0,4.383781,4.164592,30.23529,2.387217,5.793664,0,5.793664,15.81272,40.54534,0.161302,8.377841,1.303257,12,4.016288
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,24.44163,7.601514,11.36221,0,11.36221,26.59186,68.18411,0.1612822,0,2.40177,12,10.60373
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,4.568608,4.568608,0,-1,0,4.568608,117.2227,0,0,0,5.355445,4.809061,4.568608,0,0,13.07941,17.82751,0.546384,0,0.546384,27.1102,69.5132,0.1612735,5.025469,4.284356,0,23.18295
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,12.53303,18.31925,7.982988,0,7.982988,34.68353,88.93195,0.1611474,0,6.38639,0,26.30224
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,3.940188,0,0,8.490231,0,0,0,0,4.550042,25.50394,4.550042,0,4.550042,39.00008,100,0.1610755,0,6.792184,0,33.99417
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610755,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.8495209,0.8495209,0,0,0,0.8495209,1067.925,8.178013,0,0,9.072246,0.8942326,0.8495209,0,0,0,29.59898,0,0,0,39.00008,100,0.1610755,0.934473,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,7.436067,7.436067,0,-1,0,7.436067,126.2476,1.560414,0,0,9.387853,7.827439,7.436067,0,0,0,29.59898,0,0,0,39.00008,100,0.1610755,8.179673,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.299545,3.299545,0,0,0,3.299545,219.5201,3.76996,0,0,7.243165,3.473206,3.299545,0,0,0,29.59898,0,0,0,39.00008,100,0.1610755,3.6295,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.113259,4.113259,0,0,0,4.113259,78.95294,0,8.881784E-16,0,3.247539,4.329747,4.113259,0,0,0,29.59898,0,1.082208,-1.082208,37.85933,97.07501,0.1610755,4.524585,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,8.569008,8.569008,8.287829,0,2.432821,8.569008,17.48662,4.440892E-16,0,0,1.49843,0.2959769,0.2811781,0,0,1.202453,28.51677,1.202453,0,1.202453,39.00008,100,0.161088,9.425909,1.198744,12,30.0152
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,11.9627,11.9627,11.9627,0,3.362564,11.9627,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161088,13.15897,0,12,29.59898
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.890527,2.890527,0,-1,0,2.890527,0,0,4.440892E-16,0,0,3.04266,2.890527,0,0,0,29.59898,0,3.04266,-3.04266,35.79284,91.77631,0.161088,3.179579,0,0,29.59898
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.537281,3.537281,0,-1,0,3.537281,0,0,4.440892E-16,0,0,3.723454,3.537281,0,0,3.380733,26.55632,0,3.723454,-3.723454,31.86797,81.71258,0.161088,3.891009,0,0,26.55632
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.034242,3.034242,0,-1,0,3.034242,0,0,0,0,0,3.193939,3.034242,0,0,7.517903,22.83286,0,3.193939,-3.193939,28.50126,73.08001,0.161088,3.337667,0,0,22.83286
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.7400673,0.7400673,0,-1,0,0.7400673,0,0,1.110223E-16,0,0,0.7790182,0.7400673,0,0,11.06672,19.63893,0,0.7790182,-0.7790182,27.6801,70.97448,0.161088,0.814074,0,0,19.63893
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.686217,1.686217,0,-1,0,1.686217,0,0,2.220446E-16,0,0,1.774966,1.686217,0,0,11.9323,18.85991,0,1.774966,-1.774966,25.80913,66.17712,0.161088,1.854839,0,0,18.85991
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,2.89227,2.89227,0,-1,0,2.89227,0,0,4.440892E-16,0,0,3.044495,2.89227,0,0,13.90448,17.08494,0,3.044495,-3.044495,22.59995,57.94846,0.161088,3.181497,0,0,17.08494
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.398759,1.398759,0,-1,0,1.398759,0,0,2.220446E-16,0,0,1.472377,1.398759,0,0,17.28726,14.04045,0,1.472377,-1.472377,21.04792,53.96893,0.161088,1.538634,0,0,14.04045
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.216612,1.216612,0,-1,0,1.216612,0,0,0,0,0,1.280645,1.216612,0,0,18.92323,12.56807,0,1.280645,-1.280645,19.69801,50.50761,0.161088,1.338274,0,0,12.56807
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.7452248,0.7452248,0,-1,0,0.7452248,0,0,0,0,0,0.7844471,0.7452248,0,0,20.34617,11.28743,0,0.7844471,-0.7844471,18.87113,48.38741,0.161088,0.8197473,0,0,11.28743
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.21778,10.50298,0,0,0,18.87113,48.38741,0.161088,0,0,0,10.50298
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.3593095,0.3593095,0,0,0,0.3593095,0,0,0,0,0,0.3782205,0.3593095,0,0,21.21778,10.50298,0,0.3782205,-0.3782205,18.47245,47.36515,0.161088,0.3952405,0,0,10.50298
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.3973372,0.3973372,0,0,0,0.3973372,0,0,5.551115E-17,0,0,0.4182497,0.3973372,0,0,21.63802,10.12476,0,0.4182497,-0.4182497,18.03157,46.23471,0.161088,0.437071,0,0,10.12476
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,22.10275,9.706508,1.415938,0,1.415938,19.37485,49.679,0.1610657,0,1.132751,0,11.12245
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,4.801264,4.801264,0,0,0,4.801264,44.73941,0,0,0,2.148057,5.053962,4.801264,0,0,20.68681,10.98085,0,2.905905,-2.905905,16.31176,41.82494,0.1610657,5.281391,1.718446,0,13.12891
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,4.709248,4.709248,0,-1,0,4.709248,61.51411,0,8.881784E-16,0,2.896852,4.957103,4.709248,0,0,23.91559,8.074947,0,2.060251,-2.060251,14.14006,36.2565,0.1610657,5.180172,2.317481,0,10.9718
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.397953,3.397953,0,0,0,3.397953,41.82684,0,4.440892E-16,0,1.421256,3.576792,3.397953,0,0,26.20476,6.014696,0,2.155536,-2.155536,11.86793,30.43052,0.1610657,3.737748,1.137005,0,7.435952
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,28.5998,3.85916,6.19714,0,6.19714,17.74705,45.50517,0.160968,0,4.957712,0,10.0563
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,5.289093,5.289093,0,0,0,5.289093,78.25354,0,0,0,4.138903,5.567466,5.289093,0,0,22.40266,9.436585,0,1.428564,-1.428564,16.24121,41.64405,0.160968,5.818002,3.311122,0,13.57549
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,7.158297,7.158297,0,0,0,7.158297,44.33889,0,0,0,3.173909,7.535049,7.158297,0,0,23.98995,8.008022,0,4.36114,-4.36114,11.64417,29.85678,0.160968,7.874126,2.539128,0,11.18193
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,28.83566,3.646882,6.004972,0,6.004972,17.34098,44.46397,0.1608735,0,4.803977,0,9.651855
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,9.51022,9.51022,12,0,3.372,9.51022,50.24424,0,0,0,4.778337,0,0,2.48978,2.365291,22.83069,9.051357,7.143629,0,7.143629,24.11802,61.84097,0.1609543,10.46124,3.82267,12,13.82969
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,7.816113,7.816113,12,0,3.372,7.816113,30.08119,0,0,0,2.35118,0,0,4.183887,3.974693,15.68706,15.48062,6.325873,0,6.325873,30.11927,77.22875,0.161031,8.597724,1.880944,12,17.8318
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,4.351228,4.351228,12,0,3.372,4.351228,12.67685,0,0,0,0.5515985,0,0,7.648772,7.266334,9.361189,21.17391,7.817933,0,7.817933,37.53602,96.246,0.1611324,4.78635,0.4412789,12,21.72551
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,7.103508,7.103508,0,0,0,7.103508,0,0,0,0,0,7.477376,7.103508,0,0,1.543256,28.21005,0,7.477376,-7.477376,29.65417,76.03618,0.1611324,7.813858,0,0,28.21005
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.851452,20.73267,0,0,0,29.65417,76.03618,0.1611324,0,0,0,20.73267
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.741324,3.741324,0,-1,0,3.741324,0,0,4.440892E-16,0,0,3.938236,3.741324,0,0,9.851452,20.73267,0,3.938236,-3.938236,25.5029,65.39193,0.1611324,4.115457,0,0,20.73267
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.20757,5.20757,0,-1,0,5.20757,0,0,8.881784E-16,0,0,5.481652,5.20757,0,0,14.22727,16.79444,0,5.481652,-5.481652,19.72474,50.57615,0.1611324,5.728327,0,0,16.79444
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.5419835,0.5419835,0,-1,0,0.5419835,0,0,0,0,0,0.570509,0.5419835,0,0,20.318,11.31278,0,0.570509,-0.570509,19.12337,49.03418,0.1611324,0.5961819,0,0,11.31278
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.848112,1.848112,0,-1,0,1.848112,0,0,0,0,0,1.945381,1.848112,0,0,20.95189,10.74227,0,1.945381,-1.945381,17.07275,43.77621,0.1611324,2.032923,0,0,10.74227
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11343,8.796893,0,0,0,17.07275,43.77621,0.1611324,0,0,0,8.796893
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.072609,1.072609,0,-1,0,1.072609,0,0,0,0,0,1.129062,1.072609,0,0,23.11343,8.796893,0,1.129062,-1.129062,15.88262,40.72458,0.1611324,1.17987,0,0,8.796893
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3057315,0.3057315,0,-1,0,0.3057315,0,0,5.551115E-17,0,0,0.3218227,0.3057315,0,0,24.36794,7.66783,0,0.3218227,-0.3218227,15.54339,39.85476,0.1611324,0.3363047,0,0,7.66783
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.339781,1.339781,0,-1,0,1.339781,0,0,0,0,0,1.410296,1.339781,0,0,24.72552,7.346008,0,1.410296,-1.410296,14.05681,36.04302,0.1611324,1.473759,0,0,7.346008
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.301654,1.301654,0,-1,0,1.301654,0,0,0,0,0,1.370162,1.301654,0,0,26.29252,5.935712,0,1.370162,-1.370162,12.61253,32.33975,0.1611324,1.431819,0,0,5.935712
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.3751999,0.3751999,0,0,0,0.3751999,0,0,0,0,0,0.3949473,0.3751999,0,0,27.81492,4.56555,0,0.3949473,-0.3949473,12.19622,31.27229,0.1611324,0.4127199,0,0,4.56555
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.769901,1.769901,0,0,0,1.769901,0,0,2.220446E-16,0,0,1.863053,1.769901,0,0,28.25375,4.170603,0,1.863053,-1.863053,10.23239,26.23684,0.1611324,1.946891,0,0,4.170603
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.07536478,0.07536478,0,0,0,0.07536478,1824.854,0,0,0,1.375297,0.07933134,0.07536478,0,0,30.32381,2.30755,1.295966,0,1.295966,11.46185,29.3893,0.161112,0.08290125,1.100238,0,3.682847
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.552995,2.552995,0,0,0,2.552995,114.538,0,0,0,2.92415,2.687363,2.552995,0,0,29.02784,3.473919,0.2367873,0,0.2367873,11.68648,29.96528,0.1611083,2.808295,2.33932,0,6.398069
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.228073,4.228073,0,-1,0,4.228073,59.96823,0,0,0.6664588,2.5355,4.450603,4.228073,0,0,28.79106,3.687028,0,1.915103,-1.915103,9.667789,24.78915,0.1611083,4.65088,2.0284,0,6.222528
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3157987,0.3157987,0,0,0,0.3157987,1450.823,0,0,0,4.581682,0.3324197,0.3157987,0,0,30.91895,1.771925,4.249262,0,4.249262,13.69899,35.12555,0.1610415,0.3473786,3.665345,0,6.353607
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.118427,3.118427,0,0,0,3.118427,224.2025,0,0,0,6.99159,3.282554,3.118427,0,0,26.66969,5.596261,3.709036,0,3.709036,17.21769,44.14784,0.1609833,3.430269,5.593272,0,12.58785
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,6.523584,6.523584,0,0,0,6.523584,141.6536,0,0,0,9.240894,6.86693,6.523584,0,0,22.96065,8.934393,2.373964,0,2.373964,19.46983,49.92255,0.160946,7.175942,7.392715,0,18.17529
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,6.293779,6.293779,0,0,0,6.293779,123.161,0,0,0,7.751479,6.625031,6.293779,0,0,20.58669,11.07096,1.126449,0,1.126449,20.53848,52.66265,0.1609283,6.923157,6.201183,0,18.82244
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,4.723933,4.723933,0,-1,0,4.723933,118.8836,0,0,0,5.615982,4.972561,4.723933,0,0,19.46024,12.08476,0.6434209,0,0.6434209,21.14888,54.22779,0.1609182,5.196326,4.492785,0,17.70075
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.730181,2.730181,0,0,0,2.730181,215.5408,0,0,0,5.884655,2.873875,2.730181,0,0,18.81682,12.66384,3.010779,0,3.010779,24.00515,61.55156,0.160871,3.0032,4.707724,0,18.5485
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,15.80604,15.37354,1.957296,0,1.957296,25.86201,66.31271,0.1608403,0,1.565837,0,17.33084
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,13.84874,17.13511,1.115238,0,1.115238,26.92002,69.02554,0.1608229,0,0.8921905,0,18.25035
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,7.726688,7.726688,12,0,3.372,7.726688,0,0,0,0,0,0,0,4.273312,4.059646,12.7335,18.13882,4.059646,0,4.059646,30.77133,78.9007,0.1608763,8.499357,0,12,18.13882
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.071234,4.071234,0,-1,0,4.071234,0,0,0,0,0,4.28551,4.071234,0,0,8.673858,21.79251,0,4.28551,-4.28551,26.25401,67.31784,0.1608763,4.478357,0,0,21.79251
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,6.636199,6.636199,0,-1,0,6.636199,0,0,0,0,0,6.985472,6.636199,0,0,13.43553,17.507,0,6.985472,-6.985472,18.89068,48.43753,0.1608763,7.299819,0,0,17.507
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.033612,4.033612,0,-1,0,4.033612,0,0,0,0,0,4.245908,4.033612,0,0,21.19717,10.52152,0,4.245908,-4.245908,14.4151,36.96171,0.1608763,4.436974,0,0,10.52152
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.176273,1.176273,0,-1,0,1.176273,0,0,2.220446E-16,0,0,1.238182,1.176273,0,0,25.91485,6.275617,0,1.238182,-1.238182,13.10994,33.61516,0.1608763,1.2939,0,0,6.275617
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.4516474,0.4516474,0,-1,0,0.4516474,0,0,0,0,0,0.4754183,0.4516474,0,0,27.2906,5.037435,0,0.4754183,-0.4754183,12.6088,32.3302,0.1608763,0.4968121,0,0,5.037435
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,2.933706,2.933706,0,-1,0,2.933706,0,0,4.440892E-16,0,0,3.088112,2.933706,0,0,27.81885,4.562017,0,3.088112,-3.088112,9.353648,23.98366,0.1608763,3.227077,0,0,4.562017
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.295166,1.295166,0,-1,0,1.295166,0,0,0,0.0244731,0,1.363333,1.295166,0,0,31.25008,1.473905,0,1.363333,-1.363333,7.916569,20.29885,0.1608763,1.424683,0,0,1.473905
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.279304,0.1050435,0,-1,0,0.1050435,0,0,1.17426,1.302191,0,0.1105721,0.1050435,0,0,32.7649,0.1105721,0,0.1105721,-0.1105721,7.800015,20,0.1608763,1.407234,0,0,0.1105721
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.735295,0,0,-1,0,0,0,0,1.735295,1.908825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608763,1.908825,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.083465,0,0,-1,0,0,0,0,3.083465,3.391812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608763,3.391812,0,0,0
