Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.787748,1.787748,10.58775,0,3.0147,1.787748,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.160953,1.966522,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609807,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,7.869058,7.869058,12,0,3.372,7.869058,43.26957,0,0,0,3.404907,0,0,4.130942,3.924395,16.16775,15.048,7.329302,0,7.329302,30.61519,78.50032,0.1610672,8.655964,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,9.709306,9.709306,11.79583,0,3.320345,9.709306,68.40974,0,0,0,6.64211,0,0,2.086524,1.982198,8.838451,21.64437,8.624309,0,8.624309,38.79692,99.4791,0.1611615,10.68024,5.313688,12,28.28648
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,6.396051,6.396051,0,-1,0,6.396051,143.4762,2.229981,0,0,9.17681,6.732686,6.396051,0,0,0.2141433,29.40625,0.2141433,0,0.2141433,39.00008,100,0.1611581,7.035656,7.341448,0,38.58306
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.168705,4.168705,0,0,0,4.168705,240.2772,5.628336,0,0,10.01645,4.388111,4.168705,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,4.585576,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.057775,6.057775,0,0,0,6.057775,141.4738,2.193557,0,0,8.570162,6.376605,6.057775,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,6.663552,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,8.005971,8.005971,3,0,1.095,8.005971,109.2729,3.478913,0,0,8.748356,5.269444,5.005971,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,8.806568,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.694688,1.694688,0,0,0,1.694688,551.5165,7.562603,0,0,9.346484,1.783882,1.694688,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,1.864157,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,6.314437,6.314437,0,-1,0,6.314437,107.0287,0.1114858,0,0,6.758262,6.646776,6.314437,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,6.945881,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.357596,2.357596,0,0,0,2.357596,155.2333,1.178095,0,0,3.659775,2.48168,2.357596,0,0,0,29.59898,0,0,0,39.00008,100,0.1611581,2.593356,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,5.943245,5.943245,0,0,0,5.943245,35.39124,0,0,0,2.103388,6.256047,5.943245,0,0,0,29.59898,0,4.152659,-4.152659,34.62279,88.77621,0.1611581,6.53757,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,6.222644,6.222644,0,0,0,6.222644,0,0,8.881784E-16,0,0,6.550152,6.222644,0,0,4.614066,25.44632,0,6.550152,-6.550152,27.71832,71.07249,0.1611581,6.844909,0,0,25.44632
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,6.371208,6.371208,0,-1,0,6.371208,0,0,8.881784E-16,0,0,6.706534,6.371208,0,0,11.89201,18.89617,0,6.706534,-6.706534,20.64902,52.94609,0.1611581,7.008328,0,0,18.89617
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.157792,4.157792,0,-1,0,4.157792,0,0,8.881784E-16,0,0,4.376623,4.157792,0,0,19.34372,12.18963,0,4.376623,-4.376623,16.03565,41.11697,0.1611581,4.573571,0,0,12.18963
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,6.346449,6.346449,0,-1,0,6.346449,0,0,8.881784E-16,0,0,6.680472,6.346449,0,0,24.20663,7.81301,0,6.680472,-6.680472,8.993815,23.06102,0.1611581,6.981094,0,0,7.81301
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.555887,1.075911,0,-1,0,1.075911,0,0,1.479976,1.735565,0,1.132538,1.075911,0,0,31.62938,1.132538,0,1.132538,-1.132538,7.800015,20,0.1611581,2.811475,0,0,1.132538
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.910143,0,0,-1,0,0,0,0,1.910143,2.101157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,2.101157,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.228632,0,0,-1,0,0,0,0,3.228632,3.551495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,3.551495,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.580287,0,0,-1,0,0,0,0,1.580287,1.738316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,1.738316,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.137098,0,0,-1,0,0,0,0,2.137098,2.350808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611581,2.350808,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.9492495,0.9492495,9.749249,0,2.80256,0.9492495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612114,1.044174,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1612388,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,7.496089,7.496089,12,0,3.372,7.496089,40.89088,0,0,0,3.065216,0,0,4.503911,4.278716,16.16775,15.048,7.343932,0,7.343932,30.62907,78.53591,0.1613261,8.245697,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,13.44449,13.44449,12,0,3.372,13.44449,51.84626,0,0,0,6.970465,1.520516,1.44449,0,0,8.823821,21.65754,5.449949,0,5.449949,35.79934,91.793,0.1613818,14.78894,5.576372,12,28.628
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,2.944147,2.944147,0,-1,0,2.944147,311.6425,2.70224,0,0,9.175213,3.099102,2.944147,0,0,3.373872,26.56249,3.373872,0,3.373872,39.00008,100,0.1613291,3.238561,7.34017,0,35.73771
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.564508,3.564508,0,0,0,3.564508,280.486,6.245833,0,0,9.997947,3.752114,3.564508,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,3.920959,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.88156,1.88156,0,0,0,1.88156,633.5302,9.939662,0,0,11.92025,1.98059,1.88156,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,2.069716,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,9.065478,9.065478,3,0,1.095,9.065478,143.6605,6.638796,0,0,13.02351,6.384714,6.065478,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,9.972026,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.398314,2.398314,0,0,0,2.398314,527.4583,10.12557,0,0,12.65011,2.524541,2.398314,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,2.638146,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.432445,2.432445,0,-1,0,2.432445,443.0806,8.217223,0,0,10.77769,2.560468,2.432445,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,2.675689,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.532071,4.532071,0,0,0,4.532071,185.1006,3.618291,0,0,8.388891,4.7706,4.532071,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,4.985278,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.712088,2.712088,0,0,0,2.712088,190.4394,2.310055,0,0,5.164885,2.85483,2.712088,0,0,0,29.59898,0,0,0,39.00008,100,0.1613291,2.983297,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.335095,4.335095,0,0,0,4.335095,45.92364,0,0,0,1.990834,4.563258,4.335095,0,0,0,29.59898,0,2.572424,-2.572424,36.28851,93.04726,0.1613291,4.768605,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.208227,1.208227,0,0,0,1.208227,0,0,2.220446E-16,0,0,1.271818,1.208227,0,0,2.858249,27.02655,0,1.271818,-1.271818,34.94789,89.60979,0.1613291,1.32905,0,0,27.02655
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,4.972672,4.972672,0,-1,0,4.972672,0,0,8.881784E-16,0,0,5.234392,4.972672,0,0,4.27138,25.75474,0,5.234392,-5.234392,29.43036,75.4623,0.1613291,5.46994,0,0,25.75474
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.817651,2.817651,0,-1,0,2.817651,0,0,0,0,0,2.965948,2.817651,0,0,10.08737,20.52034,0,2.965948,-2.965948,26.30397,67.44595,0.1613291,3.099416,0,0,20.52034
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,9.321905,8.36,0,-1,0,8.36,0,0,0.9619053,1.894096,0,8.8,8.36,0,0,13.38287,17.5544,0,8.8,-8.8,17.02796,43.66135,0.1613291,10.2541,0,0,17.5544
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.486096,2.486096,0,-1,0,2.486096,0,0,4.440892E-16,0,0,2.616943,2.486096,0,0,23.16065,8.754395,0,2.616943,-2.616943,14.26946,36.58828,0.1613291,2.734706,0,0,8.754395
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.348371,1.348371,0,-1,0,1.348371,0,0,0,0,0,1.419338,1.348371,0,0,26.06836,6.137452,0,1.419338,-1.419338,12.77334,32.7521,0.1613291,1.483208,0,0,6.137452
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.345838,2.345838,0,-1,0,2.345838,0,0,4.440892E-16,0,0,2.469304,2.345838,0,0,27.6454,4.718114,0,2.469304,-2.469304,10.17047,26.07808,0.1613291,2.580422,0,0,4.718114
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.593491,2.13637,0,-1,0,2.13637,0,0,0.4571211,0.7164702,0,2.248811,2.13637,0,0,30.38907,2.248811,0,2.248811,-2.248811,7.800015,20,0.1613291,2.85284,0,0,2.248811
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613291,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.665431,0,0,-1,0,0,0,0,2.665431,2.931974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613291,2.931974,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613291,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.8866811,0.8866811,9.686681,0,2.78673,0.8866811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613805,0.9753492,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.8802469,0.8802469,9.680247,0,2.785102,0.8802469,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1614316,0.9682716,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3311332,0.3311332,9.131133,0,2.646177,0.3311332,1170.133,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1614073,0.3642466,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,7.42843,7.42843,0,0,0,7.42843,97.90321,0,0,0,7.272671,7.8194,7.42843,0,0,3.933053,26.05923,0,0.5467291,-0.5467291,34.69255,88.95509,0.1614073,8.171273,5.818137,0,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,6.252088,6.252088,0,-1,0,6.252088,156.7445,0,0,0,9.799805,6.581145,6.252088,0,0,4.54053,25.5125,3.218659,0,3.218659,37.74604,96.78453,0.1613572,6.877297,7.839844,0,35.31231
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,4.866923,4.866923,0,0,0,4.866923,246.5915,5.556472,0,0,12.00142,5.123077,4.866923,0,0,1.321871,28.40929,1.321871,0,1.321871,39.00008,100,0.1613366,5.353615,9.601135,0,40.41071
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.206851,1.206851,0,0,0,1.206851,1061.974,11.54607,0,0,12.81644,1.270369,1.206851,0,0,0,29.59898,0,0,0,39.00008,100,0.1613366,1.327536,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,5.401151,5.401151,0,0,0,5.401151,225.9519,6.518579,0,0,12.204,5.685422,5.401151,0,0,0,29.59898,0,0,0,39.00008,100,0.1613366,5.941266,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,7.82879,7.82879,3,0,1.095,7.82879,142.7747,6.094592,0,0,11.17753,5.082937,4.82879,0,0,0,29.59898,0,0,0,39.00008,100,0.1613366,8.61167,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613366,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,6.351238,6.351238,0,0,0,6.351238,113.3259,0.5120821,0,0,7.197596,6.685514,6.351238,0,0,0,29.59898,0,0,0,39.00008,100,0.1613366,6.986362,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,5.409403,5.409403,0,0,0,5.409403,68.5667,0,8.881784E-16,0,3.709049,5.694108,5.409403,0,0,0,29.59898,0,1.985059,-1.985059,36.90764,94.63479,0.1613366,5.950344,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,6.445994,6.445994,0,0,0,6.445994,25.63098,0,8.881784E-16,0,1.652172,6.785257,6.445994,0,0,2.205622,27.61392,0,5.133086,-5.133086,31.49689,80.76111,0.1613366,7.090594,1.321737,0,29.26609
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,19.9557,19.9557,12,0,3.372,19.9557,0,0,0,1.591265,0,8.374416,7.955696,0,0,7.90905,22.48083,0,8.374416,-8.374416,22.66949,58.12677,0.1613366,21.95127,0,12,22.48083
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.711329,1.711329,0,-1,0,1.711329,0,0,0,0,0,1.801399,1.711329,0,0,17.21396,14.10642,0,1.801399,-1.801399,20.77064,53.25795,0.1613366,1.882462,0,0,14.10642
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,4.600395,4.600395,0,-1,0,4.600395,0,0,8.881784E-16,0,0,4.842521,4.600395,0,0,19.21551,12.30502,0,4.842521,-4.842521,15.66618,40.16961,0.1613366,5.060435,0,0,12.30502
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.323552,3.323552,0,-1,0,3.323552,0,0,4.440892E-16,0,0,3.498475,3.323552,0,0,24.59609,7.462497,0,3.498475,-3.498475,11.97846,30.71394,0.1613366,3.655907,0,0,7.462497
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.276883,1.276883,0,-1,0,1.276883,0,0,0,0,0,1.344087,1.276883,0,0,28.48329,3.964021,0,1.344087,-1.344087,10.56167,27.08115,0.1613366,1.404571,0,0,3.964021
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.9972345,0.9972345,0,-1,0,0.9972345,0,0,0,0,0,1.049721,0.9972345,0,0,29.97672,2.619934,0,1.049721,-1.049721,9.455166,24.24397,0.1613366,1.096958,0,0,2.619934
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.088785,1.088785,0,-1,0,1.088785,0,0,0,0,0,1.14609,1.088785,0,0,31.14307,1.570213,0,1.14609,-1.14609,8.247081,21.14632,0.1613366,1.197664,0,0,1.570213
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.321421,0.4029175,0,-1,0,0.4029175,0,0,1.918503,2.150645,0,0.4241237,0.4029175,0,0,32.4165,0.4241237,0,0.4241237,-0.4241237,7.800015,20,0.1613366,2.553563,0,0,0.4241237
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.080536,0,0,-1,0,0,0,0,1.080536,1.188589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613366,1.188589,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.6439958,0,0,-1,0,0,0,0,0.6439958,0.7083954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613366,0.7083954,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613366,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.549911,1.549911,10.34991,0,2.954528,1.549911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1614057,1.704902,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.668474,1.668474,10.46847,0,2.984524,1.668474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.161478,1.835321,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,2.940487,2.940487,11.74049,0,3.306343,2.940487,99.56701,0,0,0,2.927755,0,0,8.8,8.36,16.16775,15.048,11.28776,0,11.28776,34.37051,88.12933,0.161539,3.234536,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.008958,6.008958,0,0,0,6.008958,80.24834,0,0,0,4.822089,6.32522,6.008958,0,0,4.879999,25.20698,0,1.50313,-1.50313,32.78607,84.06667,0.161539,6.609854,3.857671,0,30.02907
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.52356,1.52356,0,-1,0,1.52356,472.134,0,0,0,7.193246,1.603748,1.52356,0,0,6.550143,23.70385,5.589499,0,5.589499,38.08873,97.66322,0.1614522,1.675916,5.754597,0,30.89709
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,5.968324,5.968324,0,0,0,5.968324,175.4896,3.230696,0,0,10.47379,6.282446,5.968324,0,0,0.9606446,28.7344,0.9606446,0,0.9606446,39.00008,100,0.1614373,6.565156,8.379029,0,39.20818
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.400563,1.400563,0,0,0,1.400563,780.7048,9.459988,0,0,10.93426,1.474277,1.400563,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,1.54062,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,6.311968,6.311968,0,0,0,6.311968,163.3933,3.669156,0,0,10.31333,6.644176,6.311968,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,6.943165,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.618088,1.618088,0,-1,0,1.618088,648.1115,8.783762,0,0,10.48701,1.70325,1.618088,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,1.779897,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,4.424814,4.424814,0,0,0,4.424814,179.8494,3.300303,0,0,7.958002,4.657699,4.424814,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,4.867295,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614373,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.254306,2.254306,0,0,0,2.254306,94.25363,0,0,0,2.124765,2.372954,2.254306,0,0,0,29.59898,0,0.2481885,-0.2481885,38.73846,99.3292,0.1614373,2.479737,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,7.990397,7.990397,8.280677,0,2.431011,7.990397,0,6.661338E-16,0,0,0,0,0,0.2902789,0.2757649,0.2757649,29.35079,0.2757649,0,0.2757649,39.00008,100,0.1614408,8.789437,0,12,29.35079
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,11.37089,8.36,0,-1,0,8.36,0,0,3.01089,4.147979,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1614408,12.50798,0,0,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.553208,2.553208,0,-1,0,2.553208,0,0,0,0,0,2.687587,2.553208,0,0,9.777778,20.79898,0,2.687587,-2.687587,26.8911,68.95139,0.1614408,2.808529,0,0,20.79898
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.76399,18.11139,0,0,0,26.8911,68.95139,0.1614408,0,0,0,18.11139
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.501131,1.501131,0,-1,0,1.501131,0,0,0,0,0,1.580138,1.501131,0,0,12.76399,18.11139,0,1.580138,-1.580138,25.22549,64.6806,0.1614408,1.651244,0,0,18.11139
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.838947,1.838947,0,-1,0,1.838947,0,0,2.220446E-16,0,0,1.935734,1.838947,0,0,14.5197,16.53125,0,1.935734,-1.935734,23.18504,59.44871,0.1614408,2.022842,0,0,16.53125
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.613459,1.613459,0,-1,0,1.613459,0,0,2.220446E-16,0,0,1.698378,1.613459,0,0,16.67051,14.59552,0,1.698378,-1.698378,21.3948,54.85834,0.1614408,1.774805,0,0,14.59552
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.706189,2.706189,0,-1,0,2.706189,0,0,4.440892E-16,0,0,2.84862,2.706189,0,0,18.5576,12.89714,0,2.84862,-2.84862,18.39209,47.1591,0.1614408,2.976808,0,0,12.89714
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72273,10.04852,0,0,0,18.39209,47.1591,0.1614408,0,0,0,10.04852
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.611116,1.611116,0,-1,0,1.611116,0,0,0,0,0,1.695911,1.611116,0,0,21.72273,10.04852,0,1.695911,-1.695911,16.60444,42.5754,0.1614408,1.772228,0,0,10.04852
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.459348,0.459348,0,-1,0,0.459348,0,0,5.551115E-17,0,0,0.4835242,0.459348,0,0,23.60708,8.35261,0,0.4835242,-0.4835242,16.09476,41.26853,0.1614408,0.5052828,0,0,8.35261
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.3786314,0.3786314,0,0,0,0.3786314,0,0,0,0,0,0.3985594,0.3786314,0,0,24.14433,7.869085,0,0.3985594,-0.3985594,15.67464,40.19131,0.1614408,0.4164945,0,0,7.869085
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.818822,1.818822,0,0,0,1.818822,0,0,2.220446E-16,0,0,1.914549,1.818822,0,0,24.58717,7.470526,0,1.914549,-1.914549,13.65653,35.01667,0.1614408,2.000704,0,0,7.470526
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,6.168493,6.168493,12,0,3.372,6.168493,40.57132,0,0,0,2.502639,0,0,5.831507,5.539932,26.71445,5.555977,8.04257,0,8.04257,21.28638,54.58036,0.1615378,6.785342,2.002111,12,8.058616
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.189573,3.189573,11.53077,0,3.253285,3.189573,143.2713,0,0,0,4.569741,0,0,8.341197,7.924137,18.67188,12.79429,12.49388,0,12.49388,33.13911,84.97192,0.1615742,3.50853,3.655793,12,17.36403
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.812656,2.812656,0,-1,0,2.812656,297.73,0,0,0,8.374122,2.96069,2.812656,0,0,6.177998,24.03878,5.413431,0,5.413431,38.27475,98.14018,0.1614903,3.093921,6.699297,0,32.4129
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,3.66113,3.66113,0,0,0,3.66113,183.0889,2.084733,0,0,6.70312,3.853821,3.66113,0,0,0.7645666,28.91087,0.7645666,0,0.7645666,39.00008,100,0.1614785,4.027243,5.362496,0,35.61399
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.8744505,0.8744505,0,0,0,0.8744505,1148.633,9.123756,0,0,10.04423,0.9204742,0.8744505,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,0.9618955,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.075696,6.075696,0,0,0,6.075696,160.3382,3.346195,0,0,9.741664,6.39547,6.075696,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,6.683266,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,3.907794,3.907794,0,0,0,3.907794,284.0657,6.987237,0,0,11.1007,4.113468,3.907794,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,4.298573,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.153138,3.153138,0,-1,0,3.153138,307.4734,6.375967,0,0,9.695059,3.319093,3.153138,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,3.468452,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,5.579186,5.579186,0,0,0,5.579186,150.9613,2.549587,0,0,8.422415,5.872827,5.579186,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,6.137105,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.135578,3.135578,0,0,0,3.135578,181.908,2.40326,0,0,5.703868,3.300608,3.135578,0,0,0,29.59898,0,0,0,39.00008,100,0.1614785,3.449136,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.952416,1.952416,0,0,0,1.952416,89.35155,0,0,0,1.744514,2.055175,1.952416,0,0,0,29.59898,0,0.3106608,-0.3106608,38.67261,99.16035,0.1614785,2.147657,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.326719,3.326719,0,0,0,3.326719,0,0,4.440892E-16,0,0,3.501809,3.326719,0,0,0.3451786,29.28832,0,3.501809,-3.501809,34.98138,89.69567,0.1614785,3.65939,0,0,29.28832
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,12.35421,8.36,0,-1,0,8.36,0,0,3.994208,5.229629,0,8.8,8.36,0,0,4.236078,25.78651,0,8.8,-8.8,25.70537,65.91106,0.1614785,13.58963,0,0,25.78651
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,9.514582,8.36,0,-1,0,8.36,0,0,1.154582,2.10604,0,8.8,8.36,0,0,14.01385,16.98651,0,8.8,-8.8,16.42935,42.12646,0.1614785,10.46604,0,0,16.98651
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.36676,2.36676,0,-1,0,2.36676,0,0,0,0,0,2.491326,2.36676,0,0,23.79163,8.186508,0,2.491326,-2.491326,13.80326,35.39292,0.1614785,2.603435,0,0,8.186508
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.187958,1.187958,0,-1,0,1.187958,0,0,0,0,0,1.250482,1.187958,0,0,26.55977,5.695182,0,1.250482,-1.250482,12.48514,32.01312,0.1614785,1.306753,0,0,5.695182
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.794698,1.794698,0,-1,0,1.794698,0,0,2.220446E-16,0,0,1.889156,1.794698,0,0,27.9492,4.444701,0,1.889156,-1.889156,10.4938,26.90712,0.1614785,1.974168,0,0,4.444701
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.604483,2.427768,0,-1,0,2.427768,0,0,0.1767156,0.4371639,0,2.555545,2.427768,0,0,30.04826,2.555545,0,2.555545,-2.555545,7.800015,20,0.1614785,2.864931,0,0,2.555545
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.5365047,0,0,-1,0,0,0,0,0.5365047,0.5901552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614785,0.5901552,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614785,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.769162,0,0,-1,0,0,0,0,2.769162,3.046078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614785,3.046078,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.857617,0,0,-1,0,0,0,0,1.857617,2.043378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614785,2.043378,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.322911,1.322911,10.12291,0,2.897096,1.322911,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.161541,1.455202,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.661026,2.661026,11.46103,0,3.23564,2.661026,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1616394,2.927128,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,7.093169,7.093169,12,0,3.372,7.093169,6.808966,0,0,0,0.4829715,0,0,4.906831,4.661489,16.16775,15.048,5.144461,0,5.144461,28.54247,73.18566,0.1617042,7.802486,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,3.877889,3.877889,11.77889,0,3.316058,3.877889,56.13081,0,0,0,2.176691,0,0,7.900998,7.505948,11.02329,19.67801,9.682638,0,9.682638,37.72822,96.73884,0.1617904,4.265677,1.741352,12,21.85471
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,2.578352,0,0,3.919006,0,0,0,0,1.340654,28.39239,1.340654,0,1.340654,39.00008,100,0.1617696,0,3.135205,0,32.3114
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,7.311262,7.311262,0,0,0,7.311262,63.87868,0,0,0,4.670338,7.696065,7.311262,0,0,0,29.59898,0,3.025728,-3.025728,35.81068,91.82207,0.1617696,8.042388,3.73627,0,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.024837,5.024837,0,0,0,5.024837,139.2196,0,0,0,6.995557,5.289303,5.024837,0,0,3.36192,26.57325,1.706254,0,1.706254,37.42937,95.97256,0.1617433,5.527321,5.596446,0,33.56881
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,4.159959,0,0,5.815624,0,0,0,0,1.655666,28.10888,1.655666,0,1.655666,39.00008,100,0.1617177,0,4.6525,0,33.9245
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.386384,3.386384,0,0,0,3.386384,183.2467,2.640821,0,0,6.205436,3.564615,3.386384,0,0,0,29.59898,0,0,0,39.00008,100,0.1617177,3.725022,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,5.915446,5.915446,0,-1,0,5.915446,122.0623,0.9937414,0,0,7.220526,6.226785,5.915446,0,0,0,29.59898,0,0,0,39.00008,100,0.1617177,6.50699,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,5.327404,5.327404,0,0,0,5.327404,93.19118,0,0,0,4.964671,5.607794,5.327404,0,0,0,29.59898,0,0.6431227,-0.6431227,38.32217,98.26177,0.1617177,5.860145,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,6.381804,6.381804,0,0,0,6.381804,55.54297,0,0,0,3.544643,6.717689,6.381804,0,0,0.7145808,28.95586,0,3.173045,-3.173045,34.97749,89.68568,0.1617177,7.019985,2.835715,0,32.5005
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,10.61445,10.61445,12,0,3.372,10.61445,12.49588,-2.220446E-16,0,0,1.32637,0,0,1.385546,1.316268,4.240186,25.78281,2.642638,0,2.642638,37.48451,96.11394,0.1617479,11.6759,1.061096,12,27.10918
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,11.90728,11.90728,12,0,3.372,11.90728,0,0,0,0,0,0,0,0.09271947,0.08808351,1.597548,28.16118,0.08808351,0,0.08808351,37.56807,96.3282,0.161749,13.09801,0,12,28.16118
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,16.28445,8.36,0,-1,0,8.36,0,0,7.924452,9.552897,0,8.8,8.36,0,0,1.509465,28.24046,0,8.8,-8.8,28.29206,72.54359,0.161749,17.9129,0,0,28.24046
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.181771,4.181771,0,-1,0,4.181771,0,0,8.881784E-16,0,0,4.401865,4.181771,0,0,11.28724,19.44046,0,4.401865,-4.401865,23.65209,60.64626,0.161749,4.599948,0,0,19.44046
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,5.233568,5.233568,0,-1,0,5.233568,0,0,8.881784E-16,0,0,5.509019,5.233568,0,0,16.1782,15.0386,0,5.509019,-5.509019,17.84507,45.7565,0.161749,5.756925,0,0,15.0386
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.056888,2.056888,0,-1,0,2.056888,0,0,0,0,0,2.165146,2.056888,0,0,22.29934,9.529576,0,2.165146,-2.165146,15.56281,39.90455,0.161749,2.262577,0,0,9.529576
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.7444175,0.7444175,0,-1,0,0.7444175,0,0,0,0,0,0.7835974,0.7444175,0,0,24.70505,7.36443,0,0.7835974,-0.7835974,14.73682,37.78665,0.161749,0.8188593,0,0,7.36443
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.5907329,0.5907329,0,-1,0,0.5907329,0,0,1.110223E-16,0,0,0.6218241,0.5907329,0,0,25.57572,6.580833,0,0.6218241,-0.6218241,14.08136,36.10599,0.161749,0.6498062,0,0,6.580833
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26663,5.959009,0,0,0,14.08136,36.10599,0.161749,0,0,0,5.959009
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.7116098,0.7116098,0,-1,0,0.7116098,0,0,1.110223E-16,0,0,0.749063,0.7116098,0,0,26.26663,5.959009,0,0.749063,-0.749063,13.29178,34.08142,0.161749,0.7827708,0,0,5.959009
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09892,5.209946,0,0,0,13.29178,34.08142,0.161749,0,0,0,5.209946
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.6538073,0.6538073,0,-1,0,0.6538073,0,0,0,0,0,0.6882182,0.6538073,0,0,27.09892,5.209946,0,0.6882182,-0.6882182,12.56634,32.22131,0.161749,0.719188,0,0,5.209946
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.86361,4.521728,0,0,0,12.56634,32.22131,0.161749,0,0,0,4.521728
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.795211,1.795211,0,0,0,1.795211,0,0,2.220446E-16,0,0,1.889696,1.795211,0,0,27.86361,4.521728,0,1.889696,-1.889696,10.57442,27.11385,0.161749,1.974732,0,0,4.521728
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.095305,5.095305,11.92587,0,3.353246,5.095305,35.27793,0,0,0,1.797518,0,0,6.830569,6.489041,29.96327,2.632032,8.286559,0,8.286559,18.43574,47.27104,0.1618502,5.604836,1.438015,12,4.42955
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.249726,4.249726,11.74808,0,3.308265,4.249726,128.3067,0,0,0,5.452682,0,0,7.498357,7.123439,21.67671,10.08994,12.57612,0,12.57612,30.3665,77.86266,0.1618906,4.674699,4.362146,12,15.54262
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.280233,2.280233,0,-1,0,2.280233,384.3297,0,0,0,8.763614,2.400246,2.280233,0,0,9.100592,21.40845,6.363368,0,6.363368,36.40332,93.34166,0.1617924,2.508257,7.010891,0,30.17206
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,2.900767,2.900767,0,0,0,2.900767,338.9456,4.041359,0,0,9.832023,3.053439,2.900767,0,0,2.737224,27.13548,2.737224,0,2.737224,39.00008,100,0.1617503,3.190844,7.865618,0,36.9675
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,6.44522,6.44522,0,0,0,6.44522,130.5778,1.631586,0,0,8.416029,6.784442,6.44522,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,7.089742,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,4.553179,4.553179,0,-1,0,4.553179,213.5823,4.931966,0,0,9.724786,4.79282,4.553179,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,5.008497,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.0254521,0.0254521,0,0,0,0.0254521,29175.37,7.398953,0,0,7.425745,0.02679168,0.0254521,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,0.02799731,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.738705,2.738705,0,0,0,2.738705,122.1287,0.4618979,0,0,3.344745,2.882848,2.738705,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,3.012576,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617503,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.366952,2.366952,0,0,0,2.366952,0,0,0,0,0,2.491529,2.366952,0,0,0,29.59898,0,2.491529,-2.491529,36.37378,93.26591,0.1617503,2.603648,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.768365,27.10745,0,0,0,36.37378,93.26591,0.1617503,0,0,0,27.10745
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.878934,3.878934,0,-1,0,3.878934,0,0,4.440892E-16,0,0,4.083088,3.878934,0,0,2.768365,27.10745,0,4.083088,-4.083088,32.06982,82.23015,0.1617503,4.266827,0,0,27.10745
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,5.773619,5.773619,0,-1,0,5.773619,0,0,8.881784E-16,0,0,6.077494,5.773619,0,0,7.30513,23.02436,0,6.077494,-6.077494,25.66358,65.80392,0.1617503,6.350981,0,0,23.02436
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.033163,1.033163,0,-1,0,1.033163,0,0,0,0,0,1.08754,1.033163,0,0,14.0579,16.94687,0,1.08754,-1.08754,24.51721,62.86452,0.1617503,1.13648,0,0,16.94687
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.612822,0.612822,0,-1,0,0.612822,0,0,0,0,0,0.6450757,0.612822,0,0,15.26628,15.85933,0,0.6450757,-0.6450757,23.83724,61.12102,0.1617503,0.6741042,0,0,15.85933
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.6673483,0.6673483,0,-1,0,0.6673483,0,0,1.110223E-16,0,0,0.7024719,0.6673483,0,0,15.98303,15.21425,0,0.7024719,-0.7024719,23.09677,59.22238,0.1617503,0.7340831,0,0,15.21425
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5065275,0.5065275,0,-1,0,0.5065275,0,0,0,0,0,0.5331868,0.5065275,0,0,16.76355,14.51178,0,0.5331868,-0.5331868,22.53475,57.78128,0.1617503,0.5571802,0,0,14.51178
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.570324,2.570324,0,-1,0,2.570324,0,0,0,0,0,2.705604,2.570324,0,0,17.35598,13.97859,0,2.705604,-2.705604,19.68279,50.46859,0.1617503,2.827357,0,0,13.97859
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.099521,2.099521,0,-1,0,2.099521,0,0,0,0,0,2.210022,2.099521,0,0,20.36221,11.27299,0,2.210022,-2.210022,17.35322,44.49535,0.1617503,2.309473,0,0,11.27299
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81779,9.062966,0,0,0,17.35322,44.49535,0.1617503,0,0,0,9.062966
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81779,9.062966,0,0,0,17.35322,44.49535,0.1617503,0,0,0,9.062966
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5081961,0.5081961,0,0,0,0.5081961,0,0,0,0,0,0.5349433,0.5081961,0,0,22.81779,9.062966,0,0.5349433,-0.5349433,16.78934,43.04951,0.1617503,0.5590158,0,0,9.062966
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,13.95804,13.95804,12,0,3.372,13.95804,6.900988,0,1.776357E-15,0,0.9632428,2.061096,1.958041,0,0,23.41217,8.528023,0,1.097853,-1.097853,15.6321,40.08223,0.1617503,15.35384,0.7705942,12,9.491265
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,24.63201,7.43017,11.25321,0,11.25321,26.30783,67.45585,0.1617322,0,2.314568,12,10.32338
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.07497977,0.07497977,0,-1,0,0.07497977,3808.489,0,0,0,2.855596,0.07892608,0.07497977,0,0,13.3788,17.55806,2.77667,0,2.77667,28.94201,74.21014,0.1616895,0.08247775,2.284477,0,20.41365
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,6.469244,6.469244,0,0,0,6.469244,57.13832,0,0,0,3.696417,6.809731,6.469244,0,0,10.60213,20.05706,0,3.113313,-3.113313,25.66029,65.79549,0.1616895,7.116168,2.957134,0,23.75348
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.190545,1.190545,0,0,0,1.190545,631.0389,0,0,0,7.512802,1.253205,1.190545,0,0,14.06137,16.94375,6.259597,0,6.259597,31.59867,81.02206,0.1615933,1.3096,6.010242,0,24.45655
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.762517,2.762517,0,0,0,2.762517,253.3163,0,0,0,6.997905,2.907912,2.762517,0,0,7.80177,22.57738,4.089993,0,4.089993,35.47878,90.97104,0.1615305,3.038769,5.598324,0,29.57529
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.57164,3.57164,0,0,0,3.57164,292.6244,2.980092,0,0,10.45149,3.75962,3.57164,0,0,3.711777,26.25838,3.711777,0,3.711777,39.00008,100,0.1614735,3.928803,8.361192,0,36.70987
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614735,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.298199,1.298199,0,0,0,1.298199,610.9699,6.56508,0,0,7.931606,1.366525,1.298199,0,0,0,29.59898,0,0,0,39.00008,100,0.1614735,1.428019,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.780919,2.780919,0,0,0,2.780919,187.7944,2.295127,0,0,5.222411,2.927284,2.780919,0,0,0,29.59898,0,0,0,39.00008,100,0.1614735,3.059011,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614735,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.530396,2.530396,0,0,0,2.530396,0,0,0,0,0,2.663575,2.530396,0,0,0,29.59898,0,2.663575,-2.663575,36.19242,92.8009,0.1614735,2.783436,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,9.906342,8.36,0,-1,0,8.36,0,0,1.546342,2.536976,0,8.8,8.36,0,0,2.959528,26.9354,0,8.8,-8.8,26.91641,69.0163,0.1614735,10.89698,0,0,26.9354
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73731,18.1354,0,0,0,26.91641,69.0163,0.1614735,0,0,0,18.1354
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.139271,4.139271,0,-1,0,4.139271,0,0,8.881784E-16,0,0,4.357128,4.139271,0,0,12.73731,18.1354,0,4.357128,-4.357128,22.32359,57.23987,0.1614735,4.553198,0,0,18.1354
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.135007,1.135007,0,-1,0,1.135007,0,0,0,0,0,1.194744,1.135007,0,0,17.57856,13.77828,0,1.194744,-1.194744,21.06422,54.01072,0.1614735,1.248508,0,0,13.77828
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90605,12.58353,0,0,0,21.06422,54.01072,0.1614735,0,0,0,12.58353
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.243272,2.243272,0,-1,0,2.243272,0,0,0,0,0,2.361339,2.243272,0,0,18.90605,12.58353,0,2.361339,-2.361339,18.57515,47.6285,0.1614735,2.4676,0,0,12.58353
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.302549,2.302549,0,-1,0,2.302549,0,0,4.440892E-16,0,0,2.423736,2.302549,0,0,21.52976,10.22219,0,2.423736,-2.423736,16.02031,41.07764,0.1614735,2.532804,0,0,10.22219
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.169756,2.169756,0,-1,0,2.169756,0,0,4.440892E-16,0,0,2.283953,2.169756,0,0,24.2228,7.798456,0,2.283953,-2.283953,13.61281,34.90458,0.1614735,2.386731,0,0,7.798456
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76053,5.514503,0,0,0,13.61281,34.90458,0.1614735,0,0,0,5.514503
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76053,5.514503,0,0,0,13.61281,34.90458,0.1614735,0,0,0,5.514503
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,3.747744,3.747744,0,0,0,3.747744,0,0,4.440892E-16,0,0,3.944993,3.747744,0,0,26.76053,5.514503,0,3.944993,-3.944993,9.454424,24.24206,0.1614735,4.122518,0,0,5.514503
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.5990673,0.5990673,0,0,0,0.5990673,0,0,0,0,0,0.6305972,0.5990673,0,0,31.14385,1.569509,0,0.6305972,-0.6305972,8.789716,22.53769,0.1614735,0.6589741,0,0,1.569509
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,31.84452,0.9389122,3.19902,0,3.19902,11.82457,30.31936,0.1614245,0,2.559216,0,4.137932
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.5394655,0.5394655,0,0,0,0.5394655,987.2494,0,0,0,5.32587,0.5678585,0.5394655,0,0,28.6455,3.81803,4.758012,0,4.758012,16.33842,41.8933,0.1613516,0.5934121,4.260696,0,9.1439
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.328369,1.328369,0,-1,0,1.328369,734.7047,0,0,0,9.759594,1.398284,1.328369,0,0,23.88749,8.100241,8.36131,0,8.36131,24.27065,62.23232,0.1612236,1.461206,7.807675,0,17.85983
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,7.405046,7.405046,0,0,0,7.405046,143.3139,0,0,0,10.61246,7.794785,7.405046,0,0,15.52618,15.62542,2.817672,0,2.817672,26.94373,69.08636,0.1611805,8.14555,8.489965,0,26.23788
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,0,0,0,8.77218,0,0,0,0,12.7085,18.16132,8.77218,0,8.77218,35.26575,90.42483,0.1610466,0,7.017743,0,26.9335
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.978388,1.978388,0,0,0,1.978388,322.3597,0.3586874,0,0,6.377526,2.082514,1.978388,0,0,3.936325,26.05629,3.936325,0,3.936325,39.00008,100,0.1609865,2.176227,5.102021,0,32.43381
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.751844,3.751844,0,0,0,3.751844,186.5459,3.0496,0,0,6.998909,3.94931,3.751844,0,0,0,29.59898,0,0,0,39.00008,100,0.1609865,4.127028,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.67403,1.67403,0,-1,0,1.67403,448.3619,5.743577,0,0,7.505714,1.762137,1.67403,0,0,0,29.59898,0,0,0,39.00008,100,0.1609865,1.841434,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,10.50729,10.50729,5.476587,0,1.721577,10.50729,50.39811,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1609865,11.55802,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.9450821,0.9450821,0,0,0,0.9450821,245.7897,1.328092,0,0,2.322915,0.9948232,0.9450821,0,0,0,29.59898,0,0,0,39.00008,100,0.1609865,1.03959,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,3.706174,3.706174,0,0,0,3.706174,49.43473,0,0,0,1.832137,3.901236,3.706174,0,0,0,29.59898,0,2.069099,-2.069099,36.81906,94.40765,0.1609865,4.076791,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,7.996439,7.996439,10.41644,0,2.971359,7.996439,0,0,0,0,0,0,0,2.419999,2.298999,2.298999,27.52988,2.298999,0,2.298999,39.00008,100,0.1610159,8.796082,0,12,27.52988
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.069241,5.069241,0,-1,0,5.069241,0,0,0,0,0,5.336043,5.069241,0,0,0,29.59898,0,5.336043,-5.336043,33.3754,85.57777,0.1610159,5.576165,0,0,29.59898
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.70691,1.70691,0,-1,0,1.70691,0,0,2.220446E-16,0,0,1.796747,1.70691,0,0,5.928936,24.26294,0,1.796747,-1.796747,31.48146,80.72153,0.1610159,1.877601,0,0,24.26294
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,4.79899,4.79899,0,-1,0,4.79899,0,0,0,0,0,5.051568,4.79899,0,0,7.925322,22.46619,0,5.051568,-5.051568,26.15664,67.06817,0.1610159,5.278889,0,0,22.46619
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.549335,1.549335,0,-1,0,1.549335,0,0,2.220446E-16,0,0,1.630879,1.549335,0,0,13.53818,17.41462,0,1.630879,-1.630879,24.43754,62.66023,0.1610159,1.704269,0,0,17.41462
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.553771,1.553771,0,-1,0,1.553771,0,0,0,0,0,1.635549,1.553771,0,0,15.35026,15.78374,0,1.635549,-1.635549,22.71352,58.23968,0.1610159,1.709149,0,0,15.78374
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16754,14.14819,0,0,0,22.71352,58.23968,0.1610159,0,0,0,14.14819
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.714421,2.714421,0,-1,0,2.714421,0,0,0,0,0,2.857285,2.714421,0,0,17.16754,14.14819,0,2.857285,-2.857285,19.70168,50.51702,0.1610159,2.985863,0,0,14.14819
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2737921,0.2737921,0,-1,0,0.2737921,0,0,5.551115E-17,0,0,0.2882022,0.2737921,0,0,20.3423,11.29091,0,0.2882022,-0.2882022,19.39788,49.73807,0.1610159,0.3011713,0,0,11.29091
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1753906,0.1753906,0,-1,0,0.1753906,0,0,0,0,0,0.1846217,0.1753906,0,0,20.66253,11.0027,0,0.1846217,-0.1846217,19.20328,49.23907,0.1610159,0.1929297,0,0,11.0027
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.57626,2.57626,0,-1,0,2.57626,0,0,0,0,0,2.711853,2.57626,0,0,20.86766,10.81808,0,2.711853,-2.711853,16.34473,41.90948,0.1610159,2.833886,0,0,10.81808
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2619891,0.2619891,0,0,0,0.2619891,0,0,5.551115E-17,0,0,0.2757781,0.2619891,0,0,23.88083,8.10623,0,0.2757781,-0.2757781,16.05404,41.16412,0.1610159,0.2881881,0,0,8.10623
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18725,7.830452,0,0,0,16.05404,41.16412,0.1610159,0,0,0,7.830452
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,5.523746,5.523746,0,0,0,5.523746,28.82355,0,8.881784E-16,0,1.59214,5.81447,5.523746,0,0,24.18725,7.830452,0,4.222331,-4.222331,11.60331,29.75202,0.1610159,6.076121,1.273712,0,9.422591
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.022027,5.022027,12,0,3.372,5.022027,32.3367,0,0,0,1.623957,0,0,6.977973,6.629075,28.87873,3.608122,8.253033,0,8.253033,19.43282,49.82765,0.1611168,5.524229,1.299166,12,5.232079
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,20.6257,11.03585,1.980497,0,1.980497,21.31169,54.64524,0.1610866,0,1.584398,0,13.01635
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.493693,4.493693,0,0,0,4.493693,56.72161,0,0,0,2.548895,4.730203,4.493693,0,0,18.6452,12.8183,0,2.181308,-2.181308,19.01239,48.74961,0.1610866,4.943062,2.039116,0,15.36719
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,6.309951,6.309951,0,0,0,6.309951,102.9212,0,0,0,6.494274,6.642054,6.309951,0,0,21.06888,10.63699,0,0.1477796,-0.1477796,18.85662,48.3502,0.1610866,6.940947,5.195419,0,17.13126
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.149348,1.149348,0,0,0,1.149348,597.3943,0,0,0,6.866141,1.20984,1.149348,0,0,21.23307,10.48921,5.656301,0,5.656301,24.22265,62.10924,0.1610005,1.264283,5.492913,0,17.35535
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,9.938139,9.938139,12,0,3.372,9.938139,53.06863,0,0,0,5.274034,0,0,2.061861,1.958768,15.57677,15.57988,7.232802,0,7.232802,31.08429,79.70316,0.1610783,10.93195,4.219227,12,20.85392
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,6.15005,6.15005,0,-1,0,6.15005,158.8184,0,0,0,9.767414,6.473737,6.15005,0,0,8.343971,22.0894,3.293677,0,3.293677,34.20895,87.71507,0.1610282,6.765055,7.813931,0,31.85682
