Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,4.423482,4.423482,0,0,0,4.423482,90.24166,0,0,0,3.991824,4.656297,4.423482,0,0,5.050295,25.05371,0,0.6644734,-0.6644734,33.50853,85.91914,0.1610282,4.86583,3.193459,0,29.04554
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.042559,3.042559,0,0,0,3.042559,115.7336,0,0,0,3.521262,3.202694,3.042559,0,0,5.788599,24.38924,0.318568,0,0.318568,33.81075,86.69406,0.1610233,3.346815,2.81701,0,27.9105
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.444817,3.444817,0,0,0,3.444817,39.54283,0,4.440892E-16,0,1.362178,3.626123,3.444817,0,0,5.470031,24.67595,0,2.263945,-2.263945,31.42434,80.57508,0.1610233,3.789299,1.089742,0,26.03813
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,10.25948,10.25948,12,0,3.372,10.25948,0,0,0,0,0,0,0,1.740519,1.653493,7.985526,22.412,1.653493,0,1.653493,32.99298,84.59723,0.1610444,11.28543,0,12,22.412
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.66706,2.66706,0,-1,0,2.66706,0,0,4.440892E-16,0,0,2.807431,2.66706,0,0,6.332032,23.90015,0,2.807431,-2.807431,30.03369,77.00932,0.1610444,2.933765,0,0,23.90015
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,9.794265,8.36,0,-1,0,8.36,0,0,1.434265,2.413692,0,8.8,8.36,0,0,9.451401,21.09272,0,8.8,-8.8,20.75768,53.22471,0.1610444,10.77369,0,0,21.09272
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.441452,0.441452,0,-1,0,0.441452,0,0,5.551115E-17,0,0,0.4646863,0.441452,0,0,19.22918,12.29272,0,0.4646863,-0.4646863,20.26785,51.96876,0.1610444,0.4855972,0,0,12.29272
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.6827829,0.6827829,0,-1,0,0.6827829,0,0,1.110223E-16,0,0,0.7187189,0.6827829,0,0,19.7455,11.82803,0,0.7187189,-0.7187189,19.51026,50.02621,0.1610444,0.7510613,0,0,11.82803
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54407,11.10931,0,0,0,19.51026,50.02621,0.1610444,0,0,0,11.10931
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1355329,0.1355329,0,-1,0,0.1355329,0,0,0,0,0,0.1426662,0.1355329,0,0,20.54407,11.10931,0,0.1426662,-0.1426662,19.35988,49.64061,0.1610444,0.1490862,0,0,11.10931
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.816106,1.816106,0,-1,0,1.816106,0,0,2.220446E-16,0,0,1.91169,1.816106,0,0,20.70259,10.96665,0,1.91169,-1.91169,17.34478,44.4737,0.1610444,1.997716,0,0,10.96665
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.69033,0.69033,0,-1,0,0.69033,0,0,0,0,0,0.7266631,0.69033,0,0,22.82669,9.054956,0,0.7266631,-0.7266631,16.57881,42.50968,0.1610444,0.759363,0,0,9.054956
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.102937,1.102937,0,-1,0,1.102937,0,0,0,0,0,1.160987,1.102937,0,0,23.63409,8.328293,0,1.160987,-1.160987,15.35502,39.37177,0.1610444,1.213231,0,0,8.328293
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.577803,1.577803,0,-1,0,1.577803,0,0,2.220446E-16,0,0,1.660845,1.577803,0,0,24.92408,7.167306,0,1.660845,-1.660845,13.60434,34.88284,0.1610444,1.735583,0,0,7.167306
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.126812,1.126812,0,0,0,1.126812,0,0,0,0,0,1.186118,1.126812,0,0,26.76946,5.506462,0,1.186118,-1.186118,12.35406,31.67701,0.1610444,1.239494,0,0,5.506462
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.08737,4.320343,0,0,0,12.35406,31.67701,0.1610444,0,0,0,4.320343
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.54122,4.54122,12,0,3.372,4.54122,59.56086,8.881784E-16,0,0,2.70479,0,0,7.45878,7.085841,28.08737,4.320343,9.79063,0,9.79063,21.64227,55.49288,0.1611343,4.995342,2.163832,12,7.025133
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,14.87494,14.87494,12,0,3.372,14.87494,35.36462,0,0,0,5.260465,3.026251,2.874938,0,0,18.29674,13.13191,2.234214,0,2.234214,23.76183,60.92764,0.1611567,16.36243,4.208372,12,18.39238
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,6.147506,6.147506,0,-1,0,6.147506,149.0123,0,0,0,9.160542,6.471059,6.147506,0,0,16.06253,15.1427,2.689484,0,2.689484,26.3133,67.46985,0.1611158,6.762256,7.328434,0,24.30325
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.8901051,0.8901051,0,0,0,0.8901051,1188.801,0,0,0,10.58158,0.9369527,0.8901051,0,0,13.37304,17.56324,9.644628,0,9.644628,35.46299,90.93056,0.1609694,0.9791156,8.465264,0,28.14482
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.429037,2.429037,0,0,0,2.429037,457.648,4.831142,0,0,11.11644,2.556881,2.429037,0,0,3.728416,26.2434,3.728416,0,3.728416,39.00008,100,0.1609129,2.67194,8.893151,0,37.35984
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.76835,2.76835,0,0,0,2.76835,379.3745,7.588361,0,0,10.50241,2.914053,2.76835,0,0,0,29.59898,0,0,0,39.00008,100,0.1609129,3.045185,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,2.951583,2.951583,0,0,0,2.951583,380.977,8.137921,0,0,11.24485,3.106929,2.951583,0,0,0,29.59898,0,0,0,39.00008,100,0.1609129,3.246741,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609129,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.166422,3.166422,0,0,0,3.166422,239.123,4.238568,0,0,7.571643,3.333076,3.166422,0,0,0,29.59898,0,0,0,39.00008,100,0.1609129,3.483064,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609129,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.478343,1.478343,0,0,0,1.478343,98.70176,0,0,0,1.459151,1.556151,1.478343,0,0,0,29.59898,0,0.09700006,-0.09700006,38.89783,99.73783,0.1609129,1.626178,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.914261,3.914261,0,0,0,3.914261,0,0,4.440892E-16,0,0,4.120275,3.914261,0,0,0.1077778,29.50198,0,4.120275,-4.120275,34.55468,88.60157,0.1609129,4.305687,0,0,29.50198
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.685861,25.3817,0,0,0,34.55468,88.60157,0.1609129,0,0,0,25.3817
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.685861,25.3817,0,0,0,34.55468,88.60157,0.1609129,0,0,0,25.3817
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,9.045931,8.36,0,-1,0,8.36,0,0,0.6859306,1.590524,0,8.8,8.36,0,0,4.685861,25.3817,0,8.8,-8.8,25.27867,64.81696,0.1609129,9.950523,0,0,25.3817
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.064785,1.064785,0,-1,0,1.064785,0,0,0,0,0,1.120827,1.064785,0,0,14.46364,16.5817,0,1.120827,-1.120827,24.09721,61.7876,0.1609129,1.171264,0,0,16.5817
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.709,15.46088,0,0,0,24.09721,61.7876,0.1609129,0,0,0,15.46088
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.237462,2.237462,0,-1,0,2.237462,0,0,4.440892E-16,0,0,2.355223,2.237462,0,0,15.709,15.46088,0,2.355223,-2.355223,21.61459,55.42191,0.1609129,2.461208,0,0,15.46088
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.791606,2.791606,0,-1,0,2.791606,0,0,4.440892E-16,0,0,2.938533,2.791606,0,0,18.32592,13.10565,0,2.938533,-2.938533,18.5171,47.47966,0.1609129,3.070767,0,0,13.10565
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.320361,0.320361,0,-1,0,0.320361,0,0,5.551115E-17,0,0,0.3372221,0.320361,0,0,21.59095,10.16712,0,0.3372221,-0.3372221,18.16164,46.56821,0.1609129,0.3523971,0,0,10.16712
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2418047,0.2418047,0,-1,0,0.2418047,0,0,0,0,0,0.2545313,0.2418047,0,0,21.96564,9.829899,0,0.2545313,-0.2545313,17.89334,45.88026,0.1609129,0.2659852,0,0,9.829899
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.5452782,0.5452782,0,-1,0,0.5452782,0,0,0,0,0,0.5739771,0.5452782,0,0,22.24846,9.575368,0,0.5739771,-0.5739771,17.28831,44.32892,0.1609129,0.599806,0,0,9.575368
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.9123915,0.9123915,0,0,0,0.9123915,0,0,1.110223E-16,0,0,0.9604122,0.9123915,0,0,22.88621,9.00139,0,0.9604122,-0.9604122,16.27595,41.73312,0.1609129,1.003631,0,0,9.00139
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.4976182,0.4976182,0,0,0,0.4976182,0,0,5.551115E-17,0,0,0.5238087,0.4976182,0,0,23.95333,8.040978,0,0.5238087,-0.5238087,15.72381,40.31738,0.1609129,0.5473801,0,0,8.040978
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,7.549641,7.549641,12,0,3.372,7.549641,21.87859,0,0,0,1.651755,0,0,4.450359,4.227841,24.53534,7.51717,5.879596,0,5.879596,21.30168,54.61959,0.1609831,8.304605,1.321404,12,9.168925
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,5.618982,5.618982,12,0,3.372,5.618982,41.86592,0,0,0,2.352438,0,0,6.381018,6.061967,18.65575,12.80881,8.414406,0,8.414406,29.28429,75.08777,0.1610835,6.18088,1.881951,12,15.16125
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.250755,4.250755,0,-1,0,4.250755,95.7163,0,0,0,4.068666,4.474479,4.250755,0,0,10.24134,20.38177,0,0.4058137,-0.4058137,28.85652,73.99094,0.1610835,4.675831,3.254932,0,24.45044
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,7.244568,7.244568,0,0,0,7.244568,117.5318,0,0,0,8.514672,7.625862,7.244568,0,0,10.69224,19.97596,0.8888103,0,0.8888103,29.69972,76.15298,0.16107,7.969025,6.811738,0,28.49063
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.923864,1.923864,0,0,0,1.923864,507.6179,0,0,0,9.76588,2.02512,1.923864,0,0,9.803434,20.77589,7.740759,0,7.740759,37.04325,94.98251,0.1609529,2.116251,7.812704,0,30.54177
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4333947,0.4333947,0,0,0,0.4333947,2125.718,6.69387,0,0,9.212749,0.456205,0.4333947,0,0,2.062675,27.74257,2.062675,0,2.062675,39.00008,100,0.1609216,0.4767342,7.3702,0,36.95532
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,5.247661,5.247661,0,0,0,5.247661,207.4199,5.360837,0,0,10.88469,5.523853,5.247661,0,0,0,29.59898,0,0,0,39.00008,100,0.1609216,5.772427,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.470425,0.470425,0,-1,0,0.470425,1958.607,8.718594,0,0,9.213778,0.4951842,0.470425,0,0,0,29.59898,0,0,0,39.00008,100,0.1609216,0.5174676,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.905976,1.905976,0,0,0,1.905976,266.7098,3.077133,0,0,5.083423,2.00629,1.905976,0,0,0,29.59898,0,0,0,39.00008,100,0.1609216,2.096573,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609216,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.168758,4.168758,0,0,0,4.168758,38.55733,0,8.881784E-16,0,1.607362,4.388166,4.168758,0,0,0,29.59898,0,2.780804,-2.780804,36.06885,92.48405,0.1609216,4.585633,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089782,26.81817,0,0,0,36.06885,92.48405,0.1609216,0,0,0,26.81817
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,10.75811,8.36,0,-1,0,8.36,0,0,2.39811,3.473921,0,8.8,8.36,0,0,3.089782,26.81817,0,8.8,-8.8,26.79284,68.69945,0.1609216,11.83392,0,0,26.81817
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,9.048027,8.36,0,-1,0,8.36,0,0,0.6880268,1.592829,0,8.8,8.36,0,0,12.86756,18.01817,0,8.8,-8.8,17.51682,44.91484,0.1609216,9.952829,0,0,18.01817
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,7.685819,7.685819,0,-1,0,7.685819,0,0,8.881784E-16,0.09440085,0,8.090336,7.685819,0,0,22.64534,9.218174,0,8.090336,-8.090336,8.988861,23.04832,0.1609216,8.454401,0,0,9.218174
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.323251,1.071446,0,-1,0,1.071446,0,0,0.2518045,0.3841296,0,1.127838,1.071446,0,0,31.6346,1.127838,0,1.127838,-1.127838,7.800015,20,0.1609216,1.455576,0,0,1.127838
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5009897,0,0,-1,0,0,0,0,0.5009897,0.5510888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,0.5510888,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.062085,0,0,-1,0,0,0,0,2.062085,2.268293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,2.268293,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.296508,0,0,-1,0,0,0,0,1.296508,1.426159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,1.426159,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,2.902642,0,0,-1,0,0,0,0,2.902642,3.192906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,3.192906,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609216,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.6679481,0.6679481,9.467948,0,2.731391,0.6679481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609661,0.7347429,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.859908,1.859908,10.65991,0,3.032957,1.859908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1610418,2.045899,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.161061,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.632292,3.632292,0,0,0,3.632292,72.7193,0,0,0,2.641377,3.823465,3.632292,0,0,7.312222,23.01798,0,1.182088,-1.182088,30.81707,79.01796,0.161061,3.995521,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,6.64845,6.64845,0,-1,0,6.64845,66.61243,0,0,0,4.428694,6.998369,6.64845,0,0,8.625652,21.83589,0,2.569674,-2.569674,28.10839,72.07265,0.161061,7.313295,3.542955,0,26.26459
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,11.48085,19.26622,3.961725,0,3.961725,31.86681,81.70962,0.1610012,0,3.16938,0,23.22794
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.9873937,0.9873937,0,0,0,0.9873937,555.5154,0,0,0,5.485124,1.039362,0.9873937,0,0,7.519121,22.83177,4.445762,0,4.445762,36.08443,92.524,0.1609341,1.086133,4.388099,0,28.31689
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,1.629089,0,0,4.702448,0,0,0,0,3.073359,26.83295,3.073359,0,3.073359,39.00008,100,0.1608878,0,3.761959,0,31.5354
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608878,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,8.535128,8.36,0,-1,0,8.36,30.17249,0,0.1751274,1.02864,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1608878,9.38864,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.219644,3.219644,0,0,0,3.219644,140.2826,0,0,0,4.516602,3.389099,3.219644,0,0,6.975089,23.3214,1.127502,0,1.127502,33.45257,85.77565,0.1608709,3.541609,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.358147,3.358147,0,0,0,3.358147,89.71922,0,0,0,3.012903,3.534891,3.358147,0,0,5.847587,24.33615,0,0.521988,-0.521988,32.90235,84.36482,0.1608709,3.693961,2.410322,0,27.34905
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,5.899214,5.899214,0,0,0,5.899214,14.3544,0,8.881784E-16,0,0.8467968,6.209699,5.899214,0,0,6.427574,23.81416,0,5.362902,-5.362902,27.24935,69.87,0.1608709,6.489135,0.6774375,0,24.66096
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.82357,1.82357,0,0,0,1.82357,0,0,2.220446E-16,0,0,1.919547,1.82357,0,0,12.38635,18.45126,0,1.919547,-1.919547,25.22597,64.68185,0.1608709,2.005927,0,0,18.45126
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.609445,1.609445,0,-1,0,1.609445,0,0,2.220446E-16,0,0,1.694153,1.609445,0,0,14.51918,16.53171,0,1.694153,-1.694153,23.44018,60.1029,0.1608709,1.77039,0,0,16.53171
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.125908,3.125908,0,-1,0,3.125908,0,0,4.440892E-16,0,0,3.29043,3.125908,0,0,16.40158,14.83756,0,3.29043,-3.29043,19.97176,51.20954,0.1608709,3.438499,0,0,14.83756
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,9.148209,8.36,0,-1,0,8.36,0,0,0.7882088,1.70303,0,8.8,8.36,0,0,20.05761,11.54713,0,8.8,-8.8,10.69575,27.42493,0.1608709,10.06303,0,0,11.54713
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.624286,1.624286,0,-1,0,1.624286,0,0,2.220446E-16,0,0,1.709775,1.624286,0,0,29.83539,2.74713,0,1.709775,-1.709775,8.893484,22.80376,0.1608709,1.786715,0,0,2.74713
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3317147,0.3317147,0,-1,0,0.3317147,0,0,0,0,0,0.3491734,0.3317147,0,0,31.73514,1.037355,0,0.3491734,-0.3491734,8.525423,21.86002,0.1608709,0.3648862,0,0,1.037355
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12311,0.6881819,0,0,0,8.525423,21.86002,0.1608709,0,0,0,0.6881819
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12311,0.6881819,0,0,0,8.525423,21.86002,0.1608709,0,0,0,0.6881819
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.00255966,0.00255966,0,-1,0,0.00255966,0,0,0,0,0,0.002694379,0.00255966,0,0,32.12311,0.6881819,0,0.002694379,-0.002694379,8.522583,21.85273,0.1608709,0.002815626,0,0,0.6881819
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.1261,0.6854876,0,0,0,8.522583,21.85273,0.1608709,0,0,0,0.6854876
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.374984,0.6512132,0,-1,0,0.6512132,0,0,1.723771,1.961269,0,0.6854876,0.6512132,0,0,32.1261,0.6854876,0,0.6854876,-0.6854876,7.800015,20,0.1608709,2.612482,0,0,0.6854876
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.8060279,0.8060279,9.606028,0,2.766325,0.8060279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609188,0.8866307,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.7625103,0.7625103,9.56251,0,2.755315,0.7625103,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609655,0.8387613,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.272305,4.272305,12,0,3.372,4.272305,6.625659,0,0,0,0.2830683,0,0,7.727695,7.341311,16.16775,15.048,7.624379,0,7.624379,30.89512,79.2181,0.1610608,4.699535,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,7.012065,7.012065,12,0,3.372,7.012065,23.95809,0,0,0,1.679957,0,0,4.987935,4.738538,8.543375,21.90994,6.418495,0,6.418495,36.98424,94.83119,0.1611371,7.713272,1.343965,12,23.5899
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,5.228963,5.228963,0,-1,0,5.228963,19.89334,0,8.881784E-16,0,1.040215,5.504172,5.228963,0,0,2.12488,27.68659,0,4.463956,-4.463956,32.27882,82.76603,0.1611371,5.751859,0.8321721,0,28.7268
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.027975,4.027975,0,0,0,4.027975,125.3885,0,0,0,5.050616,4.239974,4.027975,0,0,7.084832,23.22263,0.8106425,0,0.8106425,33.04786,84.73793,0.1611249,4.430772,4.040493,0,28.27324
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,1.334121,0,0,7.60831,0,0,0,0,6.274189,23.95221,6.274189,0,6.274189,39.00008,100,0.1610306,0,6.086648,0,31.56052
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.098655,5.098655,0,0,0,5.098655,80.95574,0,0,0,4.127654,5.367005,5.098655,0,0,0,29.59898,0,1.239351,-1.239351,37.69369,96.65028,0.1610306,5.608521,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,5.46861,5.46861,0,0,0,5.46861,61.65195,0,0,0,3.371505,5.756432,5.46861,0,0,1.377057,28.35963,0,2.384927,-2.384927,35.17975,90.20432,0.1610306,6.015471,2.697204,0,31.73113
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,3.636553,3.636553,0,-1,0,3.636553,44.16904,0,0,0,1.606231,3.82795,3.636553,0,0,4.026976,25.9747,0,2.22172,-2.22172,32.83786,84.19946,0.1610306,4.000208,1.284984,0,27.58093
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,6.285615,6.285615,0,0,0,6.285615,42.48598,0,0,0,2.670505,6.616437,6.285615,0,0,6.495554,23.75298,0,3.945932,-3.945932,28.67848,73.53441,0.1610306,6.914177,2.136404,0,26.42348
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,10.87992,19.80705,3.710824,0,3.710824,32.19888,82.56105,0.1609748,0,2.968659,0,23.51787
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.916534,1.916534,0,0,0,1.916534,102.0769,0,0,0,1.956339,2.017404,1.916534,0,0,7.169099,23.14679,0,0.06106514,-0.06106514,32.13451,82.396,0.1609748,2.108187,1.565071,0,25.10313
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,4.674792,4.674792,0,0,0,4.674792,0,0,8.881784E-16,0,0,4.920833,4.674792,0,0,7.236949,23.08572,0,4.920833,-4.920833,26.94749,69.09599,0.1609748,5.142271,0,0,23.08572
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,6.104628,6.104628,0,-1,0,6.104628,0,0,8.881784E-16,0,0,6.425924,6.104628,0,0,12.70454,18.16489,0,6.425924,-6.425924,20.17397,51.72803,0.1609748,6.715091,0,0,18.16489
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,7.554384,7.554384,0,-1,0,7.554384,0,0,8.881784E-16,0,0,7.951983,7.554384,0,0,19.84446,11.73897,0,7.951983,-7.951983,11.79185,30.23544,0.1609748,8.309822,0,0,11.73897
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,4.899664,3.597634,0,-1,0,3.597634,0,0,1.30203,1.791996,0,3.786983,3.597634,0,0,28.67999,3.786983,0,3.786983,-3.786983,7.800015,20,0.1609748,5.389631,0,0,3.786983
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.13458,0,0,-1,0,0,0,0,2.13458,2.348038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,2.348038,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.911315,0,0,-1,0,0,0,0,1.911315,2.102446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,2.102446,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.2981915,0,0,-1,0,0,0,0,0.2981915,0.3280106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,0.3280106,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.321377,0,0,-1,0,0,0,0,2.321377,2.553515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,2.553515,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.8651624,0,0,-1,0,0,0,0,0.8651624,0.9516786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,0.9516786,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.316865,0,0,-1,0,0,0,0,1.316865,1.448551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,1.448551,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.5444992,0,0,-1,0,0,0,0,0.5444992,0.5989491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609748,0.5989491,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1252386,0.1252386,8.925239,0,2.594085,0.1252386,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1610046,0.1377625,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.038398,2.038398,10.8384,0,3.078115,2.038398,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1610845,2.242238,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.497375,4.497375,11.98425,0,3.368015,4.497375,45.09192,0,0,0,2.027952,0,0,7.486876,7.112532,16.16775,15.048,9.140484,0,9.140484,32.33342,82.90605,0.1611825,4.947113,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,7.405699,7.405699,0,0,0,7.405699,66.32089,0,0,0,4.911526,7.795472,7.405699,0,0,7.027269,23.27444,0,2.883947,-2.883947,29.29348,75.11134,0.1611825,8.146269,3.92922,0,28.18596
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,11.4332,8.36,0,-1,0,8.36,76.90739,0,3.073199,4.216518,6.429457,8.8,8.36,0,0,10.23166,20.39049,0,2.370543,-2.370543,26.79471,68.70424,0.1611825,12.57652,5.143566,0,26.81995
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.200518,2.200518,0,0,0,2.200518,481.9571,0,0,0,10.60555,2.316334,2.200518,0,0,12.86559,18.01995,8.289217,0,8.289217,34.65855,88.8679,0.1610583,2.42057,8.484442,0,28.6255
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.182911,1.182911,0,0,0,1.182911,987.2636,5.856905,0,0,11.67845,1.245169,1.182911,0,0,4.576374,25.48024,4.576374,0,4.576374,39.00008,100,0.1609898,1.301202,9.342758,0,37.15869
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.096506,4.096506,0,0,0,4.096506,281.2422,7.208991,0,0,11.5211,4.312111,4.096506,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,4.506156,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.629575,3.629575,0,-1,0,3.629575,301.7404,7.131291,0,0,10.9519,3.820606,3.629575,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,3.992533,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,4.389721,4.389721,0,0,0,4.389721,169.388,2.814902,0,0,7.435661,4.620759,4.389721,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,4.828693,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.312407,2.312407,0,0,0,2.312407,208.1444,2.379032,0,0,4.813144,2.434112,2.312407,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,2.543647,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,9.714611,9.714611,7.790969,0,2.307115,9.714611,20.84372,4.440892E-16,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,10.68607,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,9.20165,9.20165,9.20165,0,2.664017,9.20165,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609898,10.12181,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.569796,3.569796,0,-1,0,3.569796,0,0,4.440892E-16,0,0,3.75768,3.569796,0,0,0,29.59898,0,3.75768,-3.75768,35.03913,89.84376,0.1609898,3.926776,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,8.612037,8.36,0,-1,0,8.36,0,0,0.2520371,1.113241,0,8.8,8.36,0,0,4.1752,25.8413,0,8.8,-8.8,25.76312,66.05915,0.1609898,9.473241,0,0,25.8413
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,11.89952,8.36,0,-1,0,8.36,0,0,3.539517,4.729468,0,8.8,8.36,0,0,13.95298,17.0413,0,8.8,-8.8,16.48711,42.27455,0.1609898,13.08947,0,0,17.0413
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.508564,2.508564,0,-1,0,2.508564,0,0,4.440892E-16,0,0,2.640594,2.508564,0,0,23.73075,8.241298,0,2.640594,-2.640594,13.70368,35.13756,0.1609898,2.75942,0,0,8.241298
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.129066,1.129066,0,-1,0,1.129066,0,0,0,0,0,1.188491,1.129066,0,0,26.66475,5.600704,0,1.188491,-1.188491,12.4509,31.92531,0.1609898,1.241973,0,0,5.600704
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.161708,2.161708,0,-1,0,2.161708,0,0,4.440892E-16,0,0,2.275482,2.161708,0,0,27.98529,4.412214,0,2.275482,-2.275482,10.05233,25.77515,0.1609898,2.377879,0,0,4.412214
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.049516,2.029895,0,-1,0,2.029895,0,0,0.01962066,0.2245722,0,2.136732,2.029895,0,0,30.51361,2.136732,0,2.136732,-2.136732,7.800015,20,0.1609898,2.254467,0,0,2.136732
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.708902,0,0,-1,0,0,0,0,1.708902,1.879792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609898,1.879792,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.459007,0,0,-1,0,0,0,0,1.459007,1.604908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609898,1.604908,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.653111,0,0,-1,0,0,0,0,2.653111,2.918422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609898,2.918422,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.59006,2.59006,11.39006,0,3.217685,2.59006,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1610838,2.849066,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.833934,1.833934,10.63393,0,3.026385,1.833934,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.161158,2.017327,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,6.746157,6.746157,12,0,3.372,6.746157,45.91467,0,0,0,3.097476,0,0,5.253843,4.991151,16.16775,15.048,8.088627,0,8.088627,31.33554,80.34739,0.1612507,7.420773,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.355355,3.355355,0,0,0,3.355355,168.9726,0,0,0,5.669631,3.531952,3.355355,0,0,8.079127,22.32776,2.137678,0,2.137678,33.36353,85.54733,0.1612188,3.69089,4.535704,0,27.99739
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,12.99364,8.36,0,-1,0,8.36,89.24889,0,4.633645,5.933009,7.461207,8.8,8.36,0,0,5.941449,24.25167,0,1.338793,-1.338793,31.95231,81.92884,0.1612188,14.29301,5.968966,0,31.71288
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,8.260225,8.260225,6.34534,0,1.941371,8.260225,114.3391,8.881784E-16,0,0,9.444666,2.015668,1.914885,0,0,7.428997,22.91288,7.428997,0,7.428997,39.00008,100,0.1611949,9.086248,7.555732,12,32.35755
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,7.136192,7.136192,0,0,0,7.136192,162.6382,4.094395,0,0,11.60618,7.511781,7.136192,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,7.849811,9.284941,0,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,3.927531,3.927531,0,0,0,3.927531,246.8951,5.562637,0,0,9.696879,4.134243,3.927531,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,4.320284,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.80312,3.80312,0,-1,0,3.80312,259.3911,5.861669,0,0,9.864953,4.003284,3.80312,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,4.183432,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,9.208105,9.208105,3,0,1.095,9.208105,80.38589,0.8671692,0,0,7.402017,6.534848,6.208105,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,10.12892,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611949,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.758016,3.758016,0,0,0,3.758016,33.64211,0,0,0,1.264276,3.955806,3.758016,0,0,0,29.59898,0,2.69153,-2.69153,36.16296,92.72534,0.1611949,4.133817,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1436509,0.1436509,0,0,0,0.1436509,0,0,2.775558E-17,0,0,0.1512115,0.1436509,0,0,2.990589,26.90745,0,0.1512115,-0.1512115,36.00357,92.31665,0.1611949,0.158016,0,0,26.90745
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.080625,5.080625,0,-1,0,5.080625,0,0,8.881784E-16,0,0,5.348026,5.080625,0,0,3.158602,26.75624,0,5.348026,-5.348026,30.36625,77.86202,0.1611949,5.588687,0,0,26.75624
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,12.58312,8.36,0,-1,0,8.36,0,0,4.223124,5.481437,0,8.8,8.36,0,0,9.100853,21.40821,0,8.8,-8.8,21.09024,54.07742,0.1611949,13.84144,0,0,21.40821
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.892515,1.892515,0,-1,0,1.892515,0,0,2.220446E-16,0,0,1.992121,1.892515,0,0,18.87863,12.60821,0,1.992121,-1.992121,18.99036,48.69312,0.1611949,2.081767,0,0,12.60821
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.4708793,0.4708793,0,-1,0,0.4708793,0,0,5.551115E-17,0,0,0.4956624,0.4708793,0,0,21.0921,10.61609,0,0.4956624,-0.4956624,18.46788,47.35345,0.1611949,0.5179672,0,0,10.61609
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.607115,1.607115,0,-1,0,1.607115,0,0,2.220446E-16,0,0,1.6917,1.607115,0,0,21.64284,10.12043,0,1.6917,-1.6917,16.68467,42.78113,0.1611949,1.767827,0,0,10.12043
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.7708508,0.7708508,0,-1,0,0.7708508,0,0,1.110223E-16,0,0,0.8114219,0.7708508,0,0,23.5225,8.428726,0,0.8114219,-0.8114219,15.82936,40.58802,0.1611949,0.847936,0,0,8.428726
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.820124,0.820124,0,-1,0,0.820124,0,0,1.110223E-16,0,0,0.8632884,0.820124,0,0,24.42408,7.617304,0,0.8632884,-0.8632884,14.91937,38.25473,0.1611949,0.9021364,0,0,7.617304
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38329,6.754016,0,0,0,14.91937,38.25473,0.1611949,0,0,0,6.754016
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38329,6.754016,0,0,0,14.91937,38.25473,0.1611949,0,0,0,6.754016
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.7566193,0.7566193,0,-1,0,0.7566193,0,0,1.110223E-16,0,0,0.7964413,0.7566193,0,0,25.38329,6.754016,0,0.7964413,-0.7964413,14.07985,36.10211,0.1611949,0.8322812,0,0,6.754016
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2281717,0.2281717,0,0,0,0.2281717,0,0,0,0,0,0.2401807,0.2281717,0,0,26.26823,5.957575,0,0.2401807,-0.2401807,13.82668,35.45295,0.1611949,0.2509889,0,0,5.957575
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.53509,5.717394,0,0,0,13.82668,35.45295,0.1611949,0,0,0,5.717394
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,26.53509,5.717394,2.955283,0,2.955283,16.63031,42.64172,0.1611508,0,2.364227,0,8.672677
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.110475,2.110475,0,0,0,2.110475,273.4566,0,0,0,5.771233,2.221553,2.110475,0,0,23.57981,8.377149,3.54968,0,3.54968,19.99783,51.27638,0.1610979,2.321523,4.616986,0,14.14838
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,6.434137,6.434137,0,-1,0,6.434137,133.6595,0,0,0,8.599838,6.772776,6.434137,0,0,20.03013,11.57186,1.827062,0,1.827062,21.73113,55.72074,0.1610706,7.077551,6.87987,0,20.1717
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.455762,2.455762,0,0,0,2.455762,392.1823,0,0,0,9.631065,2.585013,2.455762,0,0,18.20307,13.21622,7.046053,0,7.046053,28.41561,72.86038,0.1609657,2.701338,7.704853,0,22.84728
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,0,0,0,10.57995,0,0,0,0,11.15701,19.55766,10.57995,0,10.57995,38.45263,98.59628,0.1608083,0,8.463959,0,30.13761
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.4624216,0.4624216,0,0,0,0.4624216,2616.293,11.03448,0,0,12.0983,0.4867596,0.4624216,0,0,0.5770656,29.07962,0.5770656,0,0.5770656,39.00008,100,0.1607997,0.5086638,9.678643,0,41.17792
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.155249,4.155249,0,0,0,4.155249,254.8612,6.216169,0,0,10.59012,4.373946,4.155249,0,0,0,29.59898,0,0,0,39.00008,100,0.1607997,4.570774,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607997,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.099377,5.099377,0,0,0,5.099377,148.1737,2.188172,0,0,7.555937,5.367765,5.099377,0,0,0,29.59898,0,0,0,39.00008,100,0.1607997,5.609314,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,6.604818,6.604818,0,0,0,6.604818,80.61581,0,8.881784E-16,0,5.324528,6.952441,6.604818,0,0,0,29.59898,0,1.627913,-1.627913,37.28411,95.60008,0.1607997,7.2653,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.427108,2.427108,0,0,0,2.427108,85.26794,4.440892E-16,0,0,2.069545,2.55485,2.427108,0,0,1.808792,27.97107,0,0.4853053,-0.4853053,36.77255,94.2884,0.1607997,2.669818,1.655636,0,30.04061
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,6.403707,6.403707,0,0,0,6.403707,0,0,8.881784E-16,0,0,6.740745,6.403707,0,0,2.34802,27.48576,0,6.740745,-6.740745,29.66718,76.06954,0.1607997,7.044078,0,0,27.48576
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,6.712061,6.712061,0,-1,0,6.712061,0,0,0,0,0,7.065328,6.712061,0,0,9.837736,20.74502,0,7.065328,-7.065328,22.21967,56.9734,0.1607997,7.383267,0,0,20.74502
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.8834217,0.8834217,0,-1,0,0.8834217,0,0,1.110223E-16,0,0,0.9299175,0.8834217,0,0,17.6881,13.67969,0,0.9299175,-0.9299175,21.23945,54.46003,0.1607997,0.9717638,0,0,13.67969
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.93037,2.93037,0,-1,0,2.93037,0,0,0,0,0,3.0846,2.93037,0,0,18.72134,12.74977,0,3.0846,-3.0846,17.988,46.12298,0.1607997,3.223407,0,0,12.74977
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.154763,1.154763,0,-1,0,1.154763,0,0,0,0,0,1.21554,1.154763,0,0,22.14868,9.66517,0,1.21554,-1.21554,16.70671,42.83763,0.1607997,1.270239,0,0,9.66517
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.608043,1.608043,0,-1,0,1.608043,0,0,2.220446E-16,0,0,1.692677,1.608043,0,0,23.49928,8.44963,0,1.692677,-1.692677,14.92247,38.26266,0.1607997,1.768848,0,0,8.44963
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.113416,1.113416,0,-1,0,1.113416,0,0,0,0,0,1.172017,1.113416,0,0,25.38003,6.756953,0,1.172017,-1.172017,13.68705,35.09494,0.1607997,1.224758,0,0,6.756953
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68227,5.584936,0,0,0,13.68705,35.09494,0.1607997,0,0,0,5.584936
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.179043,1.179043,0,-1,0,1.179043,0,0,2.220446E-16,0,0,1.241098,1.179043,0,0,26.68227,5.584936,0,1.241098,-1.241098,12.37882,31.74051,0.1607997,1.296947,0,0,5.584936
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.428053,1.428053,0,-1,0,1.428053,0,0,2.220446E-16,0,0,1.503214,1.428053,0,0,28.06127,4.343838,0,1.503214,-1.503214,10.7943,27.67763,0.1607997,1.570859,0,0,4.343838
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.643183,1.643183,0,-1,0,1.643183,0,0,2.220446E-16,0,0,1.729666,1.643183,0,0,29.7315,2.840624,0,1.729666,-1.729666,8.971067,23.00269,0.1607997,1.807501,0,0,2.840624
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.128515,1.128515,9.928514,0,2.847914,1.128515,0,0,0,0,0,0,0,8.8,8.36,31.65336,1.110957,8.36,0,8.36,16.90206,43.33853,0.1608554,1.241366,0,12,1.110957
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.8382058,0.8382058,9.638206,0,2.774466,0.8382058,0,0,0,0,0,0,0,8.8,8.36,23.29336,8.634957,8.36,0,8.36,24.83305,63.67437,0.1609035,0.9220264,0,12,8.634957
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,14.27487,14.27487,12,0,3.372,14.27487,19.2457,0,0,0,2.747299,2.394603,2.274873,0,0,14.93336,16.15896,0.3526957,0,0.3526957,25.16765,64.5323,0.160907,15.70236,2.197839,12,18.90626
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,8.964839,8.964839,12,0,3.372,8.964839,54.35762,0,0,0,4.873073,0,0,3.035161,2.883403,14.58066,16.47638,7.756475,0,7.756475,32.52609,83.40005,0.1609906,9.861323,3.898458,12,21.34946
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.256381,4.256381,0,-1,0,4.256381,172.1035,0,0,0,7.325379,4.480401,4.256381,0,0,6.824185,23.45721,2.844979,0,2.844979,35.22507,90.32052,0.1609483,4.682018,5.860303,0,30.78259
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,5.394567,0,0,9.373773,0,0,0,0,3.979206,26.01769,3.979206,0,3.979206,39.00008,100,0.1608893,0,7.499018,0,35.39146
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,11.36665,11.36665,3.006647,0,1.096682,11.36665,91.35767,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,12.50331,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,2.879249,2.879249,0,0,0,2.879249,407.8934,8.713478,0,0,11.74427,3.030788,2.879249,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,3.167174,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,5.688308,5.688308,0,0,0,5.688308,204.6596,5.653975,0,0,11.64167,5.987692,5.688308,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,6.257139,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,6.25276,6.25276,0,-1,0,6.25276,152.8973,2.97845,0,0,9.560302,6.581852,6.25276,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,6.878036,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,10.16657,10.16657,3,0,1.095,10.16657,76.25418,0.2086774,0,0,7.752432,7.543755,7.166567,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,11.18322,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,3.717819,3.717819,0,0,0,3.717819,123.2903,0.6702152,0,0,4.583709,3.913494,3.717819,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,4.089601,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608893,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,4.740272,4.740272,0,-1,0,4.740272,0,0,0,0,0,4.989759,4.740272,0,0,0,29.59898,0,4.989759,-4.989759,33.74041,86.51369,0.1608893,5.214299,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.544178,24.60922,0,0,0,33.74041,86.51369,0.1608893,0,0,0,24.60922
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.544178,24.60922,0,0,0,33.74041,86.51369,0.1608893,0,0,0,24.60922
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.218892,1.218892,0,-1,0,1.218892,0,0,2.220446E-16,0,0,1.283044,1.218892,0,0,5.544178,24.60922,0,1.283044,-1.283044,32.38796,83.04589,0.1608893,1.340781,0,0,24.60922
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.615727,1.615727,0,-1,0,1.615727,0,0,2.220446E-16,0,0,1.700765,1.615727,0,0,6.969782,23.32617,0,1.700765,-1.700765,30.5952,78.44907,0.1608893,1.7773,0,0,23.32617
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.608266,2.608266,0,-1,0,2.608266,0,0,4.440892E-16,0,0,2.745543,2.608266,0,0,8.859522,21.62541,0,2.745543,-2.745543,27.70114,71.02843,0.1608893,2.869092,0,0,21.62541
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.9751151,0.9751151,0,-1,0,0.9751151,0,0,1.110223E-16,0,0,1.026437,0.9751151,0,0,11.91012,18.87987,0,1.026437,-1.026437,26.61918,68.25417,0.1608893,1.072627,0,0,18.87987
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05061,17.85343,0,0,0,26.61918,68.25417,0.1608893,0,0,0,17.85343
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.5708364,0.5708364,0,-1,0,0.5708364,0,0,0,0,0,0.6008804,0.5708364,0,0,13.05061,17.85343,0,0.6008804,-0.6008804,25.9858,66.63012,0.1608893,0.62792,0,0,17.85343
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71826,17.25255,0,0,0,25.9858,66.63012,0.1608893,0,0,0,17.25255
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.350321,1.350321,0,0,0,1.350321,0,0,0,0,0,1.421391,1.350321,0,0,13.71826,17.25255,0,1.421391,-1.421391,24.48752,62.78839,0.1608893,1.485353,0,0,17.25255
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.018234,1.018234,0,0,0,1.018234,0,0,0,0,0,1.071826,1.018234,0,0,15.29758,15.83116,0,1.071826,-1.071826,23.35772,59.89146,0.1608893,1.120058,0,0,15.83116
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,8.371762,8.371762,12,0,3.372,8.371762,28.70613,0,0,0,2.403209,0,0,3.628237,3.446826,16.48849,14.75933,5.850035,0,5.850035,28.90755,74.12177,0.1609557,9.208939,1.922567,12,17.16254
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.333522,3.333522,8.032153,0,2.368135,3.333522,170.7663,0,0,0,5.692533,0,0,4.698631,4.463699,10.63846,20.02436,10.15623,0,10.15623,38.54259,98.82697,0.1609354,3.666874,4.554027,12,25.7169
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.544185,2.544185,0,-1,0,2.544185,261.0073,3.480192,0,0,6.64051,2.67809,2.544185,0,0,0.4822279,29.16497,0.4822279,0,0.4822279,39.00008,100,0.1609283,2.798604,5.312408,0,35.80548
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.410225,2.410225,0,0,0,2.410225,362.1533,6.19163,0,0,8.728709,2.537079,2.410225,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,2.651247,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.9662623,0.9662623,0,0,0,0.9662623,1113.939,9.746459,0,0,10.76358,1.017118,0.9662623,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,1.062889,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.571867,1.571867,0,0,0,1.571867,754.8163,10.21011,0,0,11.86471,1.654596,1.571867,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,1.729053,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.028439,3.028439,0,-1,0,3.028439,328.6843,6.766172,0,0,9.954002,3.18783,3.028439,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,3.331283,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,12.92841,12.92841,5.716,0,1.782148,12.92841,58.72345,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1609283,14.22125,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,7.550937,7.550937,0,0,0,7.550937,68.54961,0,8.881784E-16,0,5.176138,7.948355,7.550937,0,0,0,29.59898,0,2.772217,-2.772217,36.0779,92.50726,0.1609283,8.30603,4.140911,0,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,0,0,0,2.20006,0,0,0,0,3.080241,26.82676,2.20006,0,2.20006,38.16507,97.85895,0.1608957,0,1.760048,0,29.02682
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,14.52461,14.52461,12,0,3.372,14.52461,0,0,0,0,0,2.657482,2.524608,0,0,0.8801807,28.80682,0,2.657482,-2.657482,35.36383,90.67632,0.1608957,15.97707,0,12,28.80682
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.119089,5.119089,0,-1,0,5.119089,0,0,0,0,0,5.388515,5.119089,0,0,3.832939,26.14933,0,5.388515,-5.388515,29.68384,76.11226,0.1608957,5.630998,0,0,26.14933
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.413225,2.413225,0,-1,0,2.413225,0,0,4.440892E-16,0,0,2.540237,2.413225,0,0,9.820178,20.76082,0,2.540237,-2.540237,27.0062,69.24651,0.1608957,2.654548,0,0,20.76082
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,12.35703,8.36,0,-1,0,8.36,0,0,3.997029,5.232731,0,8.8,8.36,0,0,12.64266,18.22058,0,8.8,-8.8,17.73018,45.46191,0.1608957,13.59273,0,0,18.22058
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.469323,2.469323,0,-1,0,2.469323,0,0,4.440892E-16,0,0,2.599287,2.469323,0,0,22.42044,9.420581,0,2.599287,-2.599287,14.99029,38.43657,0.1608957,2.716255,0,0,9.420581
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.6251041,0.6251041,0,-1,0,0.6251041,0,0,0,0,0,0.6580043,0.6251041,0,0,25.30854,6.821294,0,0.6580043,-0.6580043,14.29669,36.65812,0.1608957,0.6876145,0,0,6.821294
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.7375404,0.7375404,0,-1,0,0.7375404,0,0,1.110223E-16,0,0,0.7763583,0.7375404,0,0,26.03965,6.16329,0,0.7763583,-0.7763583,13.47834,34.55978,0.1608957,0.8112944,0,0,6.16329
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.34977,3.34977,0,-1,0,3.34977,0,0,4.440892E-16,0,0,3.526073,3.34977,0,0,26.90227,5.386931,0,3.526073,-3.526073,9.761532,25.02952,0.1608957,3.684747,0,0,5.386931
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.5763952,0.5763952,0,-1,0,0.5763952,0,0,1.110223E-16,0,0,0.6067317,0.5763952,0,0,30.82013,1.860858,0,0.6067317,-0.6067317,9.121981,23.38965,0.1608957,0.6340346,0,0,1.860858
