Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.8548232,0.8548232,0,-1,0,0.8548232,0,0,1.110223E-16,0,0,0.8998139,0.8548232,0,0,31.49428,1.254126,0,0.8998139,-0.8998139,8.173493,20.95763,0.1608957,0.9403055,0,0,1.254126
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.13122,0.3365969,0,-1,0,0.3365969,0,0,0.7946228,0.9077448,0,0.3543125,0.3365969,0,0,32.49407,0.3543125,0,0.3543125,-0.3543125,7.800015,20,0.1608957,1.244342,0,0,0.3543125
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.0452,2.0452,10.8452,0,3.079836,2.0452,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609748,2.24972,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4342096,0.4342096,9.23421,0,2.672255,0.4342096,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1610121,0.4776306,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,7.542509,7.542509,12,0,3.372,7.542509,35.77877,0,0,0,2.698617,0,0,4.457491,4.234617,16.16775,15.048,6.933234,0,6.933234,30.23944,77.53688,0.1610908,8.29676,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.338828,3.338828,6.602528,0,2.006439,3.338828,173.6851,0,0,0,5.799046,0,0,3.2637,3.100515,9.234519,21.28791,8.899561,0,8.899561,38.68231,99.18521,0.1610522,3.672711,4.639237,12,27.08696
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.461646,0,0,8.796605,0,0,0,0,0.3349586,29.29752,0.3349586,0,0.3349586,39.00008,100,0.1610473,0,7.037284,0,38.09412
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,3.749331,3.749331,0,0,0,3.749331,270.1922,6.183735,0,0,10.1304,3.946665,3.749331,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,4.124265,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.293833,3.293833,0,0,0,3.293833,391.0439,9.413141,0,0,12.88033,3.467192,3.293833,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,3.623216,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.472864,4.472864,0,0,0,4.472864,246.0182,6.295784,0,0,11.00406,4.708278,4.472864,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,4.920151,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.503116,4.503116,0,-1,0,4.503116,202.4139,4.374812,0,0,9.114934,4.740122,4.503116,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,4.953428,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,5.858552,5.858552,0,0,0,5.858552,131.6881,1.548121,0,0,7.715018,6.166897,5.858552,0,0,0,29.59898,0,0,0,39.00008,100,0.1610473,6.444407,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,6.696611,6.696611,0,0,0,6.696611,81.84492,0,8.881784E-16,0,5.480835,7.049064,6.696611,0,0,0,29.59898,0,1.568229,-1.568229,37.34702,95.7614,0.1610473,7.366272,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,6.810803,6.810803,0,0,0,6.810803,39.29167,0,0,0,2.676078,7.169267,6.810803,0,0,1.742476,28.03075,0,4.493188,-4.493188,32.61078,83.61723,0.1610473,7.491884,2.140863,0,30.70683
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.734908,23.53756,0,0,0,32.61078,83.61723,0.1610473,0,0,0,23.53756
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.154394,5.154394,0,-1,0,5.154394,0,0,0,0,0,5.425678,5.154394,0,0,6.734908,23.53756,0,5.425678,-5.425678,26.89162,68.95273,0.1610473,5.669833,0,0,23.53756
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.9680765,0.9680765,0,-1,0,0.9680765,0,0,0,0,0,1.019028,0.9680765,0,0,12.76344,18.11188,0,1.019028,-1.019028,25.81747,66.1985,0.1610473,1.064884,0,0,18.11188
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,16.58889,8.36,0,-1,0,8.36,0,0,8.228893,9.887782,0,8.8,8.36,0,0,13.89569,17.09286,0,8.8,-8.8,16.54145,42.41389,0.1610473,18.24778,0,0,17.09286
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.09940523,0.09940523,0,-1,0,0.09940523,0,0,1.387779E-17,0,0,0.1046371,0.09940523,0,0,23.67347,8.292855,0,0.1046371,-0.1046371,16.43116,42.13108,0.1610473,0.1093457,0,0,8.292855
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.7618361,0.7618361,0,-1,0,0.7618361,0,0,0,0,0,0.8019328,0.7618361,0,0,23.78973,8.188218,0,0.8019328,-0.8019328,15.58584,39.96362,0.1610473,0.8380197,0,0,8.188218
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68077,7.386285,0,0,0,15.58584,39.96362,0.1610473,0,0,0,7.386285
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.394281,2.394281,0,-1,0,2.394281,0,0,0,0,0,2.520295,2.394281,0,0,24.68077,7.386285,0,2.520295,-2.520295,12.92922,33.15178,0.1610473,2.633709,0,0,7.386285
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.341778,2.341778,0,-1,0,2.341778,0,0,4.440892E-16,0,0,2.465029,2.341778,0,0,27.4811,4.86599,0,2.465029,-2.465029,10.33085,26.48931,0.1610473,2.575955,0,0,4.86599
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22002,2.400961,0,0,0,10.33085,26.48931,0.1610473,0,0,0,2.400961
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.8901342,0.8901342,0,-1,0,0.8901342,0,0,1.110223E-16,0,0,0.9369833,0.8901342,0,0,30.22002,2.400961,0,0.9369833,-0.9369833,9.343184,23.95683,0.1610473,0.9791476,0,0,2.400961
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1232263,0.1232263,0,0,0,0.1232263,0,0,0,0,0,0.1297119,0.1232263,0,0,31.26111,1.463978,0,0.1297119,-0.1297119,9.206455,23.60625,0.1610473,0.1355489,0,0,1.463978
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.883932,1.883932,10.68393,0,3.039035,1.883932,0,0,0,0,0,0,0,8.8,8.36,31.40524,1.334266,8.36,0,8.36,17.13745,43.94209,0.1611218,2.072325,0,12,1.334266
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,2.951652,2.951652,11.75165,0,3.309168,2.951652,88.89118,1.776357E-15,0,0,2.623758,0,0,8.8,8.36,23.04524,8.858266,10.98376,0,10.98376,27.55756,70.66026,0.161185,3.246817,2.099006,12,11.48202
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,7.10019,0,2.132348,0,0,8.881784E-16,0,0,5.316298,0,0,7.10019,6.74518,12.06148,18.74365,12.06148,0,12.06148,39.00008,100,0.1611127,0,4.253038,12,24.05995
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.662874,2.662874,0,-1,0,2.662874,331.1398,6.01481,0,0,8.817835,2.803025,2.662874,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,2.929162,7.054268,0,38.41681
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,9.025375,9.025375,3,0,1.095,9.025375,121.4213,4.616228,0,0,10.95873,6.342501,6.025375,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,9.927913,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.582218,3.582218,0,0,0,3.582218,340.9892,8.44422,0,0,12.21498,3.770756,3.582218,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,3.94044,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,5.477023,5.477023,0,0,0,5.477023,230.0636,6.835351,0,0,12.60064,5.765288,5.477023,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,6.024725,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.465236,2.465236,0,0,0,2.465236,488.3688,9.444456,0,0,12.03944,2.594985,2.465236,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,2.711759,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,5.666008,5.666008,0,0,0,5.666008,152.7612,2.691242,0,0,8.65546,5.964219,5.666008,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,6.232609,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,3.708754,3.708754,0,0,0,3.708754,152.4307,1.749329,0,0,5.65328,3.903951,3.708754,0,0,0,29.59898,0,0,0,39.00008,100,0.1611127,4.079629,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,6.21369,6.21369,0,0,0,6.21369,36.90599,0,0,0,2.293224,6.540727,6.21369,0,0,0,29.59898,0,4.247503,-4.247503,34.52282,88.51987,0.1611127,6.83506,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.719448,25.35147,0,0,0,34.52282,88.51987,0.1611127,0,0,0,25.35147
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,4.613747,4.613747,0,-1,0,4.613747,0,0,8.881784E-16,0,0,4.856575,4.613747,0,0,4.719448,25.35147,0,4.856575,-4.856575,29.40354,75.39353,0.1611127,5.075121,0,0,25.35147
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.452152,2.452152,0,-1,0,2.452152,0,0,4.440892E-16,0,0,2.581213,2.452152,0,0,10.11564,20.4949,0,2.581213,-2.581213,26.6827,68.41704,0.1611127,2.697368,0,0,20.4949
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.11326,4.11326,0,-1,0,4.11326,0,0,0,0,0,4.329748,4.11326,0,0,12.98366,17.91369,0,4.329748,-4.329748,22.11874,56.71461,0.1611127,4.524586,0,0,17.91369
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.101825,2.101825,0,-1,0,2.101825,0,0,0,0,0,2.212448,2.101825,0,0,17.79449,13.58394,0,2.212448,-2.212448,19.78662,50.73482,0.1611127,2.312008,0,0,13.58394
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.326422,1.326422,0,-1,0,1.326422,0,0,0,0,0,1.396234,1.326422,0,0,20.25276,11.37149,0,1.396234,-1.396234,18.31486,46.96109,0.1611127,1.459064,0,0,11.37149
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.8392812,0.8392812,0,-1,0,0.8392812,0,0,1.110223E-16,0,0,0.8834538,0.8392812,0,0,21.80413,9.975258,0,0.8834538,-0.8834538,17.38362,44.57329,0.1611127,0.9232093,0,0,9.975258
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78575,9.091804,0,0,0,17.38362,44.57329,0.1611127,0,0,0,9.091804
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78575,9.091804,0,0,0,17.38362,44.57329,0.1611127,0,0,0,9.091804
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.288174,1.288174,0,-1,0,1.288174,0,0,0,0,0,1.355973,1.288174,0,0,22.78575,9.091804,0,1.355973,-1.355973,15.9543,40.90837,0.1611127,1.416992,0,0,9.091804
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.6483399,0.6483399,0,-1,0,0.6483399,0,0,1.110223E-16,0,0,0.682463,0.6483399,0,0,24.29239,7.735831,0,0.682463,-0.682463,15.23492,39.06381,0.1611127,0.7131739,0,0,7.735831
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.617659,1.617659,0,0,0,1.617659,0,0,0,0,0,1.702799,1.617659,0,0,25.05068,7.053368,0,1.702799,-1.702799,13.44001,34.46149,0.1611127,1.779425,0,0,7.053368
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.700596,1.700596,0,0,0,1.700596,0,0,2.220446E-16,0,0,1.790101,1.700596,0,0,26.94268,5.350569,0,1.790101,-1.790101,11.55308,29.62322,0.1611127,1.870656,0,0,5.350569
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,4.707122,4.707122,11.53561,0,3.25451,4.707122,43.03948,0,0,0,2.025921,0,0,6.828489,6.487064,28.93168,3.560468,8.512985,0,8.512985,19.62921,50.3312,0.1612066,5.177835,1.620737,12,5.586389
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.455479,2.455479,11.25548,0,3.183636,2.455479,192.9382,0,0,0,4.737556,0,0,8.8,8.36,20.41869,11.22215,13.09756,0,13.09756,32.05464,82.19122,0.1612257,2.701026,3.790045,12,15.95971
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,6.474468,6.474468,0,-1,0,6.474468,105.6503,0,0,0,6.840297,6.81523,6.474468,0,0,7.321137,23.00995,0.02506755,0,0.02506755,32.07842,82.25219,0.1612253,7.121915,5.472238,0,29.85025
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.727376,2.727376,0,0,0,2.727376,269.737,0,0,0,7.356742,2.870922,2.727376,0,0,7.29607,23.03252,4.48582,0,4.48582,36.33404,93.16402,0.1611593,3.000114,5.885394,0,30.38926
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.241922,2.241922,0,0,0,2.241922,324.4886,2.104614,0,0,7.274781,2.359918,2.241922,0,0,2.81025,27.06975,2.81025,0,2.81025,39.00008,100,0.161118,2.466114,5.819825,0,34.34454
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.045742,5.045742,0,0,0,5.045742,179.4468,3.743116,0,0,9.054423,5.311307,5.045742,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,5.550316,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.41164,3.41164,0,-1,0,3.41164,192.8512,2.988189,0,0,6.57939,3.5912,3.41164,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,3.752805,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,10.29373,10.29373,5.822157,0,1.809006,10.29373,45.7261,0,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,11.32311,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,7.816884,7.816884,5.053709,0,1.614588,7.816884,37.20926,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,8.598572,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161118,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.744604,2.744604,0,0,0,2.744604,0,0,4.440892E-16,0,0,2.889057,2.744604,0,0,0,29.59898,0,2.889057,-2.889057,35.95475,92.19147,0.161118,3.019065,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.295278,2.295278,0,-1,0,2.295278,0,0,0,0,0,2.416082,2.295278,0,0,3.210063,26.70992,0,2.416082,-2.416082,33.40797,85.66129,0.161118,2.524806,0,0,26.70992
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,7.729644,7.729644,0,-1,0,7.729644,0,0,8.881784E-16,0.142608,0,8.136467,7.729644,0,0,5.894599,24.29384,0,8.136467,-8.136467,24.83138,63.67008,0.161118,8.502608,0,0,24.29384
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.439943,2.439943,0,-1,0,2.439943,0,0,4.440892E-16,0,0,2.568362,2.439943,0,0,14.93512,16.15737,0,2.568362,-2.568362,22.12409,56.72832,0.161118,2.683938,0,0,16.15737
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.341201,0.341201,0,-1,0,0.341201,0,0,5.551115E-17,0,0,0.3591589,0.341201,0,0,17.78885,13.58901,0,0.3591589,-0.3591589,21.7455,55.75759,0.161118,0.3753211,0,0,13.58901
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.8332659,0.8332659,0,-1,0,0.8332659,0,0,0,0,0,0.877122,0.8332659,0,0,18.18792,13.22985,0,0.877122,-0.877122,20.82094,53.38691,0.161118,0.9165925,0,0,13.22985
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.651355,2.651355,0,-1,0,2.651355,0,0,0,0,0,2.7909,2.651355,0,0,19.1625,12.35273,0,2.7909,-2.7909,17.87907,45.84367,0.161118,2.91649,0,0,12.35273
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2635,9.56183,0,0,0,17.87907,45.84367,0.161118,0,0,0,9.56183
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.45294,2.45294,0,-1,0,2.45294,0,0,0,0,0,2.582042,2.45294,0,0,22.2635,9.56183,0,2.582042,-2.582042,15.15736,38.86494,0.161118,2.698233,0,0,9.56183
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.126184,1.126184,0,-1,0,1.126184,0,0,0,0,0,1.185457,1.126184,0,0,25.13243,6.979788,0,1.185457,-1.185457,13.90778,35.6609,0.161118,1.238802,0,0,6.979788
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44961,5.794331,0,0,0,13.90778,35.6609,0.161118,0,0,0,5.794331
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.463211,3.463211,0,0,0,3.463211,0,0,4.440892E-16,0,0,3.645485,3.463211,0,0,26.44961,5.794331,0,3.645485,-3.645485,10.0651,25.80789,0.161118,3.809532,0,0,5.794331
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.455605,3.455605,12,0,3.372,3.455605,0,0,0,0,0,0,0,8.544395,8.117176,30.50015,2.148846,8.117176,0,8.117176,17.76573,45.55305,0.1612177,3.801165,0,12,2.148846
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.38297,9.454305,10.8313,0,10.8313,28.0412,71.90036,0.1612072,0,1.977037,12,11.9256
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,8.992406,8.992406,12,0,3.372,8.992406,60.9659,0,0,0,5.482301,0,0,3.007594,2.857215,11.55167,19.20247,8.339516,0,8.339516,35.95276,92.18637,0.161295,9.891646,4.385841,12,24.68477
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.364676,2.364676,0,-1,0,2.364676,331.8475,2.145826,0,0,7.847116,2.489132,2.364676,0,0,3.212158,26.70804,3.212158,0,3.212158,39.00008,100,0.1612479,2.601143,6.277693,0,34.55515
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.768315,1.768315,0,0,0,1.768315,512.8605,7.207606,0,0,9.068991,1.861385,1.768315,0,0,0,29.59898,0,0,0,39.00008,100,0.1612479,1.945147,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,3.705915,3.705915,0,0,0,3.705915,322.0468,8.033814,0,0,11.93478,3.900963,3.705915,0,0,0,29.59898,0,0,0,39.00008,100,0.1612479,4.076506,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,7.845577,7.845577,3,0,1.095,7.845577,151.8144,6.810106,0,0,11.91071,5.100608,4.845577,0,0,0,29.59898,0,0,0,39.00008,100,0.1612479,8.630136,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612479,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,8.239895,8.239895,0,-1,0,8.239895,103.2519,0,0,0.7038839,8.507847,8.673573,8.239895,0,0,0,29.59898,0,0.1657266,-0.1657266,38.82539,99.55208,0.1612479,9.063884,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.350815,3.350815,0,0,0,3.350815,254.7969,4.826457,0,0,8.537771,3.527173,3.350815,0,0,0.1841406,29.43325,0.1841406,0,0.1841406,39.00008,100,0.1612452,3.685896,6.830217,0,37.97102
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,4.658587,4.658587,0,0,0,4.658587,93.586,0,0,0,4.359785,4.903776,4.658587,0,0,0,29.59898,0,0.5439906,-0.5439906,38.42666,98.5297,0.1612452,5.124445,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,6.148127,6.148127,0,0,0,6.148127,23.73293,0,0,0,1.459131,6.471713,6.148127,0,0,0.604434,29.05499,0,5.012582,-5.012582,33.14294,84.98172,0.1612452,6.76294,1.167305,0,30.51412
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,6.784964,6.784964,0,0,0,6.784964,0,0,8.881784E-16,0,0,7.142067,6.784964,0,0,6.173969,24.04241,0,7.142067,-7.142067,25.61454,65.67817,0.1612452,7.46346,0,0,24.04241
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2277265,0.2277265,0,-1,0,0.2277265,0,0,2.775558E-17,0,0,0.2397121,0.2277265,0,0,14.1096,16.90034,0,0.2397121,-0.2397121,25.36186,65.03027,0.1612452,0.2504992,0,0,16.90034
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,9.437723,8.36,0,-1,0,8.36,0,0,1.077723,2.021496,0,8.8,8.36,0,0,14.37595,16.66063,0,8.8,-8.8,16.08584,41.24567,0.1612452,10.3815,0,0,16.66063
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,6.674686,6.674686,0,-1,0,6.674686,0,0,8.881784E-16,0,0,7.025985,6.674686,0,0,24.15372,7.860627,0,7.025985,-7.025985,8.679805,22.25587,0.1612452,7.342155,0,0,7.860627
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.8907616,0.7929092,0,-1,0,0.7929092,0,0,0.09785234,0.1869285,0,0.8346413,0.7929092,0,0,31.96037,0.8346413,0,0.8346413,-0.8346413,7.800015,20,0.1612452,0.9798377,0,0,0.8346413
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.352229,0,0,-1,0,0,0,0,2.352229,2.587451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,2.587451,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.048765,0,0,-1,0,0,0,0,2.048765,2.253642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,2.253642,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.858915,0,0,-1,0,0,0,0,1.858915,2.044807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,2.044807,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.925884,0,0,-1,0,0,0,0,0.925884,1.018472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,1.018472,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.578974,0,0,-1,0,0,0,0,1.578974,1.736871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,1.736871,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.571945,0,0,-1,0,0,0,0,1.571945,1.72914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1612452,1.72914,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.779079,0.779079,9.579079,0,2.759507,0.779079,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612907,0.8569869,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1613164,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,4.813731,4.813731,12,0,3.372,4.813731,55.85975,0,0,0,2.688938,0,0,7.186269,6.826956,16.16775,15.048,9.515894,0,9.515894,32.68957,83.81924,0.1614066,5.295104,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.020469,6.020469,0,0,0,6.020469,99.6278,0,8.881784E-16,0,5.998061,6.337336,6.020469,0,0,6.65186,23.6123,0,0.3392752,-0.3392752,32.33194,82.90225,0.1614066,6.622516,4.798449,0,29.61036
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.260363,3.260363,0,-1,0,3.260363,250.7889,0,0,0,8.176628,3.431961,3.260363,0,0,7.028832,23.27303,4.744668,0,4.744668,36.83313,94.44373,0.1613372,3.586399,6.541303,0,31.44966
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1984254,0.1984254,0,0,0,0.1984254,5573.133,8.565478,0,0,11.05851,0.2088689,0.1984254,0,0,2.284165,27.54323,2.284165,0,2.284165,39.00008,100,0.1613038,0.218268,8.846809,0,38.60174
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,5.457681,5.457681,0,0,0,5.457681,205.9276,5.493943,0,0,11.23887,5.744927,5.457681,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,6.003449,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.112385,3.112385,0,0,0,3.112385,377.1885,8.463365,0,0,11.73956,3.276195,3.112385,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,3.423623,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.649234,1.649234,0,-1,0,1.649234,603.6088,8.218884,0,0,9.954921,1.736035,1.649234,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,1.814157,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,10.13883,10.13883,5.226204,0,1.65823,10.13883,51.00376,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1613038,11.15271,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.542552,4.542552,0,0,0,4.542552,52.19319,0,0,0,2.370903,4.781634,4.542552,0,0,0,29.59898,0,2.410731,-2.410731,36.45895,93.48428,0.1613038,4.996807,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.987817,1.987817,0,0,0,1.987817,0,0,0,0,0,2.092438,1.987817,0,0,2.67859,27.18825,0,2.092438,-2.092438,34.25332,87.82885,0.1613038,2.186598,0,0,27.18825
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,6.157188,6.157188,0,-1,0,6.157188,0,0,8.881784E-16,0,0,6.481251,6.157188,0,0,5.003522,25.09581,0,6.481251,-6.481251,27.42148,70.31136,0.1613038,6.772907,0,0,25.09581
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,6.321856,6.321856,0,-1,0,6.321856,0,0,8.881784E-16,0,0,6.654585,6.321856,0,0,12.20491,18.61456,0,6.654585,-6.654585,20.40693,52.32537,0.1613038,6.954042,0,0,18.61456
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,5.39517,5.39517,0,-1,0,5.39517,0,0,8.881784E-16,0,0,5.679126,5.39517,0,0,19.5989,11.95997,0,5.679126,-5.679126,14.42061,36.97585,0.1613038,5.934687,0,0,11.95997
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.24458,1.24458,0,-1,0,1.24458,0,0,0,0,0,1.310084,1.24458,0,0,25.90903,6.280846,0,1.310084,-1.310084,13.03966,33.43496,0.1613038,1.369038,0,0,6.280846
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.096418,3.096418,0,-1,0,3.096418,0,0,4.440892E-16,0,0,3.259387,3.096418,0,0,27.36469,4.970762,0,3.259387,-3.259387,9.603963,24.6255,0.1613038,3.40606,0,0,4.970762
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98623,1.711374,0,0,0,9.603963,24.6255,0.1613038,0,0,0,1.711374
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98623,1.711374,0,0,0,9.603963,24.6255,0.1613038,0,0,0,1.711374
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.074502,1.625806,0,-1,0,1.625806,0,0,1.448697,1.756147,0,1.711374,1.625806,0,0,30.98623,1.711374,0,1.711374,-1.711374,7.800015,20,0.1613038,3.381953,0,0,1.711374
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.790856,0,0,-1,0,0,0,0,1.790856,1.969942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613038,1.969942,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.470121,0,0,-1,0,0,0,0,1.470121,1.617133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613038,1.617133,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.809686,1.809686,10.60969,0,3.020251,1.809686,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613754,1.990655,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.4793487,0.4793487,9.279348,0,2.683675,0.4793487,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.161413,0.5272836,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.353355,2.353355,11.15336,0,3.157799,2.353355,111.5984,1.776357E-15,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.16146,2.588691,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.621026,0.621026,0,0,0,0.621026,902.7047,0,0,0,5.606031,0.6537116,0.621026,0,0,5.181447,24.93568,4.95232,0,4.95232,38.78271,99.44264,0.1613877,0.6831287,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,6.72897,6.72897,0,-1,0,6.72897,124.9237,1.093824,0,0,8.406077,7.083126,6.72897,0,0,0.229127,29.39276,0.229127,0,0.229127,39.00008,100,0.1613843,7.401867,6.724862,0,37.79884
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.441306,3.441306,0,0,0,3.441306,310.5113,7.063216,0,0,10.68564,3.622427,3.441306,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,3.785437,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,4.354095,4.354095,0,0,0,4.354095,285.8678,7.863697,0,0,12.44695,4.583258,4.354095,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,4.789505,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.5248073,0.5248073,0,0,0,0.5248073,2366.491,11.86709,0,0,12.41952,0.5524287,0.5248073,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,0.577288,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.813733,1.813733,0,0,0,1.813733,666.9803,10.18805,0,0,12.09724,1.909193,1.813733,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,1.995106,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.743117,2.743117,0,-1,0,2.743117,403.6552,8.185243,0,0,11.07273,2.887491,2.743117,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,3.017429,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,9.236214,9.236214,3,0,1.095,9.236214,85.84393,1.364293,0,0,7.928729,6.564436,6.236214,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,10.15984,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.259762,3.259762,0,0,0,3.259762,158.7232,1.74267,0,0,5.173998,3.431328,3.259762,0,0,0,29.59898,0,0,0,39.00008,100,0.1613843,3.585738,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.272588,3.272588,0,0,0,3.272588,72.49973,0,4.440892E-16,0,2.372617,3.44483,3.272588,0,0,0,29.59898,0,1.072212,-1.072212,37.86987,97.10203,0.1613843,3.599847,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.5395924,0.5395924,0,0,0,0.5395924,0,0,0,0,0,0.5679921,0.5395924,0,0,1.191347,28.52677,0,0.5679921,-0.5679921,37.27115,95.56686,0.1613843,0.5935517,0,0,28.52677
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,4.437675,4.437675,0,-1,0,4.437675,0,0,8.881784E-16,0,0,4.671237,4.437675,0,0,1.822449,27.95877,0,4.671237,-4.671237,32.34724,82.94146,0.1613843,4.881442,0,0,27.95877
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,5.551095,5.551095,0,-1,0,5.551095,0,0,0,0,0,5.843258,5.551095,0,0,7.012712,23.28754,0,5.843258,-5.843258,26.1879,67.14833,0.1613843,6.106205,0,0,23.28754
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.5455925,0.5455925,0,-1,0,0.5455925,0,0,0,0,0,0.574308,0.5455925,0,0,13.50522,17.44428,0,0.574308,-0.574308,25.58253,65.59609,0.1613843,0.6001518,0,0,17.44428
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.726149,2.726149,0,-1,0,2.726149,0,0,0,0,0,2.86963,2.726149,0,0,14.14334,16.86997,0,2.86963,-2.86963,22.55767,57.84007,0.1613843,2.998764,0,0,16.86997
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.02238,2.02238,0,-1,0,2.02238,0,0,4.440892E-16,0,0,2.128821,2.02238,0,0,17.33182,14.00034,0,2.128821,-2.128821,20.3137,52.0863,0.1613843,2.224618,0,0,14.00034
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.787599,2.787599,0,-1,0,2.787599,0,0,0,0,0,2.934314,2.787599,0,0,19.69718,11.87152,0,2.934314,-2.934314,17.22066,44.15545,0.1613843,3.066359,0,0,11.87152
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95753,8.937205,0,0,0,17.22066,44.15545,0.1613843,0,0,0,8.937205
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.979851,1.979851,0,-1,0,1.979851,0,0,4.440892E-16,0,0,2.084053,1.979851,0,0,22.95753,8.937205,0,2.084053,-2.084053,15.02387,38.52267,0.1613843,2.177836,0,0,8.937205
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1943779,0.1943779,0,-1,0,0.1943779,0,0,0,0,0,0.2046084,0.1943779,0,0,25.27314,6.853152,0,0.2046084,-0.2046084,14.8082,37.96966,0.1613843,0.2138157,0,0,6.853152
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2593409,0.2593409,0,-1,0,0.2593409,0,0,0,0,0,0.2729904,0.2593409,0,0,25.50048,6.648544,0,0.2729904,-0.2729904,14.52044,37.23182,0.1613843,0.285275,0,0,6.648544
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.6438733,0.6438733,0,0,0,0.6438733,0,0,0,0,0,0.6777614,0.6438733,0,0,25.8038,6.375554,0,0.6777614,-0.6777614,13.80602,35.39997,0.1613843,0.7082607,0,0,6.375554
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.161484,1.161484,0,0,0,1.161484,0,0,0,0,0,1.222614,1.161484,0,0,26.55687,5.697792,0,1.222614,-1.222614,12.51727,32.09549,0.1613843,1.277632,0,0,5.697792
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,8.004246,8.004246,12,0,3.372,8.004246,34.82982,0,0,0,2.787864,0,0,3.995754,3.795967,27.91533,4.475178,6.583831,0,6.583831,18.76324,48.11077,0.1614571,8.80467,2.230291,12,7.263042
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.138384,4.138384,12,0,3.372,4.138384,115.0572,0,0,0,4.761509,0,0,7.861616,7.468535,21.3315,10.40063,12.23004,0,12.23004,30.36568,77.86055,0.1615072,4.552223,3.809207,12,15.16214
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,9.101459,21.40767,8.404873,0,8.404873,38.33924,98.30554,0.1613848,0,6.723898,0,29.81254
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,8.685094,8.685094,3,0,1.095,8.685094,119.6418,3.71011,0,0,10.39101,5.98431,5.685094,0,0,0.6965854,28.97205,0.6965854,0,0.6965854,39.00008,100,0.1613747,9.553604,8.312804,12,39.36306
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,6.839312,6.839312,0,0,0,6.839312,151.5721,3.167213,0,0,10.36649,7.199275,6.839312,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,7.523242,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,7.319684,7.319684,0,-1,0,7.319684,112.0589,0.4974282,0,0,8.202358,7.70493,7.319684,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,8.051652,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.6165248,0.6165248,0,0,0,0.6165248,976.0879,5.36885,0,0,6.017823,0.6489734,0.6165248,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,0.6781772,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613747,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.009369,6.009369,0,0,0,6.009369,0,0,0,0,0,6.325651,6.009369,0,0,0,29.59898,0,6.325651,-6.325651,32.33226,82.90305,0.1613747,6.610306,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,8.467601,8.36,0,-1,0,8.36,0,0,0.1076012,0.9543613,0,8.8,8.36,0,0,7.028502,23.27333,0,8.8,-8.8,23.05624,59.11845,0.1613747,9.314362,0,0,23.27333
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,7.816345,7.816345,0,-1,0,7.816345,0,0,8.881784E-16,0.2379798,0,8.227732,7.816345,0,0,16.80628,14.47333,0,8.227732,-8.227732,14.38345,36.88057,0.1613747,8.59798,0,0,14.47333
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.301028,3.301028,0,-1,0,3.301028,0,0,4.440892E-16,0,0,3.474766,3.301028,0,0,25.9482,6.245595,0,3.474766,-3.474766,10.72073,27.48899,0.1613747,3.63113,0,0,6.245595
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2589889,0.2589889,0,-1,0,0.2589889,0,0,0,0,0,0.2726198,0.2589889,0,0,29.80905,2.770829,0,0.2726198,-0.2726198,10.43336,26.75215,0.1613747,0.2848877,0,0,2.770829
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.2978307,0.2978307,0,-1,0,0.2978307,0,0,0,0,0,0.3135059,0.2978307,0,0,30.11197,2.498209,0,0.3135059,-0.3135059,10.1029,25.90481,0.1613747,0.3276137,0,0,2.498209
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,2.894417,2.075468,0,-1,0,2.075468,0,0,0.8189487,1.10839,0,2.184704,2.075468,0,0,30.4603,2.184704,0,2.184704,-2.184704,7.800015,20,0.1613747,3.183859,0,0,2.184704
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0923029,0,0,-1,0,0,0,0,0.0923029,0.1015332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613747,0.1015332,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1202686,0,0,-1,0,0,0,0,0.1202686,0.1322955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613747,0.1322955,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.340883,0,0,-1,0,0,0,0,1.340883,1.474971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613747,1.474971,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.928624,0,0,-1,0,0,0,0,1.928624,2.121487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613747,2.121487,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.122124,1.122124,9.922124,0,2.846297,1.122124,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1614284,1.234336,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,2.983076,2.983076,11.78308,0,3.317118,2.983076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1615292,3.281384,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.424788,3.424788,11.49576,0,3.244428,3.424788,37.13889,0,0,0,1.271928,0,0,8.070975,7.667426,16.16775,15.048,8.939355,0,8.939355,32.14262,82.4168,0.1616142,3.767267,1.017543,12,16.31993
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,7.228399,23.09342,2.835528,0,2.835528,34.83263,89.31427,0.1615729,0,2.268422,0,25.92895
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,3.933338,3.933338,0,-1,0,3.933338,125.6434,0,0,0,4.941982,4.140356,3.933338,0,0,4.392871,25.64539,0.8016255,0,0.8016255,35.59312,91.26424,0.1615613,4.326672,3.953585,0,30.58738
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,4.798171,4.798171,0,0,0,4.798171,110.3903,0,0,0,5.296714,5.050706,4.798171,0,0,3.591245,26.36686,0.246008,0,0.246008,35.82651,91.86266,0.1615577,5.277988,4.237371,0,31.66357
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,7.319329,7.319329,0,0,0,7.319329,94.76063,0,8.881784E-16,0,6.935842,7.704556,7.319329,0,0,3.345237,26.58826,0,0.7687147,-0.7687147,35.01621,89.78497,0.1615577,8.051262,5.548674,0,33.52411
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,9.242795,9.242795,6.212187,0,1.907683,9.242795,79.94852,0,0,0,7.389478,3.190114,3.030608,0,0,4.199365,25.81955,4.199365,0,4.199365,39.00008,100,0.1615779,10.16708,5.911583,12,33.20903
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,8.741585,8.741585,3,0,1.095,8.741585,97.46169,2.475922,0,0,8.519696,6.043774,5.741585,0,0,0,29.59898,0,0,0,39.00008,100,0.1615779,9.615744,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,8.757862,8.36,0,-1,0,8.36,69.44329,0,0.3978623,1.273649,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1615779,9.633649,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1615298,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,5.463975,5.463975,0,0,0,5.463975,31.3604,0,0,0,1.713524,5.751553,5.463975,0,0,0.01532556,29.58519,0,4.038028,-4.038028,34.72908,89.04875,0.1615298,6.010373,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,6.259762,6.259762,0,0,0,6.259762,22.67416,0,1.776357E-15,0,1.419348,6.589223,6.259762,0,0,4.502024,25.54716,0,5.169875,-5.169875,29.27956,75.07564,0.1615298,6.885738,1.135479,0,26.96651
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,8.553553,8.553553,12,0,3.372,8.553553,0,0,0,0,0,0,0,3.446448,3.274125,10.24633,20.37728,3.274125,0,3.274125,32.38567,83.04,0.1615693,9.408908,0,12,20.37728
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,7.172865,7.172865,0,-1,0,7.172865,0,0,8.881784E-16,0,0,7.550385,7.172865,0,0,6.972203,23.324,0,7.550385,-7.550385,24.42686,62.63285,0.1615693,7.890152,0,0,23.324
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,7.998068,7.998068,0,-1,0,7.998068,0,0,0,0.4378754,0,8.41902,7.998068,0,0,15.36152,15.77361,0,8.41902,-8.41902,15.55243,39.87796,0.1615693,8.797875,0,0,15.77361
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.8972627,0.8972627,0,-1,0,0.8972627,0,0,1.110223E-16,0,0,0.944487,0.8972627,0,0,24.71599,7.354591,0,0.944487,-0.944487,14.55686,37.3252,0.1615693,0.986989,0,0,7.354591
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76542,6.410104,0,0,0,14.55686,37.3252,0.1615693,0,0,0,6.410104
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,2.927494,2.927494,0,-1,0,2.927494,0,0,0,0,0,3.081573,2.927494,0,0,25.76542,6.410104,0,3.081573,-3.081573,11.3086,28.99634,0.1615693,3.220243,0,0,6.410104
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.127921,1.127921,0,-1,0,1.127921,0,0,0,0,0,1.187285,1.127921,0,0,29.18938,3.328531,0,1.187285,-1.187285,10.05709,25.78735,0.1615693,1.240713,0,0,3.328531
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.05511242,0.05511242,0,-1,0,0.05511242,0,0,6.938894E-18,0,0,0.05801307,0.05511242,0,0,30.50859,2.141246,0,0.05801307,-0.05801307,9.995936,25.63055,0.1615693,0.06062366,0,0,2.141246
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.282079,1.979071,0,-1,0,1.979071,0,0,0.3030072,0.5312151,0,2.083233,1.979071,0,0,30.57305,2.083233,0,2.083233,-2.083233,7.800015,20,0.1615693,2.510287,0,0,2.083233
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615693,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.326091,0,0,-1,0,0,0,0,2.326091,2.5587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615693,2.5587,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2477553,0.2477553,9.047755,0,2.625082,0.2477553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1616007,0.2725308,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.6696721,0.6696721,9.469672,0,2.731827,0.6696721,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1616427,0.7366393,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.278959,4.278959,11.95271,0,3.360037,4.278959,51.0822,0,0,0,2.185787,0,0,7.673756,7.290068,16.16775,15.048,9.475855,0,9.475855,32.65158,83.72185,0.1617309,4.706855,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.152234,5.152234,0,0,0,5.152234,109.4949,0,0,0,5.641435,5.423404,5.152234,0,0,6.691899,23.57627,0.2180307,0,0.2180307,32.85843,84.25221,0.1617278,5.667458,4.513148,0,29.2177
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.008137,5.008137,0,-1,0,5.008137,169.9032,0,0,0,8.508986,5.271723,5.008137,0,0,6.473868,23.7725,3.237262,0,3.237262,35.92957,92.1269,0.1616809,5.508951,6.807189,0,32.28148
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.833491,2.833491,0,0,0,2.833491,370.8739,4.289449,0,0,10.50868,2.982622,2.833491,0,0,3.236606,26.68603,3.236606,0,3.236606,39.00008,100,0.161634,3.11684,8.406941,0,37.19471
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,6.870754,6.870754,0,0,0,6.870754,169.5701,4.418371,0,0,11.65074,7.232373,6.870754,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,7.557829,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,7.701871,7.701871,3,0,1.095,7.701871,107.9638,3.365895,0,0,8.315232,4.949338,4.701871,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,8.472058,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1052312,0.1052312,0,0,0,0.1052312,3743.65,3.828718,0,0,3.939488,0.1107697,0.1052312,0,0,0,29.59898,0,0,0,39.00008,100,0.161634,0.1157543,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,4.361487,4.361487,0,0,0,4.361487,29.86115,0,0,0,1.30239,4.591039,4.361487,0,0,0,29.59898,0,3.288649,-3.288649,35.53354,91.11145,0.161634,4.797636,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,6.989134,6.989134,0,0,0,6.989134,0,0,8.881784E-16,0,0,7.356983,6.989134,0,0,3.654054,26.31033,0,7.356983,-7.356983,27.7786,71.22703,0.161634,7.688047,0,0,26.31033
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.759462,3.759462,0,-1,0,3.759462,0,0,4.440892E-16,0,0,3.957329,3.759462,0,0,11.82848,18.95335,0,3.957329,-3.957329,23.60721,60.53118,0.161634,4.135408,0,0,18.95335
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.4681995,0.4681995,0,-1,0,0.4681995,0,0,5.551115E-17,0,0,0.4928416,0.4681995,0,0,16.22551,14.99602,0,0.4928416,-0.4928416,23.08771,59.19913,0.161634,0.5150195,0,0,14.99602
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.03992,5.03992,0,-1,0,5.03992,0,0,8.881784E-16,0,0,5.305179,5.03992,0,0,16.77311,14.50318,0,5.305179,-5.305179,17.49556,44.86031,0.161634,5.543912,0,0,14.50318
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.692567,1.692567,0,-1,0,1.692567,0,0,2.220446E-16,0,0,1.78165,1.692567,0,0,22.66776,9.197997,0,1.78165,-1.78165,15.61753,40.04487,0.161634,1.861824,0,0,9.197997
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5111675,0.5111675,0,-1,0,0.5111675,0,0,0,0,0,0.5380711,0.5111675,0,0,24.64737,7.416347,0,0.5380711,-0.5380711,15.05035,38.59058,0.161634,0.5622843,0,0,7.416347
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24522,6.878276,0,0,0,15.05035,38.59058,0.161634,0,0,0,6.878276
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.9961072,0.9961072,0,-1,0,0.9961072,0,0,2.220446E-16,0,0,1.048534,0.9961072,0,0,25.24522,6.878276,0,1.048534,-1.048534,13.9451,35.7566,0.161634,1.095718,0,0,6.878276
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41026,5.829742,0,0,0,13.9451,35.7566,0.161634,0,0,0,5.829742
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.312775,3.312775,0,-1,0,3.312775,0,0,4.440892E-16,0,0,3.487132,3.312775,0,0,26.41026,5.829742,0,3.487132,-3.487132,10.26934,26.3316,0.161634,3.644053,0,0,5.829742
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,2.859331,2.22548,0,-1,0,2.22548,0,0,0.6338513,0.9197844,0,2.34261,2.22548,0,0,30.28485,2.34261,0,2.34261,-2.34261,7.800015,20,0.161634,3.145264,0,0,2.34261
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.674368,1.674368,10.47437,0,2.986015,1.674368,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1617011,1.841805,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.386183,2.386183,11.18618,0,3.166104,2.386183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.161786,2.624801,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.159204,4.159204,12,0,3.372,4.159204,51.41632,0,0,0,2.13851,0,0,7.840796,7.448756,16.16775,15.048,9.587266,0,9.587266,32.75728,83.99286,0.1618735,4.575125,1.710808,12,17.18651
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.393284,2.393284,0,0,0,2.393284,196.9324,0,0,0,4.713152,2.519247,2.393284,0,0,6.580488,23.67654,2.193906,0,2.193906,34.8386,89.32957,0.1618418,2.632613,3.770522,0,28.38969
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,7.194725,7.194725,0,-1,0,7.194725,102.0491,8.881784E-16,0,0,7.342153,7.573395,7.194725,0,0,4.386582,25.65105,0,0.2312415,-0.2312415,34.59485,88.70457,0.1618418,7.914197,5.873723,0,32.99321
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.044032,2.044032,0,0,0,2.044032,478.416,2.983848,0,0,9.778978,2.151613,2.044032,0,0,4.643517,25.41981,4.643517,0,4.643517,39.00008,100,0.1617747,2.248435,7.823183,0,35.19879
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.84871,2.84871,0,0,0,2.84871,402.5958,8.470143,0,0,11.46879,2.998642,2.84871,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,3.133581,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,6.940454,6.940454,0,0,0,6.940454,164.5633,4.115696,0,0,11.42144,7.305741,6.940454,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,7.6345,9.13715,0,41.02042
