Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,4.745709,4.745709,0,0,0,4.745709,213.6843,5.145352,0,0,10.14083,4.995483,4.745709,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,5.22028,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,6.675357,6.675357,0,-1,0,6.675357,139.4826,2.284268,0,0,9.31096,7.026691,6.675357,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,7.342892,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.085197,3.085197,0,0,0,3.085197,201.323,2.963634,0,0,6.211209,3.247576,3.085197,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,3.393717,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.591578,3.591578,0,0,0,3.591578,131.4543,0.9406739,0,0,4.721282,3.780608,3.591578,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,3.950735,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.707309,1.707309,0,0,0,1.707309,142.9181,0.6428862,0,0,2.440053,1.797167,1.707309,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,1.87804,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,9.850926,9.850926,9.850926,0,2.828285,9.850926,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617747,10.83602,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.039796,5.039796,0,-1,0,5.039796,0,0,0,0,0,5.305049,5.039796,0,0,0,29.59898,0,5.305049,-5.305049,33.40807,85.66154,0.1617747,5.543776,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.703225,2.703225,0,-1,0,2.703225,0,0,0,0,0,2.8455,2.703225,0,0,5.894499,24.29393,0,2.8455,-2.8455,30.40865,77.97073,0.1617747,2.973547,0,0,24.29393
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.631125,1.631125,0,-1,0,1.631125,0,0,0,0,0,1.716974,1.631125,0,0,9.056165,21.44843,0,1.716974,-1.716974,28.59879,73.3301,0.1617747,1.794238,0,0,21.44843
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96391,19.73145,0,0,0,28.59879,73.3301,0.1617747,0,0,0,19.73145
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96391,19.73145,0,0,0,28.59879,73.3301,0.1617747,0,0,0,19.73145
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.662855,2.662855,0,-1,0,2.662855,0,0,0,0,0,2.803005,2.662855,0,0,10.96391,19.73145,0,2.803005,-2.803005,25.64417,65.75415,0.1617747,2.92914,0,0,19.73145
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.6894263,0.6894263,0,-1,0,0.6894263,0,0,1.110223E-16,0,0,0.7257119,0.6894263,0,0,14.07836,16.92845,0,0.7257119,-0.7257119,24.8792,63.7927,0.1617747,0.7583689,0,0,16.92845
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.8486736,0.8486736,0,-1,0,0.8486736,0,0,1.110223E-16,0,0,0.8933406,0.8486736,0,0,14.88471,16.20274,0,0.8933406,-0.8933406,23.93754,61.37818,0.1617747,0.9335409,0,0,16.20274
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.341312,1.341312,0,-1,0,1.341312,0,0,0,0,0,1.411908,1.341312,0,0,15.87731,15.3094,0,1.411908,-1.411908,22.44926,57.56208,0.1617747,1.475444,0,0,15.3094
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.7852508,0.7852508,0,-1,0,0.7852508,0,0,1.110223E-16,0,0,0.8265797,0.7852508,0,0,17.4461,13.89749,0,0.8265797,-0.8265797,21.57796,55.328,0.1617747,0.8637758,0,0,13.89749
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.876277,1.876277,0,0,0,1.876277,0,0,2.220446E-16,0,0,1.975029,1.876277,0,0,18.36452,13.07091,0,1.975029,-1.975029,19.4961,49.98991,0.1617747,2.063905,0,0,13.07091
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.559,11.09588,0,0,0,19.4961,49.98991,0.1617747,0,0,0,11.09588
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,6.50496,6.50496,0,0,0,6.50496,26.89288,0,8.881784E-16,0,1.749371,6.847326,6.50496,0,0,20.559,11.09588,0,5.097955,-5.097955,14.12239,36.21117,0.1617747,7.155456,1.399497,0,12.84525
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,26.22339,5.997927,5.250665,0,5.250665,19.1036,48.9835,0.1616988,0,4.200532,0,11.24859
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,11.04596,8.36,0,-1,0,8.36,86.2149,0,2.685958,3.790554,7.207566,8.8,8.36,0,0,20.97272,10.72353,0,1.592434,-1.592434,17.42503,44.67948,0.1616988,12.15055,5.766053,0,17.93109
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.426549,3.426549,0,0,0,3.426549,290.0703,0,0,0,9.939401,3.606894,3.426549,0,0,22.7421,9.131091,6.332507,0,6.332507,23.43257,60.0834,0.1616075,3.769204,7.951521,0,19.07049
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.4768123,0.4768123,0,0,0,0.4768123,2361.929,0,0,0,11.26197,0.5019076,0.4768123,0,0,16.40959,14.83035,10.76006,0,10.76006,33.64046,86.25742,0.1614525,0.5244935,9.009572,0,26.09231
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.10583,3.10583,0,0,0,3.10583,406.2051,3.697212,0,0,12.61604,3.269294,3.10583,0,0,5.649532,24.5144,5.649532,0,5.649532,39.00008,100,0.1613712,3.416413,10.09283,0,37.13044
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.120417,3.120417,0,0,0,3.120417,361.2391,7.987517,0,0,11.27217,3.284649,3.120417,0,0,0,29.59898,0,0,0,39.00008,100,0.1613712,3.432458,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,7.082773,7.082773,0,-1,0,7.082773,136.9699,2.245719,0,0,9.70127,7.455551,7.082773,0,0,0,29.59898,0,0,0,39.00008,100,0.1613712,7.79105,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.72644,1.72644,0,0,0,1.72644,431.3264,5.629285,0,0,7.44659,1.817305,1.72644,0,0,0,29.59898,0,0,0,39.00008,100,0.1613712,1.899084,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613712,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,5.640017,5.640017,0,0,0,5.640017,31.66636,0,0,0,1.785988,5.93686,5.640017,0,0,0,29.59898,0,4.150872,-4.150872,34.62468,88.78104,0.1613712,6.204018,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,10.87359,10.87359,12,0,3.372,10.87359,0,0,0,0,0,0,0,1.126414,1.070094,4.61208,25.44811,1.070094,0,1.070094,35.63985,91.38406,0.1613841,11.96094,0,12,25.44811
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.203271,1.203271,0,-1,0,1.203271,0,0,0,0,0,1.266601,1.203271,0,0,3.541986,26.41119,0,1.266601,-1.266601,34.30474,87.96069,0.1613841,1.323598,0,0,26.41119
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.750715,1.750715,0,-1,0,1.750715,0,0,2.220446E-16,0,0,1.842857,1.750715,0,0,4.949321,25.14459,0,1.842857,-1.842857,32.3622,82.97983,0.1613841,1.925786,0,0,25.14459
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,10.16579,8.36,0,-1,0,8.36,0,0,1.805794,2.822374,0,8.8,8.36,0,0,6.99694,23.30173,0,8.8,-8.8,23.08618,59.19522,0.1613841,11.18237,0,0,23.30173
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.654242,0.654242,0,-1,0,0.654242,0,0,1.110223E-16,0,0,0.6886758,0.654242,0,0,16.77472,14.50173,0,0.6886758,-0.6886758,22.36025,57.33387,0.1613841,0.7196662,0,0,14.50173
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.498899,1.498899,0,-1,0,1.498899,0,0,0,0,0,1.577789,1.498899,0,0,17.53991,13.81306,0,1.577789,-1.577789,20.69712,53.06943,0.1613841,1.648789,0,0,13.81306
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.9034967,0.9034967,0,-1,0,0.9034967,0,0,1.110223E-16,0,0,0.9510492,0.9034967,0,0,19.29301,12.23527,0,0.9510492,-0.9510492,19.69463,50.49894,0.1613841,0.9938464,0,0,12.23527
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.680265,1.680265,0,-1,0,1.680265,0,0,2.220446E-16,0,0,1.7687,1.680265,0,0,20.34973,11.28422,0,1.7687,-1.7687,17.83025,45.7185,0.1613841,1.848292,0,0,11.28422
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.8779151,0.8779151,0,-1,0,0.8779151,0,0,0,0,0,0.9241211,0.8779151,0,0,22.31496,9.515518,0,0.9241211,-0.9241211,16.85614,43.22079,0.1613841,0.9657066,0,0,9.515518
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.8011234,0.8011234,0,-1,0,0.8011234,0,0,1.110223E-16,0,0,0.8432879,0.8011234,0,0,23.34176,8.591396,0,0.8432879,-0.8432879,15.96724,40.94156,0.1613841,0.8812358,0,0,8.591396
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.6087676,0.6087676,0,-1,0,0.6087676,0,0,1.110223E-16,0,0,0.640808,0.6087676,0,0,24.27874,7.748109,0,0.640808,-0.640808,15.29177,39.20958,0.1613841,0.6696444,0,0,7.748109
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.6247861,0.6247861,0,0,0,0.6247861,0,0,1.110223E-16,0,0,0.6576697,0.6247861,0,0,24.99075,7.107301,0,0.6576697,-0.6576697,14.59852,37.43204,0.1613841,0.6872648,0,0,7.107301
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7215,6.449631,0,0,0,14.59852,37.43204,0.1613841,0,0,0,6.449631
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,5.975828,5.975828,12,0,3.372,5.975828,6.642308,0,0,0,0.3969329,0,0,6.024172,5.722963,25.7215,6.449631,6.119896,0,6.119896,20.40437,52.31879,0.1614563,6.573411,0.3175463,12,6.846564
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,4.366263,4.366263,12,0,3.372,4.366263,22.37845,0,0,0,0.9771022,0,0,7.633737,7.25205,19.6016,11.95754,8.229153,0,8.229153,28.21123,72.33633,0.1615523,4.802889,0.7816818,12,12.93464
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.7212285,0.7212285,0,-1,0,0.7212285,200.6501,0,0,0,1.447146,0.7591879,0.7212285,0,0,11.37245,19.36378,0.6879579,0,0.6879579,28.86388,74.0098,0.1615424,0.7933514,1.157717,0,20.81092
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,6.656304,6.656304,0,0,0,6.656304,36.51888,0,8.881784E-16,0,2.430808,7.006636,6.656304,0,0,10.68449,19.98294,0,4.575829,-4.575829,24.04053,61.64227,0.1615424,7.321935,1.944646,0,22.41374
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.1765,2.1765,0,0,0,2.1765,163.1859,0,0,0,3.551741,2.291052,2.1765,0,0,15.76874,15.40711,1.260689,0,1.260689,25.23653,64.70892,0.1615243,2.39415,2.841393,0,18.95885
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,14.50805,16.54173,2.351907,0,2.351907,27.46774,70.42997,0.1614905,0,1.881526,0,18.89364
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,4.562935,4.562935,0,0,0,4.562935,16.43134,0,8.881784E-16,0,0.7497512,4.80309,4.562935,0,0,12.15615,18.65845,0,4.053338,-4.053338,23.19515,59.47462,0.1614905,5.019228,0.599801,0,19.4082
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,16.65986,14.60511,0.0552393,0,0.0552393,23.24755,59.609,0.1614897,0,0.04419144,0,14.66035
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,7.63586,7.63586,12,0,3.372,7.63586,9.70594,0,0,0,0.741132,0,0,4.36414,4.145933,16.60462,14.65482,4.887065,0,4.887065,27.88383,71.49686,0.1615462,8.399446,0.5929056,12,15.39596
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.347474,3.347474,11.70325,0,3.296921,3.347474,1.194327,0,0,0,0.03997977,0,0,8.355772,7.937984,11.71755,19.05318,7.977963,0,7.977963,35.45239,90.90339,0.1616413,3.682222,0.03198382,12,19.09316
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,3.739589,26.23335,0.1359952,0,0.1359952,35.58141,91.2342,0.1616393,0,0.1087962,0,26.36934
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.603594,26.35574,0,0,0,35.58141,91.2342,0.1616393,0,0,0,26.35574
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.9093245,0.9093245,0,-1,0,0.9093245,0,0,1.110223E-16,0,0,0.9571837,0.9093245,0,0,3.603594,26.35574,0,0.9571837,-0.9571837,34.57245,88.64713,0.1616393,1.000257,0,0,26.35574
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667131,25.39856,0,0,0,34.57245,88.64713,0.1616393,0,0,0,25.39856
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.585507,3.585507,0,-1,0,3.585507,0,0,4.440892E-16,0,0,3.774218,3.585507,0,0,4.667131,25.39856,0,3.774218,-3.774218,30.59407,78.44618,0.1616393,3.944058,0,0,25.39856
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1920281,0.1920281,0,-1,0,0.1920281,0,0,2.775558E-17,0,0,0.2021348,0.1920281,0,0,8.860706,21.62434,0,0.2021348,-0.2021348,30.381,77.89986,0.1616393,0.2112309,0,0,21.62434
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.4892024,0.4892024,0,-1,0,0.4892024,0,0,0,0,0,0.5149499,0.4892024,0,0,9.0853,21.42221,0,0.5149499,-0.5149499,29.8382,76.50805,0.1616393,0.5381227,0,0,21.42221
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.208167,2.208167,0,-1,0,2.208167,0,0,0,0,0,2.324386,2.208167,0,0,9.657468,20.90726,0,2.324386,-2.324386,27.38808,70.22571,0.1616393,2.428983,0,0,20.90726
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.338724,2.338724,0,-1,0,2.338724,0,0,0,0,0,2.461815,2.338724,0,0,12.24012,18.58287,0,2.461815,-2.461815,24.7931,63.57193,0.1616393,2.572596,0,0,18.58287
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.05318,3.05318,0,-1,0,3.05318,0,0,4.440892E-16,0,0,3.213874,3.05318,0,0,14.97547,16.12106,0,3.213874,-3.213874,21.40538,54.88548,0.1616393,3.358498,0,0,16.12106
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.8979492,0.8979492,0,-1,0,0.8979492,0,0,1.110223E-16,0,0,0.9452097,0.8979492,0,0,18.54644,12.90718,0,0.9452097,-0.9452097,20.40904,52.33077,0.1616393,0.9877441,0,0,12.90718
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.162589,1.162589,0,-1,0,1.162589,0,0,2.220446E-16,0,0,1.223777,1.162589,0,0,19.59667,11.96197,0,1.223777,-1.223777,19.11907,49.02315,0.1616393,1.278847,0,0,11.96197
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.96716,1.96716,0,0,0,1.96716,0,0,2.220446E-16,0,0,2.070694,1.96716,0,0,20.95642,10.7382,0,2.070694,-2.070694,16.93637,43.42649,0.1616393,2.163876,0,0,10.7382
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.4971576,0.4971576,0,0,0,0.4971576,0,0,5.551115E-17,0,0,0.5233238,0.4971576,0,0,23.2572,8.667501,0,0.5233238,-0.5233238,16.38473,42.01205,0.1616393,0.5468733,0,0,8.667501
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,23.83867,8.144177,2.051574,0,2.051574,18.33103,47.00254,0.1616099,0,1.641259,0,10.19575
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,5.746853,5.746853,0,0,0,5.746853,54.14988,0,0,0,3.111914,6.049319,5.746853,0,0,21.78709,9.990594,0,2.937405,-2.937405,15.23473,39.06333,0.1616099,6.321538,2.489531,0,13.10251
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,25.05088,7.053189,4.600692,0,4.600692,19.59933,50.25459,0.1615439,0,3.680553,0,11.65388
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.3678682,0.3678682,0,0,0,0.3678682,1868.851,0,0,0,6.87491,0.3872297,0.3678682,0,0,20.45018,11.19381,6.48768,0,6.48768,25.75408,66.03598,0.1614509,0.404655,5.499928,0,18.06872
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,5.788221,5.788221,0,0,0,5.788221,113.7131,0,0,0,6.581965,6.092865,5.788221,0,0,13.9625,17.03272,0.4891003,0,0.4891003,26.21808,67.22572,0.1614439,6.367043,5.265572,0,23.61469
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.623275,3.623275,0,0,0,3.623275,194.7777,0,0,0,7.05733,3.813974,3.623275,0,0,13.4734,17.47291,3.243356,0,3.243356,29.295,75.11524,0.1613974,3.985603,5.645864,0,24.53024
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,5.59768,5.59768,0,0,0,5.59768,131.856,0,0,0,7.380878,5.892294,5.59768,0,0,10.23005,20.39194,1.488584,0,1.488584,30.7072,78.73624,0.1613761,6.157447,5.904703,0,27.77281
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,7.131073,7.131073,0,-1,0,7.131073,126.9546,0,0,0,9.053227,7.506392,7.131073,0,0,8.741463,21.73166,1.546835,0,1.546835,32.17466,82.49895,0.161354,7.84418,7.242582,0,30.78489
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,12.57065,12.57065,12,0,3.372,12.57065,59.58963,0,0,0,7.490802,0.6006806,0.5706466,0,0,7.194628,23.12381,6.890122,0,6.890122,38.7112,99.25928,0.1614185,13.82771,5.992642,12,30.61461
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.425718,2.425718,0,0,0,2.425718,140.5567,0.5516164,0,0,3.40951,2.553387,2.425718,0,0,0.3045063,29.32492,0.3045063,0,0.3045063,39.00008,100,0.1614142,2.66829,2.727608,0,32.73443
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1317413,0.1317413,0,0,0,0.1317413,1575.038,1.936301,0,0,2.074976,0.1386751,0.1317413,0,0,0,29.59898,0,0,0,39.00008,100,0.1614142,0.1449155,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.888391,1.888391,0,0,0,1.888391,0,0,2.220446E-16,0,0,1.98778,1.888391,0,0,0,29.59898,0,1.98778,-1.98778,36.90477,94.62743,0.1614142,2.07723,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.490898,3.490898,0,-1,0,3.490898,0,0,4.440892E-16,0,0,3.674629,3.490898,0,0,2.208645,27.6112,0,3.674629,-3.674629,33.03138,84.69566,0.1614142,3.839987,0,0,27.6112
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.514751,4.514751,0,-1,0,4.514751,0,0,8.881784E-16,0,0,4.75237,4.514751,0,0,6.291566,23.93657,0,4.75237,-4.75237,28.02194,71.85098,0.1614142,4.966227,0,0,23.93657
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,17.68314,8.36,0,-1,0,8.36,0,0,9.323136,11.09145,0,8.8,8.36,0,0,11.57198,19.1842,0,8.8,-8.8,18.74592,48.06637,0.1614142,19.45145,0,0,19.1842
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.318369,1.318369,0,-1,0,1.318369,0,0,0,0,0,1.387757,1.318369,0,0,21.34975,10.3842,0,1.387757,-1.387757,17.2831,44.31554,0.1614142,1.450206,0,0,10.3842
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,2.88568,2.88568,0,-1,0,2.88568,0,0,4.440892E-16,0,0,3.037558,2.88568,0,0,22.89171,8.996442,0,3.037558,-3.037558,14.08123,36.10564,0.1614142,3.174248,0,0,8.996442
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.5887259,0.5887259,0,-1,0,0.5887259,0,0,0,0,0,0.6197115,0.5887259,0,0,26.26677,5.958883,0,0.6197115,-0.6197115,13.428,34.43069,0.1614142,0.6475985,0,0,5.958883
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.9250281,0.9250281,0,-1,0,0.9250281,0,0,0,0,0,0.9737138,0.9250281,0,0,26.95534,5.339171,0,0.9737138,-0.9737138,12.40161,31.79894,0.1614142,1.017531,0,0,5.339171
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.265005,1.265005,0,-1,0,1.265005,0,0,2.220446E-16,0,0,1.331585,1.265005,0,0,28.03724,4.365458,0,1.331585,-1.331585,10.998,28.19994,0.1614142,1.391506,0,0,4.365458
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51678,3.033873,0,0,0,10.998,28.19994,0.1614142,0,0,0,3.033873
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.755162,1.755162,0,-1,0,1.755162,0,0,2.220446E-16,0,0,1.847539,1.755162,0,0,29.51678,3.033873,0,1.847539,-1.847539,9.050521,23.20642,0.1614142,1.930678,0,0,3.033873
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,3.988069,3.988069,12,0,3.372,3.988069,0,0,0,0,0,0,0,8.011931,7.611334,31.5696,1.186334,7.611334,0,7.611334,16.27127,41.72112,0.1615048,4.386876,0,12,1.186334
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,2.904317,2.904317,11.70432,0,3.297192,2.904317,0,0,0,0,0,0,0,8.8,8.36,23.95827,8.036535,8.36,0,8.36,24.20226,62.05695,0.1616019,3.194749,0,12,8.036535
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.021561,3.021561,11.36561,0,3.2115,3.021561,34.09291,0,0,0,1.030138,0,0,8.344053,7.926851,15.59827,15.56053,8.956988,0,8.956988,32.6996,83.84497,0.1616818,3.323717,0.8241103,12,16.59067
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,5.247462,5.247462,0,0,0,5.247462,35.13607,0,8.881784E-16,0,1.843752,5.523644,5.247462,0,0,6.641282,23.62182,0,3.679892,-3.679892,28.82066,73.89897,0.1616818,5.772208,1.475001,0,25.46558
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.9197029,0.9197029,0,-1,0,0.9197029,475.4546,0,0,0,4.372769,0.9681083,0.9197029,0,0,10.73005,19.94193,3.404661,0,3.404661,32.0506,82.18087,0.1616332,1.011673,3.498215,0,24.3147
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.759805,2.759805,0,0,0,2.759805,277.2935,0,0,0,7.652761,2.905058,2.759805,0,0,7.32539,23.00613,4.747703,0,4.747703,36.55467,93.72974,0.1615654,3.035786,6.122209,0,30.65889
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,8.980877,8.980877,3.384411,0,1.192256,8.980877,94.29707,0,0,0,8.468704,5.891017,5.596466,0,0,2.577688,27.27906,2.577688,0,2.577688,39.00008,100,0.1615381,9.878964,6.774963,12,35.74776
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615381,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.183137,4.183137,0,0,0,4.183137,166.4159,2.558102,0,0,6.961404,4.403302,4.183137,0,0,0,29.59898,0,0,0,39.00008,100,0.1615381,4.601451,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.560676,2.560676,0,-1,0,2.560676,347.4272,6.201036,0,0,8.896485,2.695449,2.560676,0,0,0,29.59898,0,0,0,39.00008,100,0.1615381,2.816744,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,2.976952,2.976952,0,0,0,2.976952,197.6855,2.751369,0,0,5.885003,3.133634,2.976952,0,0,0,29.59898,0,0,0,39.00008,100,0.1615381,3.274647,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,8.080048,8.080048,6.486358,0,1.977049,8.080048,20.76186,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1615381,8.888053,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.526866,2.526866,0,0,0,2.526866,28.71297,0,0,0,0.7255384,2.659859,2.526866,0,0,0,29.59898,0,1.934321,-1.934321,36.96112,94.77193,0.1615381,2.779553,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,6.982795,6.982795,0,0,0,6.982795,0,0,8.881784E-16,0,0,7.35031,6.982795,0,0,2.149246,27.66466,0,7.35031,-7.35031,29.21322,74.90553,0.1615381,7.681074,0,0,27.66466
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.527073,2.527073,0,-1,0,2.527073,0,0,4.440892E-16,0,0,2.660077,2.527073,0,0,10.31626,20.31435,0,2.660077,-2.660077,26.40925,67.71589,0.1615381,2.779781,0,0,20.31435
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.2719,17.65427,0,0,0,26.40925,67.71589,0.1615381,0,0,0,17.65427
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.902808,2.902808,0,-1,0,2.902808,0,0,4.440892E-16,0,0,3.055588,2.902808,0,0,13.2719,17.65427,0,3.055588,-3.055588,23.18838,59.45726,0.1615381,3.193089,0,0,17.65427
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2744468,0.2744468,0,-1,0,0.2744468,0,0,5.551115E-17,0,0,0.2888913,0.2744468,0,0,16.667,14.59868,0,0.2888913,-0.2888913,22.88386,58.67645,0.1615381,0.3018915,0,0,14.59868
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.010942,1.010942,0,-1,0,1.010942,0,0,0,0,0,1.064149,1.010942,0,0,16.98799,14.30979,0,1.064149,-1.064149,21.76215,55.80027,0.1615381,1.112036,0,0,14.30979
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.668289,0.668289,0,-1,0,0.668289,0,0,0,0,0,0.7034621,0.668289,0,0,18.17037,13.24564,0,0.7034621,-0.7034621,21.02063,53.89895,0.1615381,0.7351179,0,0,13.24564
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.952,12.54218,0,0,0,21.02063,53.89895,0.1615381,0,0,0,12.54218
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06017578,0.06017578,0,-1,0,0.06017578,0,0,6.938894E-18,0,0,0.06334292,0.06017578,0,0,18.952,12.54218,0,0.06334292,-0.06334292,20.95386,53.72775,0.1615381,0.06619335,0,0,12.54218
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.898832,1.898832,0,-1,0,1.898832,0,0,2.220446E-16,0,0,1.99877,1.898832,0,0,19.02238,12.47884,0,1.99877,-1.99877,18.84698,48.32548,0.1615381,2.088715,0,0,12.47884
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.086131,1.086131,0,-1,0,1.086131,0,0,0,0,0,1.143296,1.086131,0,0,21.24324,10.48007,0,1.143296,-1.143296,17.64184,45.23539,0.1615381,1.194744,0,0,10.48007
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.121568,3.121568,0,0,0,3.121568,0,0,4.440892E-16,0,0,3.285861,3.121568,0,0,22.51357,9.33677,0,3.285861,-3.285861,14.17823,36.35437,0.1615381,3.433724,0,0,9.33677
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.372782,2.372782,0,0,0,2.372782,0,0,4.440892E-16,0,0,2.497665,2.372782,0,0,26.16452,6.050909,0,2.497665,-2.497665,11.54546,29.60369,0.1615381,2.61006,0,0,6.050909
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,7.740339,7.740339,12,0,3.372,7.740339,16.83682,0,0,0,1.303227,0,0,4.259661,4.046678,28.9397,3.553244,5.349905,0,5.349905,16.62083,42.61743,0.1615983,8.514373,1.042582,12,4.856471
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,7.120512,7.120512,12,0,3.372,7.120512,47.74381,0,0,0,3.399604,0,0,4.879488,4.635513,23.5898,8.368158,8.035117,0,8.035117,24.24361,62.16298,0.1616848,7.832563,2.719683,12,11.76776
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.769961,3.769961,0,-1,0,3.769961,209.5681,0,0,0,7.900635,3.96838,3.769961,0,0,15.55468,15.59976,3.932256,0,3.932256,27.97408,71.72826,0.1616288,4.146957,6.320508,0,23.5004
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,6.766279,6.766279,0,0,0,6.766279,150.5469,0,0,0,10.18642,7.122399,6.766279,0,0,11.62243,19.13879,3.064023,0,3.064023,30.88086,79.18154,0.1615851,7.442906,8.149137,0,29.32522
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,6.603205,6.603205,0,0,0,6.603205,129.9465,0,0,0,8.580632,6.950742,6.603205,0,0,8.558403,21.89642,1.629891,0,1.629891,32.42711,83.14628,0.1615619,7.263525,6.864506,0,30.47705
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.15295,5.15295,0,0,0,5.15295,167.2652,0,0,0,8.61909,5.424158,5.15295,0,0,6.928513,23.36332,3.194932,0,3.194932,35.45809,90.91801,0.1615164,5.668244,6.895272,0,31.98241
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,5.596555,5.596555,0,0,0,5.596555,125.3408,0,0,0,7.014765,5.89111,5.596555,0,0,3.733581,26.23876,1.123655,0,1.123655,36.52409,93.65131,0.1615004,6.15621,5.611813,0,33.25352
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.328127,4.328127,0,-1,0,4.328127,142.4783,0,0,0,6.16664,4.555923,4.328127,0,0,2.609926,27.25005,1.610717,0,1.610717,38.05215,97.5694,0.1614775,4.76094,4.933312,0,33.41668
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,5.503771,5.503771,0,0,0,5.503771,120.2893,0,0,0,6.620447,5.793443,5.503771,0,0,0.9992087,28.69969,0.8270041,0,0.8270041,38.83671,99.58111,0.1614657,6.054148,5.296358,0,35.32014
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,7.854292,7.854292,4.744196,0,1.536282,7.854292,43.87397,2.498002E-16,0,0,3.44599,3.273786,3.110096,0,0,0.1722047,29.44399,0.1722047,0,0.1722047,39.00008,100,0.1614673,8.639722,2.756792,12,32.88998
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614673,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614673,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.094694,5.094694,0,-1,0,5.094694,0,0,8.881784E-16,0,0,5.362835,5.094694,0,0,0,29.59898,0,5.362835,-5.362835,33.34715,85.50535,0.1614673,5.604163,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,11.86932,8.36,0,-1,0,8.36,0,0,3.509318,4.696249,0,8.8,8.36,0,0,5.958706,24.23614,0,8.8,-8.8,24.07114,61.72075,0.1614673,13.05625,0,0,24.23614
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.04688,1.04688,0,-1,0,1.04688,0,0,2.220446E-16,0,0,1.101979,1.04688,0,0,15.73648,15.43614,0,1.101979,-1.101979,22.90955,58.74232,0.1614673,1.151568,0,0,15.43614
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.475536,1.475536,0,-1,0,1.475536,0,0,0,0,0,1.553196,1.475536,0,0,16.96091,14.33416,0,1.553196,-1.553196,21.27234,54.54435,0.1614673,1.62309,0,0,14.33416
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.527179,2.527179,0,-1,0,2.527179,0,0,4.440892E-16,0,0,2.660189,2.527179,0,0,18.68668,12.78097,0,2.660189,-2.660189,18.46825,47.3544,0.1614673,2.779897,0,0,12.78097
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.309428,2.309428,0,-1,0,2.309428,0,0,4.440892E-16,0,0,2.430977,2.309428,0,0,21.64244,10.12078,0,2.430977,-2.430977,15.90578,40.78397,0.1614673,2.540371,0,0,10.12078
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.152698,1.152698,0,-1,0,1.152698,0,0,2.220446E-16,0,0,1.213367,1.152698,0,0,24.34353,7.689802,0,1.213367,-1.213367,14.62678,37.50448,0.1614673,1.267968,0,0,7.689802
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.016934,1.016934,0,-1,0,1.016934,0,0,0,0,0,1.070457,1.016934,0,0,25.69172,6.476435,0,1.070457,-1.070457,13.49842,34.61126,0.1614673,1.118628,0,0,6.476435
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88111,5.405978,0,0,0,13.49842,34.61126,0.1614673,0,0,0,5.405978
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.2984401,0.2984401,0,-1,0,0.2984401,0,0,5.551115E-17,0,0,0.3141474,0.2984401,0,0,26.88111,5.405978,0,0.3141474,-0.3141474,13.16728,33.76218,0.1614673,0.3282841,0,0,5.405978
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3566841,0.3566841,0,0,0,0.3566841,0,0,5.551115E-17,0,0,0.3754569,0.3566841,0,0,27.23016,5.09183,0,0.3754569,-0.3754569,12.77151,32.74739,0.1614673,0.3923525,0,0,5.09183
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.403534,1.403534,0,0,0,1.403534,0,0,0,0,0,1.477404,1.403534,0,0,27.64734,4.716373,0,1.477404,-1.477404,11.21419,28.75427,0.1614673,1.543887,0,0,4.716373
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,2.868439,2.868439,0,0,0,2.868439,79.20276,0,0,0,2.271883,3.019409,2.868439,0,0,29.2889,3.238969,0,0.7475266,-0.7475266,10.42623,26.73386,0.1614673,3.155282,1.817506,0,5.510852
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,9.643045,9.643045,12,0,3.372,9.643045,59.05774,0,0,0,5.694965,0,0,2.356954,2.239107,30.11948,2.491443,7.934072,0,7.934072,17.95315,46.03362,0.1615468,10.60735,4.555972,12,8.186407
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,9.256086,8.36,0,-1,0,8.36,98.51527,0,0.8960859,1.821694,8.235877,8.8,8.36,0,0,22.18541,9.632107,0,0.564123,-0.564123,17.35851,44.50891,0.1615468,10.18169,6.588702,0,17.86798
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.982831,1.982831,0,0,0,1.982831,549.8874,0,0,0,10.90334,2.08719,1.982831,0,0,22.81222,9.067984,8.816145,0,8.816145,25.72224,65.95433,0.1614214,2.181114,8.722669,0,19.97132
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,8.002764,8.002764,9.616772,0,2.769043,8.002764,153.6608,0,0,0,12.29711,0,0,1.614008,1.533308,13.99607,17.00251,13.83042,0,13.83042,38.84293,99.59706,0.1613887,8.803041,9.837691,12,29.29963
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.308592,4.308592,0,0,0,4.308592,282.6787,7.478464,0,0,12.17947,4.53536,4.308592,0,0,0.1656482,29.44989,0.1656482,0,0.1656482,39.00008,100,0.1613864,4.739452,9.743578,0,41.62937
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.5767004,0.5767004,0,0,0,0.5767004,1953.162,10.65684,0,0,11.2639,0.6070531,0.5767004,0,0,0,29.59898,0,0,0,39.00008,100,0.1613864,0.6343705,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613864,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613864,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613864,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.851416,2.851416,0,0,0,2.851416,81.16463,0,0,0,2.314341,3.001491,2.851416,0,0,0,29.59898,0,0.6871495,-0.6871495,38.27576,98.14278,0.1613864,3.136558,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.820873,1.820873,0,0,0,1.820873,0,0,0,0,0,1.916708,1.820873,0,0,0.7634994,28.91183,0,1.916708,-1.916708,36.25537,92.9623,0.1613864,2.00296,0,0,28.91183
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,8.864847,8.36,0,-1,0,8.36,0,0,0.5048469,1.391332,0,8.8,8.36,0,0,2.893175,26.99512,0,8.8,-8.8,26.97936,69.1777,0.1613864,9.751331,0,0,26.99512
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.67095,18.19512,0,0,0,26.97936,69.1777,0.1613864,0,0,0,18.19512
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.577038,2.577038,0,-1,0,2.577038,0,0,0,0,0,2.712671,2.577038,0,0,12.67095,18.19512,0,2.712671,-2.712671,24.11995,61.8459,0.1613864,2.834742,0,0,18.19512
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4018301,0.4018301,0,-1,0,0.4018301,0,0,5.551115E-17,0,0,0.422979,0.4018301,0,0,15.68503,15.48245,0,0.422979,-0.422979,23.67409,60.70267,0.1613864,0.4420131,0,0,15.48245
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1598239,0.1598239,0,-1,0,0.1598239,0,0,2.775558E-17,0,0,0.1682357,0.1598239,0,0,16.15501,15.05947,0,0.1682357,-0.1682357,23.49676,60.24797,0.1613864,0.1758063,0,0,15.05947
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34194,14.89123,0,0,0,23.49676,60.24797,0.1613864,0,0,0,14.89123
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.7374588,0.7374588,0,-1,0,0.7374588,0,0,1.110223E-16,0,0,0.7762724,0.7374588,0,0,16.34194,14.89123,0,0.7762724,-0.7762724,22.67849,58.14986,0.1613864,0.8112047,0,0,14.89123
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.20446,14.11496,0,0,0,22.67849,58.14986,0.1613864,0,0,0,14.11496
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.20446,14.11496,0,0,0,22.67849,58.14986,0.1613864,0,0,0,14.11496
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.217672,1.217672,0,-1,0,1.217672,0,0,0,0,0,1.28176,1.217672,0,0,17.20446,14.11496,0,1.28176,-1.28176,21.3274,54.68553,0.1613864,1.339439,0,0,14.11496
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.395104,1.395104,0,0,0,1.395104,0,0,0,0,0,1.468531,1.395104,0,0,18.62864,12.8332,0,1.468531,-1.468531,19.77943,50.71639,0.1613864,1.534615,0,0,12.8332
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.412928,1.412928,0,0,0,1.412928,0,0,0,0,0,1.487292,1.412928,0,0,20.26034,11.36467,0,1.487292,-1.487292,18.21169,46.69654,0.1613864,1.55422,0,0,11.36467
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.594377,2.594377,0,0,0,2.594377,107.4602,0,0,0,2.787922,2.730923,2.594377,0,0,21.91289,9.877379,0.05699961,0,0.05699961,18.26576,46.83519,0.1613856,2.853814,2.230338,0,12.6653
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,21.85589,9.928679,5.534011,0,5.534011,23.51579,60.29677,0.1613071,0,4.427209,0,15.46269
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.5674911,0.5674911,0,-1,0,0.5674911,1313.721,0,0,0,7.455252,0.5973591,0.5674911,0,0,16.32188,14.90929,6.857893,0,6.857893,30.02176,76.97871,0.16121,0.6242402,5.964201,0,22.36454
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.366367,3.366367,0,0,0,3.366367,251.6556,0,0,0,8.471651,3.543545,3.366367,0,0,9.463984,21.08139,4.928106,0,4.928106,34.69697,88.9664,0.1611403,3.703004,6.77732,0,29.55304
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.263014,3.263014,0,0,0,3.263014,236.4861,0,0,0,7.716573,3.434751,3.263014,0,0,4.535878,25.51669,4.281822,0,4.281822,38.75906,99.382,0.1610798,3.589315,6.173258,0,33.23326
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.261888,0,0,6.515944,0,0,0,0,0.2540563,29.37033,0.2540563,0,0.2540563,39.00008,100,0.1610762,0,5.212756,0,35.88627
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,5.658745,5.658745,0,0,0,5.658745,144.4364,2.216713,0,0,8.173287,5.956574,5.658745,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,6.22462,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.5374185,0.5374185,0,-1,0,0.5374185,2009.228,10.23226,0,0,10.79796,0.5657037,0.5374185,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,0.5911604,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.076362,4.076362,0,0,0,4.076362,192.8487,3.570306,0,0,7.861213,4.290907,4.076362,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,4.483998,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,7.656455,7.656455,3,0,1.095,7.656455,75.60342,0.8870106,0,0,5.788542,4.901531,4.656455,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,8.4221,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610762,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,12.00062,8.36,0,-1,0,8.36,0,0,3.640621,4.840683,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1610762,13.20068,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,10.65512,8.36,0,-1,0,8.36,0,0,2.295123,3.360635,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1610762,11.72064,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,12.14755,8.36,0,-1,0,8.36,0,0,3.78755,5.002305,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1610762,13.3623,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1610762,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.6121971,0.6121971,0,-1,0,0.6121971,0,0,0,0,0,0.644418,0.6121971,0,0,29.33333,3.198978,0,0.644418,-0.644418,10.49276,26.90446,0.1610762,0.6734169,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.012053,1.012053,0,-1,0,1.012053,0,0,0,0,0,1.065319,1.012053,0,0,30.04935,2.55456,0,1.065319,-1.065319,9.369813,24.02511,0.1610762,1.113258,0,0,2.55456
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.246336,1.246336,0,-1,0,1.246336,0,0,0,0,0,1.311933,1.246336,0,0,31.23304,1.489241,0,1.311933,-1.311933,7.986915,20.47923,0.1610762,1.37097,0,0,1.489241
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.42884,0.1684426,0,-1,0,0.1684426,0,0,1.260397,1.403281,0,0.177308,0.1684426,0,0,32.69075,0.177308,0,0.177308,-0.177308,7.800015,20,0.1610762,1.571724,0,0,0.177308
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.125215,0,0,-1,0,0,0,0,1.125215,1.237737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610762,1.237737,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.6251,0,0,-1,0,0,0,0,1.6251,1.78761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610762,1.78761,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.254696,1.254696,10.0547,0,2.879838,1.254696,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.161132,1.380165,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.672768,1.672768,10.47277,0,2.98561,1.672768,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.161198,1.840044,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.607831,2.607831,11.40783,0,3.222181,2.607831,82.58234,0,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1612565,2.868613,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.178701,3.178701,0,0,0,3.178701,156.7214,0,0,0,4.981704,3.346001,3.178701,0,0,5.654146,24.51025,1.635703,0,1.635703,35.18785,90.22507,0.1612334,3.496571,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.3415295,0.3415295,0,-1,0,0.3415295,1927.487,2.204991,0,0,6.582938,0.3595047,0.3415295,0,0,4.018443,25.98238,4.018443,0,4.018443,39.00008,100,0.1611768,0.3756824,5.26635,0,32.56532
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.170507,3.170507,0,0,0,3.170507,302.9659,6.268179,0,0,9.605556,3.337376,3.170507,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,3.487558,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,10.44679,10.44679,3,0,1.095,10.44679,101.9548,2.812281,0,0,10.651,7.838723,7.446786,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,11.49147,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.439287,1.439287,0,0,0,1.439287,839.1245,10.56237,0,0,12.07741,1.515039,1.439287,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,1.583216,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,6.561103,6.561103,0,0,0,6.561103,161.9683,3.720483,0,0,10.62691,6.906424,6.561103,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,7.217213,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,7.019716,7.019716,0,-1,0,7.019716,154.4617,3.453597,0,0,10.84277,7.389175,7.019716,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,7.721688,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,10.79733,10.79733,3,0,1.095,10.79733,81.93881,0.6394888,0,0,8.847201,8.207713,7.797328,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,11.87706,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611768,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.9284754,0.9284754,0,0,0,0.9284754,0,0,1.110223E-16,0,0,0.9773425,0.9284754,0,0,0,29.59898,0,0.9773425,-0.9773425,37.96987,97.35844,0.1611768,1.021323,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,5.274422,5.274422,0,-1,0,5.274422,0,0,8.881784E-16,0,0,5.552023,5.274422,0,0,1.085936,28.62164,0,5.552023,-5.552023,32.11752,82.35246,0.1611768,5.801864,0,0,28.62164
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.120635,4.120635,0,-1,0,4.120635,0,0,0,0,0,4.33751,4.120635,0,0,7.25485,23.06961,0,4.33751,-4.33751,27.54539,70.62905,0.1611768,4.532698,0,0,23.06961
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3973133,0.3973133,0,-1,0,0.3973133,0,0,5.551115E-17,0,0,0.4182245,0.3973133,0,0,12.07431,18.7321,0,0.4182245,-0.4182245,27.10454,69.49868,0.1611768,0.4370446,0,0,18.7321
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.600533,1.600533,0,-1,0,1.600533,0,0,2.220446E-16,0,0,1.684772,1.600533,0,0,12.539,18.31388,0,1.684772,-1.684772,25.32863,64.94508,0.1611768,1.760587,0,0,18.31388
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4121425,0.4121425,0,-1,0,0.4121425,0,0,5.551115E-17,0,0,0.4338342,0.4121425,0,0,14.41097,16.62911,0,0.4338342,-0.4338342,24.87133,63.77252,0.1611768,0.4533568,0,0,16.62911
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.550688,1.550688,0,-1,0,1.550688,0,0,2.220446E-16,0,0,1.632303,1.550688,0,0,14.89301,16.19527,0,1.632303,-1.632303,23.15073,59.36074,0.1611768,1.705757,0,0,16.19527
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.49847,2.49847,0,-1,0,2.49847,0,0,4.440892E-16,0,0,2.629969,2.49847,0,0,16.70668,14.56297,0,2.629969,-2.629969,20.3785,52.25247,0.1611768,2.748317,0,0,14.56297
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.963203,1.963203,0,-1,0,1.963203,0,0,2.220446E-16,0,0,2.066529,1.963203,0,0,19.62886,11.933,0,2.066529,-2.066529,18.20019,46.66706,0.1611768,2.159523,0,0,11.933
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.9283459,0.9283459,0,-1,0,0.9283459,0,0,0,0,0,0.9772062,0.9283459,0,0,21.92501,9.866471,0,0.9772062,-0.9772062,17.17012,44.02587,0.1611768,1.02118,0,0,9.866471
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.698108,1.698108,0,-1,0,1.698108,0,0,2.220446E-16,0,0,1.787482,1.698108,0,0,23.01079,8.889265,0,1.787482,-1.787482,15.28595,39.19467,0.1611768,1.867919,0,0,8.889265
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.9635435,0.9635435,0,0,0,0.9635435,0,0,2.220446E-16,0,0,1.014256,0.9635435,0,0,24.99688,7.101783,0,1.014256,-1.014256,14.21683,36.45334,0.1611768,1.059898,0,0,7.101783
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.268299,1.268299,0,0,0,1.268299,0,0,0,0,0,1.335052,1.268299,0,0,26.12383,6.087526,0,1.335052,-1.335052,12.80956,32.84497,0.1611768,1.395129,0,0,6.087526
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,5.744204,5.744204,12,0,3.372,5.744204,38.23735,0,0,0,2.196431,0,0,6.255796,5.943007,27.60723,4.752475,8.139438,0,8.139438,20.53131,52.64429,0.1612671,6.318624,1.757145,12,6.948906
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,5.788143,5.788143,11.36443,0,3.2112,5.788143,100.9655,0,0,0,5.844028,0,0,5.576286,5.297472,19.46779,12.07797,11.1415,0,11.1415,31.10107,79.74617,0.1613155,6.366957,4.675222,12,17.922
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.222868,4.222868,0,-1,0,4.222868,208.4771,0,0,0,8.803715,4.445125,4.222868,0,0,8.326288,22.10532,4.358591,0,4.358591,35.23599,90.34851,0.1612541,4.645155,7.042972,0,30.90903
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.385972,3.385972,0,0,0,3.385972,299.9708,2.625048,0,0,10.15693,3.564181,3.385972,0,0,3.967697,26.02805,3.967697,0,3.967697,39.00008,100,0.1611983,3.72457,8.125542,0,36.18498
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3287064,0.3287064,0,0,0,0.3287064,3221.376,10.24286,0,0,10.58887,0.3460068,0.3287064,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,0.3615771,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,6.610375,6.610375,0,0,0,6.610375,177.5144,4.776079,0,0,11.73437,6.95829,6.610375,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,7.271413,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,9.991811,9.991811,3,0,1.095,9.991811,114.9021,4.121002,0,0,11.4808,7.359801,6.991811,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,10.99099,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,6.554444,6.554444,0,-1,0,6.554444,153.9496,3.191124,0,0,10.09054,6.899415,6.554444,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,7.209889,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,8.345606,8.345606,3,0,1.095,8.345606,108.1698,3.400468,0,0,9.027422,5.626954,5.345606,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,9.180167,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.898942,1.898942,0,0,0,1.898942,143.512,0.7263232,0,0,2.72521,1.998887,1.898942,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,2.088837,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.9239385,0.9239385,0,0,0,0.9239385,0,0,1.110223E-16,0,0,0.9725668,0.9239385,0,0,0,29.59898,0,0.9725668,-0.9725668,37.9749,97.37135,0.1611983,1.016332,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,6.256073,6.256073,0,-1,0,6.256073,0,0,8.881784E-16,0,0,6.58534,6.256073,0,0,1.08063,28.62641,0,6.58534,-6.58534,31.03334,79.57252,0.1611983,6.88168,0,0,28.62641
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,4.882963,4.882963,0,-1,0,4.882963,0,0,8.881784E-16,0,0,5.139961,4.882963,0,0,8.397675,22.04107,0,5.139961,-5.139961,25.61535,65.68025,0.1611983,5.371259,0,0,22.04107
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.972173,1.972173,0,-1,0,1.972173,0,0,0,0,0,2.075972,1.972173,0,0,14.10874,16.90111,0,2.075972,-2.075972,23.42708,60.06932,0.1611983,2.16939,0,0,16.90111
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.7815292,0.7815292,0,-1,0,0.7815292,0,0,0,0,0,0.8226623,0.7815292,0,0,16.41538,14.82514,0,0.8226623,-0.8226623,22.55992,57.84584,0.1611983,0.8596821,0,0,14.82514
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.9422477,0.9422477,0,-1,0,0.9422477,0,0,1.110223E-16,0,0,0.9918398,0.9422477,0,0,17.32945,14.00248,0,0.9918398,-0.9918398,21.51443,55.1651,0.1611983,1.036473,0,0,14.00248
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.878845,1.878845,0,-1,0,1.878845,0,0,0,0,0,1.977731,1.878845,0,0,18.43149,13.01064,0,1.977731,-1.977731,19.42972,49.81969,0.1611983,2.066729,0,0,13.01064
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.116586,2.116586,0,-1,0,2.116586,0,0,0,0,0,2.227985,2.116586,0,0,20.62897,11.03291,0,2.227985,-2.227985,17.08122,43.7979,0.1611983,2.328244,0,0,11.03291
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.422208,3.422208,0,-1,0,3.422208,0,0,4.440892E-16,0,0,3.602324,3.422208,0,0,23.10451,8.80492,0,3.602324,-3.602324,13.28403,34.06156,0.1611983,3.764428,0,0,8.80492
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.19166,3.19166,0,-1,0,3.19166,0,0,4.440892E-16,0,0,3.359642,3.19166,0,0,27.10709,5.202597,0,3.359642,-3.359642,9.742661,24.98113,0.1611983,3.510826,0,0,5.202597
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.672924,1.750807,0,-1,0,1.750807,0,0,0.9221172,1.18941,0,1.842955,1.750807,0,0,30.84003,1.842955,0,1.842955,-1.842955,7.800015,20,0.1611983,2.940217,0,0,1.842955
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.625639,1.625639,10.42564,0,2.973687,1.625639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612628,1.788203,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.506227,1.506227,10.30623,0,2.943475,1.506227,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1613243,1.65685,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,5.353318,5.353318,12,0,3.372,5.353318,50.95348,0,0,0,2.727702,0,0,6.646682,6.314348,16.16775,15.048,9.042049,0,9.042049,32.24004,82.66661,0.1614175,5.888649,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,9.774874,9.774874,11.46777,0,3.237345,9.774874,54.66784,0,0,0,5.343712,0,0,1.692892,1.608247,7.125704,23.18584,6.95196,0,6.95196,38.83525,99.57736,0.1614854,10.75236,4.27497,12,28.52956
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,9.181356,8.36,0,-1,0,8.36,70.6674,0,0.8213567,1.739492,5.907795,8.8,8.36,0,0,0.1737441,29.44261,0,2.892205,-2.892205,35.7866,91.76032,0.1614854,10.09949,4.726236,0,35.3504
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,7.710116,7.710116,3.697412,0,1.271445,7.710116,98.71711,0,0,0,7.611204,4.223899,4.012704,0,0,3.387305,26.5504,3.387305,0,3.387305,39.00008,100,0.1614549,8.481128,6.088963,12,34.16161
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,9.952244,9.952244,3,0,1.095,9.952244,73.86,0.03257632,0,0,7.350728,7.318151,6.952243,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,10.94747,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.808373,2.808373,0,0,0,2.808373,330.5512,6.326929,0,0,9.283112,2.956183,2.808373,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,3.089211,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.097337,5.097337,0,0,0,5.097337,147.8739,2.172015,0,0,7.537632,5.365617,5.097337,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,5.60707,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,6.110091,6.110091,0,-1,0,6.110091,132.2779,1.650626,0,0,8.0823,6.431674,6.110091,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,6.721099,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,4.375007,4.375007,0,0,0,4.375007,193.44,3.85774,0,0,8.463011,4.60527,4.375007,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,4.812507,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,8.76058,8.76058,3.304196,0,1.171962,8.76058,65.56144,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1614549,9.636639,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,5.942773,5.942773,0,0,0,5.942773,41.17065,0,0,0,2.446679,6.255551,5.942773,0,0,0,29.59898,0,3.808872,-3.808872,34.98517,89.70539,0.1614549,6.537051,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,5.316405,5.316405,0,0,0,5.316405,0,0,8.881784E-16,0,0,5.596216,5.316405,0,0,4.23208,25.79011,0,5.596216,-5.596216,29.08624,74.57996,0.1614549,5.848046,0,0,25.79011
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,14.17018,8.36,0,-1,0,8.36,0,0,5.810177,7.227195,0,8.8,8.36,0,0,10.4501,20.19389,0,8.8,-8.8,19.81023,50.79536,0.1614549,15.58719,0,0,20.19389
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,7.879658,7.879658,0,-1,0,7.879658,0,0,1.776357E-15,0.3076234,0,8.294376,7.879658,0,0,20.22788,11.39389,0,8.294376,-8.294376,11.06719,28.37735,0.1614549,8.667624,0,0,11.39389
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,10.27525,2.944537,0,-1,0,2.944537,0,0,7.33071,8.358235,0,3.099513,2.944537,0,0,29.44385,3.099513,0,3.099513,-3.099513,7.800015,20,0.1614549,11.30277,0,0,3.099513
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.892684,0,0,-1,0,0,0,0,0.892684,0.9819524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,0.9819524,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.6506732,0,0,-1,0,0,0,0,0.6506732,0.7157405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,0.7157405,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2741605,0,0,-1,0,0,0,0,0.2741605,0.3015765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,0.3015765,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.836953,0,0,-1,0,0,0,0,1.836953,2.020649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,2.020649,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.8314763,0,0,-1,0,0,0,0,0.8314763,0.9146239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,0.9146239,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1374286,0,0,-1,0,0,0,0,0.1374286,0.1511715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,0.1511715,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.227568,0,0,-1,0,0,0,0,2.227568,2.450325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614549,2.450325,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.196289,1.196289,9.996288,0,2.865061,1.196289,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1615085,1.315918,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4296368,0.4296368,9.229637,0,2.671098,0.4296368,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1615434,0.4726005,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.359285,3.359285,11.62285,0,3.276581,3.359285,29.63083,0,0,0,0.9953842,0,0,8.263564,7.850386,16.16775,15.048,8.845771,0,8.845771,32.05384,82.18916,0.1616297,3.695214,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.748491,1.748491,0,0,0,1.748491,122.0898,0,0,0,2.134729,1.840517,1.748491,0,0,7.321983,23.00919,0.2942116,0,0.2942116,32.33295,82.90483,0.1616256,1.92334,1.707783,0,25.14392
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,4.588042,4.588042,0,-1,0,4.588042,117.2614,0,0,0,5.380002,4.829518,4.588042,0,0,7.027771,23.27398,0.5504844,0,0.5504844,32.85518,84.2439,0.1616179,5.046846,4.304002,0,28.65399
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,5.955261,5.955261,0,0,0,5.955261,113.2248,0,0,0,6.742832,6.268696,5.955261,0,0,6.477287,23.76942,0.474136,0,0.474136,33.30499,85.39724,0.1616112,6.550787,5.394266,0,30.51225
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,2.169329,0,0,8.17248,0,0,0,0,6.003151,24.19614,6.003151,0,6.003151,39.00008,100,0.1615271,0,6.537984,0,32.36862
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.398061,3.398061,0,0,0,3.398061,295.2315,6.455243,0,0,10.03215,3.576907,3.398061,0,0,0,29.59898,0,0,0,39.00008,100,0.1615271,3.737867,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,4.402271,4.402271,0,0,0,4.402271,192.8228,3.854613,0,0,8.488583,4.633969,4.402271,0,0,0,29.59898,0,0,0,39.00008,100,0.1615271,4.842498,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.9792131,0.9792131,0,-1,0,0.9792131,648.9235,5.323593,0,0,6.354344,1.030751,0.9792131,0,0,0,29.59898,0,0,0,39.00008,100,0.1615271,1.077134,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,7.117861,7.117861,0,0,0,7.117861,105.0545,0,0,0,7.477633,7.492486,7.117861,0,0,0,29.59898,0,0.01485309,-0.01485309,38.98442,99.95985,0.1615271,7.829648,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2317786,0.2317786,0,0,0,0.2317786,1514.829,3.250569,0,0,3.51105,0.2439775,0.2317786,0,0,0.01650343,29.58413,0.01650343,0,0.01650343,39.00008,100,0.1615269,0.2549564,2.80884,0,33.09517
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.8472442,0.8472442,0,0,0,0.8472442,155.1897,0.4229999,0,0,1.314836,0.891836,0.8472442,0,0,0,29.59898,0,0,0,39.00008,100,0.1615269,0.9319686,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,5.635602,5.635602,0,0,0,5.635602,0,0,8.881784E-16,0,0,5.932213,5.635602,0,0,0,29.59898,0,5.932213,-5.932213,32.74697,83.96644,0.1615269,6.199162,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,5.713116,5.713116,0,-1,0,5.713116,0,0,8.881784E-16,0,0,6.013807,5.713116,0,0,6.591348,23.66677,0,6.013807,-6.013807,26.40787,67.71235,0.1615269,6.284428,0,0,23.66677
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,6.367857,6.367857,0,-1,0,6.367857,0,0,8.881784E-16,0,0,6.703007,6.367857,0,0,13.27336,17.65296,0,6.703007,-6.703007,19.34228,49.59549,0.1615269,7.004642,0,0,17.65296
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.266179,2.266179,0,-1,0,2.266179,0,0,0,0,0,2.385451,2.266179,0,0,20.72114,10.94995,0,2.385451,-2.385451,16.82779,43.1481,0.1615269,2.492797,0,0,10.94995
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.408412,2.408412,0,-1,0,2.408412,0,0,0,0,0,2.53517,2.408412,0,0,23.37164,8.564501,0,2.53517,-2.53517,14.15549,36.29605,0.1615269,2.649253,0,0,8.564501
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.6423438,0.6423438,0,-1,0,0.6423438,0,0,1.110223E-16,0,0,0.6761513,0.6423438,0,0,26.1885,6.029331,0,0.6761513,-0.6761513,13.44276,34.46855,0.1615269,0.7065781,0,0,6.029331
