Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.959305,1.959305,0,-1,0,1.959305,0,0,2.220446E-16,0,0,2.062427,1.959305,0,0,0,29.59898,0,2.062427,-2.062427,36.82609,94.42568,0,2.155236,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.604052,3.604052,0,-1,0,3.604052,0,0,4.440892E-16,0,0,3.793739,3.604052,0,0,2.291585,27.53655,0,3.793739,-3.793739,32.82714,84.17198,0,3.964457,0,0,27.53655
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.640463,3.640463,0,-1,0,3.640463,0,0,4.440892E-16,0,0,3.832066,3.640463,0,0,6.50685,23.74281,0,3.832066,-3.832066,28.78778,73.81469,0,4.004509,0,0,23.74281
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.325779,3.325779,0,0,0,3.325779,0,0,0,0,0,3.50082,3.325779,0,0,10.7647,19.91075,0,3.50082,-3.50082,25.0976,64.35268,0,3.658357,0,0,19.91075
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.120847,1.120847,0,0,0,1.120847,0,0,0,0,0,1.179839,1.120847,0,0,14.6545,16.40993,0,1.179839,-1.179839,23.85394,61.16382,0,1.232931,0,0,16.40993
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.080746,3.080746,0,0,0,3.080746,24.23719,0,4.440892E-16,0,0.7466863,3.242891,3.080746,0,0,15.96543,15.23009,0,2.496205,-2.496205,21.22271,54.41709,0,3.388821,0.597349,0,15.97678
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.156997,3.156997,0,0,0,3.156997,53.07735,0,0,0,1.675651,3.323155,3.156997,0,0,18.73899,12.73388,0,1.647504,-1.647504,19.48609,49.96422,0,3.472697,1.340521,0,14.40953
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,6.553851,6.553851,0,-1,0,6.553851,49.85945,0,0,0,3.267714,6.89879,6.553851,0,0,20.56955,11.08638,0,3.631077,-3.631077,15.6586,40.15016,0,7.209236,2.614171,0,14.35409
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.972764,1.972764,0,0,0,1.972764,40.36604,0,0,0,0.7963266,2.076593,1.972764,0,0,24.60408,7.455303,0,1.280267,-1.280267,14.30908,36.68987,0,2.17004,0.6370612,0,8.25163
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,7.938783,7.938783,3,0,1.095,7.938783,8.115981,0,0,0,0.6443101,5.19872,4.938783,0,0,26.0266,6.175036,0,4.554409,-4.554409,9.508307,24.38022,0,8.732661,0.5154481,12,6.819346
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,6.887462,6.887462,12,0,3.372,6.887462,50.82033,0,0,0,3.500231,0,0,5.112538,4.856911,31.08706,1.620627,8.357142,0,8.357142,17.43659,44.70911,0.2838228,7.576208,2.800185,12,5.120858
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,5.22914,5.22914,11.91656,0,3.350889,5.22914,59.14136,0,0,0,3.092585,0,0,6.687419,6.353049,22.72991,9.142055,9.445633,0,9.445633,26.3975,67.68577,0.2740298,5.752054,2.474068,12,12.23464
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.176595,3.176595,0,-1,0,3.176595,41.23733,0,0,0,1.309943,3.343784,3.176595,0,0,13.28428,17.64313,0,2.033841,-2.033841,24.25364,62.18871,0.2740298,3.494254,1.047954,0,18.95307
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,15.5441,15.60928,0.7423225,0,0.7423225,24.95787,63.99442,0.263061,0,0.593858,0,16.35161
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,4.247074,4.247074,0,0,0,4.247074,34.46585,0,0,0,1.46379,4.470604,4.247074,0,0,14.80178,16.27737,0,3.006814,-3.006814,21.78841,55.86762,0.263061,4.671781,1.171032,0,17.74116
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,18.14269,13.27056,0.7700023,0,0.7700023,22.5189,57.74066,0.252574,0,0.6160018,0,14.04056
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,4.446003,4.446003,0,0,0,4.446003,0,0,8.881784E-16,0,0,4.680004,4.446003,0,0,17.37268,13.96356,0,4.680004,-4.680004,17.58574,45.09156,0.252574,4.890604,0,0,13.96356
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,6.14862,6.14862,0,-1,0,6.14862,0,0,8.881784E-16,0,0,6.472231,6.14862,0,0,22.57269,9.283559,0,6.472231,-6.472231,10.76341,27.59844,0.252574,6.763482,0,0,9.283559
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,8.576797,2.670761,0,-1,0,2.670761,0,0,5.906036,6.763716,0,2.811327,2.670761,0,0,29.76406,2.811327,0,2.811327,-2.811327,7.800015,20,0.252574,9.434477,0,0,2.811327
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,10.13731,0,0,-1,0,0,0,0,10.13731,11.15104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,11.15104,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1589569,0,0,-1,0,0,0,0,0.1589569,0.1748526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,0.1748526,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.6593142,0,0,-1,0,0,0,0,0.6593142,0.7252456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,0.7252456,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.016413,0,0,-1,0,0,0,0,2.016413,2.218055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,2.218055,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.8314589,0,0,-1,0,0,0,0,0.8314589,0.9146048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,0.9146048,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.93172,0,0,-1,0,0,0,0,2.93172,3.224891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,3.224891,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.252574,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4770749,0.4770749,9.277075,0,2.6831,0.4770749,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2400369,0.5247824,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2295953,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.013813,2.013813,10.81381,0,3.071895,2.013813,56.64991,1.776357E-15,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2299293,2.215194,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.333346,1.333346,0,0,0,1.333346,236.8124,0,0,0,3.157528,1.403522,1.333346,0,0,6.666931,23.59874,1.754006,0,1.754006,34.33927,88.04923,0.2214011,1.46668,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.57219,1.57219,0,-1,0,1.57219,370.3301,0,0,0,5.822294,1.654937,1.57219,0,0,4.912924,25.17735,4.167357,0,4.167357,38.29277,98.18639,0.2034705,1.729409,4.657835,0,30.99964
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,8.703489,0,0,9.449057,0,0,0,0,0.7455676,28.92797,0.7455676,0,0.7455676,39.00008,100,0.2005645,0,7.559246,0,38.37703
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005645,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,4.268338,4.268338,0,0,0,4.268338,297.231,8.193833,0,0,12.68682,4.492987,4.268338,0,0,0,29.59898,0,0,0,39.00008,100,0.2005645,4.695171,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,7.75586,7.75586,3,0,1.095,7.75586,149.6428,6.599916,0,0,11.60608,5.006168,4.75586,0,0,0,29.59898,0,0,0,39.00008,100,0.2005645,8.531446,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,7.495244,7.495244,0,-1,0,7.495244,152.9825,3.576679,0,0,11.46641,7.88973,7.495244,0,0,0,29.59898,0,0,0,39.00008,100,0.2005645,8.244768,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.987173,1.987173,0,0,0,1.987173,410.6104,6.06778,0,0,8.159541,2.091761,1.987173,0,0,0,29.59898,0,0,0,39.00008,100,0.2005645,2.185891,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.632019,4.632019,0,0,0,4.632019,67.6502,0,8.881784E-16,0,3.13357,4.87581,4.632019,0,0,0,29.59898,0,1.742239,-1.742239,37.1636,95.29108,0.2005645,5.095221,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,6.511251,6.511251,0,0,0,6.511251,35.90376,0,0,0,2.337784,6.853949,6.511251,0,0,1.935822,27.85674,0,4.516165,-4.516165,32.40314,83.08481,0.2005645,7.162376,1.870227,0,30.19452
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.953783,23.34057,0,0,0,32.40314,83.08481,0.2005645,0,0,0,23.34057
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.741883,1.741883,0,-1,0,1.741883,0,0,2.220446E-16,0,0,1.833561,1.741883,0,0,6.953783,23.34057,0,1.833561,-1.833561,30.4704,78.12907,0.2005645,1.916071,0,0,23.34057
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,4.586885,4.586885,0,-1,0,4.586885,0,0,8.881784E-16,0,0,4.8283,4.586885,0,0,8.991073,21.50701,0,4.8283,-4.8283,25.38092,65.07915,0.2005645,5.045574,0,0,21.50701
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35585,16.67871,0,0,0,25.38092,65.07915,0.2005645,0,0,0,16.67871
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35585,16.67871,0,0,0,25.38092,65.07915,0.2005645,0,0,0,16.67871
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.716351,1.716351,0,-1,0,1.716351,0,0,2.220446E-16,0,0,1.806685,1.716351,0,0,14.35585,16.67871,0,1.806685,-1.806685,23.47651,60.19606,0.2005645,1.887986,0,0,16.67871
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.093547,2.093547,0,-1,0,2.093547,0,0,4.440892E-16,0,0,2.203733,2.093547,0,0,16.36328,14.87203,0,2.203733,-2.203733,21.15357,54.23981,0.2005645,2.302901,0,0,14.87203
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2232917,0.2232917,0,-1,0,0.2232917,0,0,2.775558E-17,0,0,0.2350439,0.2232917,0,0,18.81187,12.66829,0,0.2350439,-0.2350439,20.90581,53.60454,0.2005645,0.2456209,0,0,12.66829
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.5551805,0.5551805,0,-1,0,0.5551805,0,0,0,0,0,0.5844005,0.5551805,0,0,19.07303,12.43325,0,0.5844005,-0.5844005,20.2898,52.02502,0.2005645,0.6106985,0,0,12.43325
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.022414,3.022414,0,-1,0,3.022414,0,0,4.440892E-16,0,0,3.181489,3.022414,0,0,19.72236,11.84885,0,3.181489,-3.181489,16.93622,43.42611,0.2005645,3.324656,0,0,11.84885
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.094306,2.094306,0,-1,0,2.094306,0,0,4.440892E-16,0,0,2.204532,2.094306,0,0,23.25735,8.667361,0,2.204532,-2.204532,14.61244,37.46771,0.2005645,2.303736,0,0,8.667361
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.172465,3.172465,0,0,0,3.172465,0,0,4.440892E-16,0,0,3.339437,3.172465,0,0,25.70683,6.462829,0,3.339437,-3.339437,11.09236,28.44189,0.2005645,3.489711,0,0,6.462829
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.228658,1.228658,0,0,0,1.228658,0,0,2.220446E-16,0,0,1.293324,1.228658,0,0,29.41732,3.123392,0,1.293324,-1.293324,9.729076,24.9463,0.2005645,1.351524,0,0,3.123392
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,30.85435,1.830068,2.478571,0,2.478571,12.08046,30.97547,0.1914734,0,1.982857,0,4.308639
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,4.286206,4.286206,0,0,0,4.286206,119.7097,0,0,0,5.131004,4.511796,4.286206,0,0,28.37577,4.060782,0.6192085,0,0.6192085,12.66789,32.4817,0.1893295,4.714827,4.104804,0,9.191786
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,5.728905,5.728905,0,-1,0,5.728905,131.9466,0,0,0.4784016,7.559095,6.030427,5.728905,0,0,27.75657,4.618069,1.528669,0,1.528669,14.11811,36.20021,0.1842367,6.301795,6.047276,0,12.17717
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.841588,3.841588,0,0,0,3.841588,281.6138,0,0,0,10.81844,4.043777,3.841588,0,0,26.2279,5.993871,6.774665,0,6.774665,20.54512,52.6797,0.164613,4.225747,8.654754,0,16.81231
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,10.9669,10.9669,12,0,3.372,10.9669,117.6431,0,0,0,12.9018,0,0,1.033103,0.9814477,19.45323,12.09107,13.88324,0,13.88324,33.71592,86.45091,0.1677701,12.06359,10.32144,12,24.99286
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.349188,2.349188,0,0,0,2.349188,578.0473,5.536602,0,0,13.57942,2.47283,2.349188,0,0,5.569988,24.58599,5.569988,0,5.569988,39.00008,100,0.1565191,2.584107,10.86354,0,38.16541
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.857553,3.857553,0,0,0,3.857553,342.8747,9.165993,0,0,13.22657,4.060583,3.857553,0,0,0,29.59898,0,0,0,39.00008,100,0.1565191,4.243309,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.439966,2.439966,0,-1,0,2.439966,479.1671,9.123128,0,0,11.69151,2.568385,2.439966,0,0,0,29.59898,0,0,0,39.00008,100,0.1565191,2.683962,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,6.754713,6.754713,0,0,0,6.754713,129.6987,1.650551,0,0,8.760775,7.110224,6.754713,0,0,0,29.59898,0,0,0,39.00008,100,0.1565191,7.430184,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,5.722974,5.722974,0,0,0,5.722974,102.7585,0,0,0,5.880845,6.024183,5.722974,0,0,0,29.59898,0,0.1433381,-0.1433381,38.84899,99.61259,0.1565191,6.295271,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,13.7165,13.7165,11.32368,0,3.200891,13.7165,19.52407,0,0,0,2.678019,2.518754,2.392816,0,0,0.1592646,29.45564,0.1592646,0,0.1592646,39.00008,100,0.1567307,15.08815,2.142415,12,32.13366
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,6.894981,6.894981,0,0,0,6.894981,0,0,8.881784E-16,0,0,7.257874,6.894981,0,0,0,29.59898,0,7.257874,-7.257874,31.34961,80.38345,0.1567307,7.584479,0,0,29.59898
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.064305,22.3411,0,0,0,31.34961,80.38345,0.1567307,0,0,0,22.3411
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,6.77095,6.77095,0,-1,0,6.77095,0,0,8.881784E-16,0,0,7.127316,6.77095,0,0,8.064305,22.3411,0,7.127316,-7.127316,23.83676,61.11976,0.1567307,7.448045,0,0,22.3411
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,7.467874,7.467874,0,-1,0,7.467874,0,0,8.881784E-16,0,0,7.860919,7.467874,0,0,15.98355,15.21379,0,7.860919,-7.860919,15.55062,39.8733,0.1567307,8.214661,0,0,15.21379
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.383093,3.383093,0,-1,0,3.383093,0,0,4.440892E-16,0,0,3.56115,3.383093,0,0,24.7179,7.352868,0,3.56115,-3.56115,11.79684,30.24824,0.1567307,3.721402,0,0,7.352868
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.203464,2.203464,0,-1,0,2.203464,0,0,0,0,0,2.319436,2.203464,0,0,28.67473,3.791718,0,2.319436,-2.319436,9.351936,23.97928,0.1567307,2.423811,0,0,3.791718
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.8134105,0.8134105,0,-1,0,0.8134105,0,0,0,0,0,0.8562216,0.8134105,0,0,31.25188,1.472282,0,0.8562216,-0.8562216,8.4494,21.66508,0.1567307,0.8947515,0,0,1.472282
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.033226,0.585257,0,-1,0,0.585257,0,0,2.447969,2.751292,0,0.61606,0.585257,0,0,32.20324,0.61606,0,0.61606,-0.61606,7.800015,20,0.1567307,3.336548,0,0,0.61606
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.622427,0,0,-1,0,0,0,0,2.622427,2.88467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567307,2.88467,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.5388401,0,0,-1,0,0,0,0,0.5388401,0.5927241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567307,0.5927241,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01983932,0,0,-1,0,0,0,0,0.01983932,0.02182325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567307,0.02182325,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.227736,1.227736,10.02774,0,2.873017,1.227736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1639957,1.350509,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.081947,2.081947,10.88195,0,3.089133,2.081947,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1724481,2.290142,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.1731479,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.09791258,0.09791258,0,0,0,0.09791258,2398.544,0,0,0,2.348476,0.1030659,0.09791258,0,0,7.155215,23.15928,2.245411,0,2.245411,34.34223,88.05682,0.1696515,0.1077038,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.909805,25.18015,4.823226,0,4.823226,38.91794,99.7894,0.1625985,0,3.858581,0,30.00338
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,12.67494,12.67494,9.286077,0,2.685378,12.67494,28.82696,0,0,0,3.653798,3.56722,3.388859,0,0,0.08657821,29.52106,0.08657821,0,0.08657821,39.00008,100,0.1626764,13.94243,2.923039,12,33.17485
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,5.45769,5.45769,0,0,0,5.45769,25.2655,0,0,0,1.378913,5.744937,5.45769,0,0,0,29.59898,0,4.366024,-4.366024,34.39788,88.19953,0.1626764,6.003459,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.422328,1.422328,0,0,0,1.422328,254.806,0,0,0,3.624177,1.497187,1.422328,0,0,4.851138,25.23295,2.12699,0,2.12699,36.41573,93.37347,0.1597498,1.56456,2.899341,0,28.85713
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,4.477555,4.477555,0,0,0,4.477555,141.6513,0,0,0,6.342516,4.713216,4.477555,0,0,2.724148,27.14725,1.6293,0,1.6293,37.96141,97.33677,0.1575783,4.925311,5.074013,0,33.48976
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,6.054501,6.054501,0,-1,0,6.054501,23.14825,0,8.881784E-16,0,1.401511,6.373158,6.054501,0,0,1.094847,28.61362,0,4.971648,-4.971648,32.72084,83.89941,0.1575783,6.659951,1.121209,0,30.01513
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.864798,1.864798,0,0,0,1.864798,90.0234,0,2.220446E-16,0,1.678755,1.962946,1.864798,0,0,6.6189,23.64197,0,0.2841907,-0.2841907,32.42128,83.13131,0.1575783,2.051278,1.343004,0,25.32072
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,6.934668,23.35778,1.069994,0,1.069994,33.43636,85.73409,0.1561841,0,0.8559952,0,24.42777
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.693157,1.693157,0,0,0,1.693157,37.06694,0,0,0,0.6276017,1.782271,1.693157,0,0,5.864674,24.32077,0,1.154669,-1.154669,32.21923,82.61325,0.1561841,1.862473,0.5020813,0,24.94837
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,8.797387,8.797387,12,0,3.372,8.797387,0,0,0,0,0,0,0,3.202613,3.042483,7.14764,23.1661,3.042483,0,3.042483,35.10558,90.01414,0.1596131,9.677125,0,12,23.1661
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,5.422065,5.422065,0,-1,0,5.422065,0,0,0,0,0,5.707437,5.422065,0,0,4.105157,25.90434,0,5.707437,-5.707437,29.08942,74.5881,0.1596131,5.964272,0,0,25.90434
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.283423,1.283423,0,-1,0,1.283423,0,0,0,0,0,1.350971,1.283423,0,0,10.44675,20.1969,0,1.350971,-1.350971,27.66537,70.9367,0.1596131,1.411765,0,0,20.1969
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,6.381094,6.381094,0,-1,0,6.381094,0,0,8.881784E-16,0,0,6.716942,6.381094,0,0,11.94783,18.84593,0,6.716942,-6.716942,20.58509,52.78218,0.1596131,7.019204,0,0,18.84593
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.785347,1.785347,0,-1,0,1.785347,0,0,2.220446E-16,0,0,1.879313,1.785347,0,0,19.4111,12.12899,0,1.879313,-1.879313,18.60412,47.70278,0.1596131,1.963882,0,0,12.12899
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.787972,1.787972,0,-1,0,1.787972,0,0,2.220446E-16,0,0,1.882076,1.787972,0,0,21.49923,10.24967,0,1.882076,-1.882076,16.62024,42.61591,0.1596131,1.966769,0,0,10.24967
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1807238,0.1807238,0,-1,0,0.1807238,0,0,2.775558E-17,0,0,0.1902355,0.1807238,0,0,23.59042,8.367598,0,0.1902355,-0.1902355,16.41971,42.10174,0.1596131,0.1987961,0,0,8.367598
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.340694,1.340694,0,-1,0,1.340694,0,0,0,0,0,1.411257,1.340694,0,0,23.8018,8.177362,0,1.411257,-1.411257,14.93212,38.2874,0.1596131,1.474764,0,0,8.177362
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.8830569,0.8830569,0,-1,0,0.8830569,0,0,1.110223E-16,0,0,0.9295335,0.8830569,0,0,25.36986,6.766106,0,0.9295335,-0.9295335,13.9523,35.77506,0.1596131,0.9713625,0,0,6.766106
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.487262,3.487262,0,-1,0,3.487262,0,0,0,0,0,3.670802,3.487262,0,0,26.40267,5.836572,0,3.670802,-3.670802,10.08294,25.85364,0.1596131,3.835988,0,0,5.836572
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.538942,0.538942,0,-1,0,0.538942,0,0,1.110223E-16,0,0,0.5673074,0.538942,0,0,30.48134,2.16577,0,0.5673074,-0.5673074,9.484943,24.32032,0.1596131,0.5928362,0,0,2.16577
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.03261,3.03261,11.83261,0,3.32965,3.03261,0,0,0,0,0,0,0,8.8,8.36,31.11168,1.598463,8.36,0,8.36,17.41594,44.65615,0.1682232,3.335871,0,12,1.598463
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.5812644,0.5812644,9.381265,0,2.70946,0.5812644,0,0,0,0,0,0,0,8.8,8.36,22.75168,9.122463,8.36,0,8.36,25.34693,64.992,0.1709775,0.6393908,0,12,9.122463
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,14.39168,16.64646,9.330274,0,9.330274,34.1984,87.68803,0.1712119,0,0.7762187,12,17.61674
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,4.035526,4.035526,0,0,0,4.035526,52.35688,0,0,0,2.112875,4.247922,4.035526,0,0,5.06141,25.04371,0,2.135046,-2.135046,31.94787,81.91744,0.1712119,4.439078,1.6903,0,27.15658
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.743249,3.743249,0,-1,0,3.743249,62.68414,0,4.440892E-16,0,2.346423,3.940262,3.743249,0,0,7.433684,22.90866,0,1.593838,-1.593838,30.26781,77.60962,0.1712119,4.117573,1.877139,0,25.25508
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.597966,2.597966,0,0,0,2.597966,142.8513,0,0,0,3.711228,2.734701,2.597966,0,0,9.204616,21.31482,0.9765273,0,0.9765273,31.19423,79.98504,0.1701047,2.857762,2.968982,0,25.02605
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.5871534,0.5871534,0,0,0,0.5871534,556.3644,0,0,0,3.266713,0.6180562,0.5871534,0,0,8.228088,22.1937,2.648656,0,2.648656,33.70696,86.42794,0.1671724,0.6458688,2.61337,0,25.46041
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,5.579432,24.57749,5.266679,0,5.266679,38.70337,99.23922,0.161632,0,4.213343,0,29.84417
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,8.866087,8.866087,8.19896,0,2.410337,8.866087,11.44803,0,0,0,1.014992,0.7022386,0.6671267,0,0,0.3127533,29.3175,0.3127533,0,0.3127533,39.00008,100,0.1618391,9.752696,0.8119935,12,30.33249
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618391,0,2.661304,0,32.92561
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,11.59282,11.59282,8.263124,0,2.42657,11.59282,30.23375,0,0,0,3.504945,3.504945,3.329698,0,0,0,29.59898,0,0,0,39.00008,100,0.1618391,12.7521,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618391,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.345696,3.345696,0,0,0,3.345696,30.70247,0,0,0,1.027211,3.521785,3.345696,0,0,0,29.59898,0,2.494574,-2.494574,36.37057,93.25768,0.1618391,3.680266,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.4425482,0.4425482,0,0,0,0.4425482,0,0,0,0,0,0.4658403,0.4425482,0,0,2.771749,27.1044,0,0.4658403,-0.4658403,35.87953,91.9986,0.1618391,0.4868031,0,0,27.1044
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.388376,3.388376,0,-1,0,3.388376,0,0,4.440892E-16,0,0,3.566711,3.388376,0,0,3.289349,26.63856,0,3.566711,-3.566711,32.11988,82.35851,0.1618391,3.727213,0,0,26.63856
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.824525,2.824525,0,-1,0,2.824525,0,0,0,0,0,2.973185,2.824525,0,0,7.252362,23.07185,0,2.973185,-2.973185,28.98587,74.3226,0.1618391,3.106978,0,0,23.07185
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5559,20.09867,0,0,0,28.98587,74.3226,0.1618391,0,0,0,20.09867
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.156022,1.156022,0,-1,0,1.156022,0,0,2.220446E-16,0,0,1.216865,1.156022,0,0,10.5559,20.09867,0,1.216865,-1.216865,27.70318,71.03366,0.1618391,1.271624,0,0,20.09867
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.545062,1.545062,0,-1,0,1.545062,0,0,0,0,0,1.626381,1.545062,0,0,11.90797,18.8818,0,1.626381,-1.626381,25.98883,66.63789,0.1618391,1.699568,0,0,18.8818
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.217858,2.217858,0,-1,0,2.217858,0,0,0,0,0,2.334587,2.217858,0,0,13.71506,17.25542,0,2.334587,-2.334587,23.52796,60.32797,0.1618391,2.439644,0,0,17.25542
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.151489,1.151489,0,-1,0,1.151489,0,0,2.220446E-16,0,0,1.212094,1.151489,0,0,16.30905,14.92083,0,1.212094,-1.212094,22.2503,57.05193,0.1618391,1.266638,0,0,14.92083
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.689048,1.689048,0,-1,0,1.689048,0,0,2.220446E-16,0,0,1.777945,1.689048,0,0,17.65582,13.70874,0,1.777945,-1.777945,20.37618,52.24651,0.1618391,1.857953,0,0,13.70874
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.131265,0.131265,0,-1,0,0.131265,0,0,0,0,0,0.1381736,0.131265,0,0,19.63132,11.93079,0,0.1381736,-0.1381736,20.23053,51.87305,0.1618391,0.1443914,0,0,11.93079
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.572345,3.572345,0,-1,0,3.572345,0,0,4.440892E-16,0,0,3.760363,3.572345,0,0,19.78484,11.79262,0,3.760363,-3.760363,16.26676,41.70956,0.1618391,3.929579,0,0,11.79262
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.522214,2.522214,0,0,0,2.522214,0,0,4.440892E-16,0,0,2.654962,2.522214,0,0,23.96302,8.032259,0,2.654962,-2.654962,13.46818,34.53373,0.1618391,2.774436,0,0,8.032259
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.176965,2.176965,0,0,0,2.176965,0,0,0,0,0,2.291543,2.176965,0,0,26.91298,5.377296,0,2.291543,-2.291543,11.05269,28.34016,0.1618391,2.394662,0,0,5.377296
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.7317551,0.7317551,0,0,0,0.7317551,281.9438,0,0,0,2.063138,0.7702685,0.7317551,0,0,29.45914,3.085754,1.29287,0,1.29287,12.27921,31.48509,0.1605356,0.8049306,1.650511,0,5.148892
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,28.16627,4.249337,5.731556,0,5.731556,17.71664,45.42719,0.1550011,0,4.585245,0,9.980893
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,22.43471,9.407737,9.118032,0,9.118032,26.36677,67.60696,0.1469422,0,7.294426,0,18.52577
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.834651,3.834651,0,0,0,3.834651,279.2292,0,0,0,10.70747,4.036475,3.834651,0,0,13.31668,17.61397,6.670992,0,6.670992,32.69542,83.83425,0.1415574,4.218117,8.565973,0,28.32143
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,4.895303,0,0,11.54099,0,0,0,0,6.645688,23.61786,6.645688,0,6.645688,39.00008,100,0.1365716,0,9.232793,0,35.15885
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365716,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,5.503523,5.503523,0,0,0,5.503523,230.8942,6.914132,0,0,12.70731,5.793182,5.503523,0,0,0,29.59898,0,0,0,39.00008,100,0.1365716,6.053875,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.9689773,0.9689773,0,-1,0,0.9689773,1154.45,10.16638,0,0,11.18635,1.019976,0.9689773,0,0,0,29.59898,0,0,0,39.00008,100,0.1365716,1.065875,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,8.047486,8.047486,3,0,1.095,8.047486,117.2129,4.119546,0,0,9.432689,5.313143,5.047486,0,0,0,29.59898,0,0,0,39.00008,100,0.1365716,8.852235,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.416247,2.416247,0,0,0,2.416247,282.0115,4.270677,0,0,6.814095,2.543418,2.416247,0,0,0,29.59898,0,0,0,39.00008,100,0.1365716,2.657871,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,4.426322,4.426322,0,0,0,4.426322,64.61012,0,0,0,2.859852,4.659286,4.426322,0,0,0,29.59898,0,1.799434,-1.799434,37.10331,95.1365,0.1365716,4.868954,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.999371,27.79954,0,0,0,37.10331,95.1365,0.1365716,0,0,0,27.79954
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,4.424704,4.424704,0,-1,0,4.424704,0,0,0,0,0,4.657583,4.424704,0,0,1.999371,27.79954,0,4.657583,-4.657583,32.19379,82.548,0.1365716,4.867174,0,0,27.79954
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4666961,0.4666961,0,-1,0,0.4666961,0,0,5.551115E-17,0,0,0.491259,0.4666961,0,0,7.174463,23.14196,0,0.491259,-0.491259,31.67595,81.22023,0.1365716,0.5133657,0,0,23.14196
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.720306,22.6507,0,0,0,31.67595,81.22023,0.1365716,0,0,0,22.6507
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.843394,1.843394,0,-1,0,1.843394,0,0,2.220446E-16,0,0,1.940415,1.843394,0,0,7.720306,22.6507,0,1.940415,-1.940415,29.63058,75.97569,0.1365716,2.027733,0,0,22.6507
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.6049474,0.6049474,0,-1,0,0.6049474,0,0,0,0,0,0.6367868,0.6049474,0,0,9.876323,20.71029,0,0.6367868,-0.6367868,28.95934,74.25458,0.1365716,0.6654422,0,0,20.71029
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.5231731,0.5231731,0,-1,0,0.5231731,0,0,0,0,0,0.5507085,0.5231731,0,0,10.58386,20.0735,0,0.5507085,-0.5507085,28.37885,72.76613,0.1365716,0.5754904,0,0,20.0735
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.175454,1.175454,0,-1,0,1.175454,0,0,0,0,0,1.23732,1.175454,0,0,11.19576,19.52279,0,1.23732,-1.23732,27.0746,69.4219,0.1365716,1.293,0,0,19.52279
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.082877,3.082877,0,-1,0,3.082877,0,0,4.440892E-16,0,0,3.245134,3.082877,0,0,12.57056,18.28547,0,3.245134,-3.245134,23.65392,60.65097,0.1365716,3.391165,0,0,18.28547
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.560033,0.560033,0,-1,0,0.560033,0,0,0,0,0,0.5895085,0.560033,0,0,16.17627,15.04034,0,0.5895085,-0.5895085,23.03253,59.05764,0.1365716,0.6160364,0,0,15.04034
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.356056,1.356056,0,-1,0,1.356056,0,0,2.220446E-16,0,0,1.427427,1.356056,0,0,16.83128,14.45083,0,1.427427,-1.427427,21.52789,55.1996,0.1365716,1.491661,0,0,14.45083
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.509894,1.509894,0,0,0,1.509894,0,0,2.220446E-16,0,0,1.589362,1.509894,0,0,18.41731,13.0234,0,1.589362,-1.589362,19.85255,50.90388,0.1365716,1.660884,0,0,13.0234
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18326,11.43404,0,0,0,19.85255,50.90388,0.1365716,0,0,0,11.43404
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,20.18326,11.43404,1.574391,0,1.574391,21.34615,54.73361,0.1354415,0,1.259512,0,13.00843
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.06108,2.06108,0,0,0,2.06108,186.8271,0,0,0,3.850656,2.169558,2.06108,0,0,18.60887,12.85099,1.681098,0,1.681098,22.94098,58.82291,0.1342553,2.267188,3.080524,0,16.70165
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.79409,1.79409,0,-1,0,1.79409,398.301,0,0,0,7.145879,1.888516,1.79409,0,0,16.92778,14.36398,5.257363,0,5.257363,27.92855,71.61153,0.130676,1.973499,5.716703,0,21.50986
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,8.907531,8.907531,10.06449,0,2.882315,8.907531,117.3453,0,0,0,10.45257,0,0,1.156954,1.099107,11.67041,19.09561,11.55167,0,11.55167,38.88743,99.71117,0.1329581,9.798284,8.362053,12,29.54817
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.5669999,0.5669999,0,0,0,0.5669999,1737.287,9.134831,0,0,9.850413,0.5968419,0.5669999,0,0,0.11874,29.49211,0.11874,0,0.11874,39.00008,100,0.1328825,0.6236998,7.880331,0,39.34253
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.333108,1.333108,0,-1,0,1.333108,810.7965,9.405522,0,0,10.80879,1.403272,1.333108,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,1.466419,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1389962,0.1389962,0,0,0,0.1389962,6479.612,8.860105,0,0,9.006416,0.1463118,0.1389962,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,0.1528959,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,8.659966,8.659966,3,0,1.095,8.659966,73.94903,0.4461018,0,0,6.40396,5.957858,5.659966,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,9.525962,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.186014,1.186014,0,0,0,1.186014,254.0651,1.764812,0,0,3.013247,1.248435,1.186014,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,1.304615,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328825,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.793358,3.793358,0,-1,0,3.793358,0,0,4.440892E-16,0,0,3.993008,3.793358,0,0,0,29.59898,0,3.993008,-3.993008,34.79108,89.20771,0.1328825,4.172693,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.678026,3.678026,0,-1,0,3.678026,0,0,0,0,0,3.871606,3.678026,0,0,4.436676,25.60597,0,3.871606,-3.871606,30.71005,78.74355,0.1328825,4.045829,0,0,25.60597
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.738461,21.73436,0,0,0,30.71005,78.74355,0.1328825,0,0,0,21.73436
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.7224119,0.7224119,0,-1,0,0.7224119,0,0,1.110223E-16,0,0,0.7604336,0.7224119,0,0,8.738461,21.73436,0,0.7604336,-0.7604336,29.90848,76.68826,0.1328825,0.7946531,0,0,21.73436
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.240239,0.240239,0,-1,0,0.240239,0,0,0,0,0,0.2528831,0.240239,0,0,9.583386,20.97393,0,0.2528831,-0.2528831,29.64192,76.00476,0.1328825,0.2642629,0,0,20.97393
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.8484849,0.8484849,0,-1,0,0.8484849,0,0,1.110223E-16,0,0,0.893142,0.8484849,0,0,9.864368,20.72105,0,0.893142,-0.893142,28.70046,73.59078,0.1328825,0.9333334,0,0,20.72105
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.076524,2.076524,0,-1,0,2.076524,0,0,0,0,0,2.185815,2.076524,0,0,10.85675,19.82791,0,2.185815,-2.185815,26.39641,67.68297,0.1328825,2.284176,0,0,19.82791
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.925588,0.925588,0,-1,0,0.925588,0,0,1.110223E-16,0,0,0.9743031,0.925588,0,0,13.28543,17.64209,0,0.9743031,-0.9743031,25.36941,65.04963,0.1328825,1.018147,0,0,17.64209
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.7049402,0.7049402,0,-1,0,0.7049402,0,0,0,0,0,0.7420423,0.7049402,0,0,14.36799,16.66779,0,0.7420423,-0.7420423,24.58722,63.04404,0.1328825,0.7754343,0,0,16.66779
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.971246,1.971246,0,-1,0,1.971246,0,0,4.440892E-16,0,0,2.074996,1.971246,0,0,15.19248,15.92575,0,2.074996,-2.074996,22.39999,57.43575,0.1328825,2.16837,0,0,15.92575
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.49803,13.85075,0,0,0,22.39999,57.43575,0.1328825,0,0,0,13.85075
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.687454,1.687454,0,0,0,1.687454,0,0,2.220446E-16,0,0,1.776267,1.687454,0,0,17.49803,13.85075,0,1.776267,-1.776267,20.52764,52.63486,0.1328825,1.856199,0,0,13.85075
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.356869,1.356869,0,0,0,1.356869,184.7259,0,0,0,2.506489,1.428283,1.356869,0,0,19.47166,12.07448,1.078206,0,1.078206,21.55051,55.25761,0.1322001,1.492556,2.005191,0,14.58097
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,4.177879,4.177879,0,0,0,4.177879,121.8516,0,0,0,5.090811,4.397768,4.177879,0,0,18.39346,13.04487,0.6930438,0,0.6930438,22.20799,56.94345,0.1317651,4.595667,4.072649,0,18.13568
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,4.408522,4.408522,0,-1,0,4.408522,145.8293,0,0,0,6.428916,4.640549,4.408522,0,0,17.70041,13.66861,1.788366,0,1.788366,23.90458,61.29369,0.1306558,4.849374,5.143132,0,20.09752
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,9.281773,9.281773,12,0,3.372,9.281773,96.88393,0,0,0,8.992547,0,0,2.718227,2.582316,15.91205,15.27814,11.57486,0,11.57486,34.88546,89.44973,0.1351989,10.20995,7.194037,12,24.27068
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,10.33145,10.33145,5.160466,0,1.641598,10.33145,94.66557,0,0,0,9.78033,5.443146,5.170989,0,0,4.337183,25.69551,4.337183,0,4.337183,39.00008,100,0.1352907,11.3646,7.824264,12,35.47584
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1593761,0.1593761,0,0,0,0.1593761,7340.619,11.53143,0,0,11.69919,0.1677643,0.1593761,0,0,0,29.59898,0,0,0,39.00008,100,0.1352907,0.1753137,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,8.08329,8.08329,3,0,1.095,8.08329,147.75,6.592232,0,0,11.94306,5.350832,5.08329,0,0,0,29.59898,0,0,0,39.00008,100,0.1352907,8.891619,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,6.311393,6.311393,0,-1,0,6.311393,170.9874,4.148116,0,0,10.79169,6.643571,6.311393,0,0,0,29.59898,0,0,0,39.00008,100,0.1352907,6.942532,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,4.15774,4.15774,0,0,0,4.15774,196.5969,3.79742,0,0,8.173987,4.376568,4.15774,0,0,0,29.59898,0,0,0,39.00008,100,0.1352907,4.573514,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,7.60916,7.60916,3,0,1.095,7.60916,70.24805,0.4935389,0,0,5.345286,4.851748,4.60916,0,0,0,29.59898,0,0,0,39.00008,100,0.1352907,8.370076,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.97053,4.97053,0,0,0,4.97053,54.33363,0,0,0,2.70067,5.232137,4.97053,0,0,0,29.59898,0,2.531467,-2.531467,36.33168,93.15796,0.1352907,5.467583,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,6.116931,6.116931,0,0,0,6.116931,0,0,8.881784E-16,0,0,6.438875,6.116931,0,0,2.812742,27.06751,0,6.438875,-6.438875,29.54451,75.755,0.1352907,6.728624,0,0,27.06751
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,11.86478,8.36,0,-1,0,8.36,0,0,3.504781,4.691259,0,8.8,8.36,0,0,9.967047,20.62864,0,8.8,-8.8,20.26849,51.97039,0.1352907,13.05126,0,0,20.62864
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,10.30137,8.36,0,-1,0,8.36,0,0,1.941375,2.971512,0,8.8,8.36,0,0,19.74483,11.82864,0,8.8,-8.8,10.99248,28.18579,0.1352907,11.33151,0,0,11.82864
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,5.914064,2.877204,0,-1,0,2.877204,0,0,3.03686,3.628267,0,3.028636,2.877204,0,0,29.5226,3.028636,0,3.028636,-3.028636,7.800015,20,0.1352907,6.505471,0,0,3.028636
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.271536,0,0,-1,0,0,0,0,2.271536,2.49869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,2.49869,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.571988,0,0,-1,0,0,0,0,1.571988,1.729187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,1.729187,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.731749,0,0,-1,0,0,0,0,1.731749,1.904924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,1.904924,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.947682,0,0,-1,0,0,0,0,1.947682,2.14245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,2.14245,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.998147,0,0,-1,0,0,0,0,1.998147,2.197962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,2.197962,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.524467,0,0,-1,0,0,0,0,2.524467,2.776914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,2.776914,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352907,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.004609,2.004609,10.80461,0,3.069566,2.004609,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397813,2.205069,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,6.665082,6.665082,12,0,3.372,6.665082,24.16491,0,0,0,1.610611,0,0,5.334918,5.068172,24.52775,7.524,6.678783,0,6.678783,22.06706,56.58208,0.1438747,7.33159,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,5.909399,5.909399,11.7282,0,3.303234,5.909399,68.28696,0,0,0,4.035348,0,0,5.818797,5.527857,17.84897,13.5349,9.563206,0,9.563206,31.13951,79.84474,0.1481353,6.500339,3.228279,12,17.57025
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,6.714527,6.714527,0,-1,0,6.714527,98.34661,0,0,0,6.60351,7.067923,6.714527,0,0,8.285765,22.14179,0,0.4644133,-0.4644133,30.64998,78.58952,0.1481353,7.38598,5.282808,0,28.7453
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.707386,1.707386,0,0,0,1.707386,606.8575,0,0,0,10.3614,1.797248,1.707386,0,0,8.80178,21.67738,8.564151,0,8.564151,38.77464,99.42197,0.143284,1.878124,8.289119,0,32.03878
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.531434,2.531434,0,0,0,2.531434,441.2752,8.268294,0,0,11.17059,2.664667,2.531434,0,0,0.2376292,29.38511,0.2376292,0,0.2376292,39.00008,100,0.1431539,2.784578,8.936473,0,40.5557
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,10.42153,10.42153,3,0,1.095,10.42153,125.1998,5.235596,0,0,13.04774,7.81214,7.421533,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,11.46369,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.465126,3.465126,0,0,0,3.465126,381.5883,9.575012,0,0,13.22251,3.647501,3.465126,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,3.811639,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.942995,2.942995,0,-1,0,2.942995,381.2884,8.123411,0,0,11.2213,3.09789,2.942995,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,3.237295,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,9.779348,9.779348,3,0,1.095,9.779348,90.46846,1.71107,0,0,8.847226,7.136157,6.779349,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,10.75728,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,9.307798,9.307798,3.735537,0,1.281091,9.307798,63.01746,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,10.23858,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.336335,2.336335,0,0,0,2.336335,124.4486,0.4482357,0,0,2.907535,2.4593,2.336335,0,0,0,29.59898,0,0,0,39.00008,100,0.1431539,2.569968,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,13.96435,13.96435,12,0,3.372,13.96435,0,0,0,0,0,2.067739,1.964352,0,0,0,29.59898,0,2.067739,-2.067739,36.82049,94.41132,0.1431539,15.36079,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,15.89016,8.36,0,-1,0,8.36,0,0,7.530158,9.119174,0,8.8,8.36,0,0,2.297487,27.53124,0,8.8,-8.8,27.54448,70.62672,0.1431539,17.47917,0,0,27.53124
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,13.64034,8.36,0,-1,0,8.36,0,0,5.280334,6.644368,0,8.8,8.36,0,0,12.07526,18.73124,0,8.8,-8.8,18.26846,46.84211,0.1431539,15.00437,0,0,18.73124
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85304,9.931239,0,0,0,18.26846,46.84211,0.1431539,0,0,0,9.931239
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.836736,1.836736,0,-1,0,1.836736,0,0,2.220446E-16,0,0,1.933406,1.836736,0,0,21.85304,9.931239,0,1.933406,-1.933406,16.23047,41.61651,0.1431539,2.020409,0,0,9.931239
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.284909,1.284909,0,-1,0,1.284909,0,0,0,0,0,1.352535,1.284909,0,0,24.00127,7.997833,0,1.352535,-1.352535,14.80477,37.96088,0.1431539,1.413399,0,0,7.997833
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50409,6.645298,0,0,0,14.80477,37.96088,0.1431539,0,0,0,6.645298
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50409,6.645298,0,0,0,14.80477,37.96088,0.1431539,0,0,0,6.645298
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.8132969,0.8132969,0,-1,0,0.8132969,0,0,1.110223E-16,0,0,0.856102,0.8132969,0,0,25.50409,6.645298,0,0.856102,-0.856102,13.90236,35.64701,0.1431539,0.8946266,0,0,6.645298
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.142548,1.142548,0,-1,0,1.142548,0,0,0,0,0,1.202682,1.142548,0,0,26.45531,5.789196,0,1.202682,-1.202682,12.63463,32.39641,0.1431539,1.256803,0,0,5.789196
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.5597703,0.5597703,0,-1,0,0.5597703,0,0,0,0,0,0.5892318,0.5597703,0,0,27.79163,4.586514,0,0.5892318,-0.5892318,12.01352,30.80384,0.1431539,0.6157473,0,0,4.586514
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.00747,1.00747,0,0,0,1.00747,0,0,0,0,0,1.060494,1.00747,0,0,28.44633,3.997282,0,1.060494,-1.060494,10.89566,27.93754,0.1431539,1.108217,0,0,3.997282
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.007147,1.007147,0,0,0,1.007147,0,0,2.220446E-16,0,0,1.060155,1.007147,0,0,29.62466,2.936788,0,1.060155,-1.060155,9.77816,25.07215,0.1431539,1.107862,0,0,2.936788
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,30.80261,1.876633,2.155172,0,2.155172,11.82274,30.31465,0.1419848,0,1.724137,0,4.031805
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,4.26398,4.26398,11.84786,0,3.333509,4.26398,113.0453,0,0,0,4.82023,0,0,7.583883,7.204689,28.64743,3.816288,12.02492,0,12.02492,23.23058,59.56546,0.1448112,4.690379,3.856184,12,8.636518
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.673053,2.673053,0,-1,0,2.673053,280.5749,0,0,0,7.499916,2.81374,2.673053,0,0,16.62251,14.63871,4.686176,0,4.686176,27.67627,70.96466,0.1423929,2.940359,5.999933,0,22.13863
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,6.703086,6.703086,0,0,0,6.703086,160.8941,0,0,0,10.78487,7.05588,6.703086,0,0,11.93634,18.85627,3.728991,0,3.728991,31.2139,80.03549,0.1405255,7.373394,8.627896,0,29.64114
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,11.72394,11.72394,8.478536,0,2.48107,11.72394,99.14384,0,0,0,11.62356,3.41621,3.2454,0,0,8.207349,22.21236,8.207349,0,8.207349,39.00008,100,0.1414977,12.89633,9.298847,12,33.83592
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414977,0,9.02451,0,40.87962
