Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,6.262462,6.262462,0,0,0,6.262462,160.5207,3.460482,0,0,10.05255,6.592065,6.262462,0,0,0,29.59898,0,0,0,39.00008,100,0.1414977,6.888708,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.626616,3.626616,0,-1,0,3.626616,258.1523,5.544702,0,0,9.362192,3.817491,3.626616,0,0,0,29.59898,0,0,0,39.00008,100,0.1414977,3.989278,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,6.215178,6.215178,0,0,0,6.215178,120.7696,0.9637523,0,0,7.506045,6.542293,6.215178,0,0,0,29.59898,0,0,0,39.00008,100,0.1414977,6.836696,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414977,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.741409,4.741409,0,0,0,4.741409,66.1919,0,8.881784E-16,0,3.138429,4.990957,4.741409,0,0,0,29.59898,0,1.852528,-1.852528,37.04734,94.993,0.1414977,5.21555,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,7.062624,7.062624,0,0,0,7.062624,0,0,8.881784E-16,0,0,7.434342,7.062624,0,0,2.058365,27.74645,0,7.434342,-7.434342,29.21086,74.89948,0.1414977,7.768887,0,0,27.74645
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,11.93142,8.36,0,-1,0,8.36,0,0,3.571418,4.764559,0,8.8,8.36,0,0,10.31874,20.31211,0,8.8,-8.8,19.93484,51.11488,0.1414977,13.12456,0,0,20.31211
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09652,11.51211,0,0,0,19.93484,51.11488,0.1414977,0,0,0,11.51211
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,11.34147,8.36,0,-1,0,8.36,0,0,2.98147,4.115617,0,8.8,8.36,0,0,20.09652,11.51211,0,8.8,-8.8,10.65883,27.33027,0.1414977,12.47562,0,0,11.51211
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.7970691,0.7970691,0,-1,0,0.7970691,0,0,0,0,0,0.8390201,0.7970691,0,0,29.8743,2.712108,0,0.8390201,-0.8390201,9.774424,25.06257,0.1414977,0.876776,0,0,2.712108
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.80655,1.873088,0,0,0,9.774424,25.06257,0.1414977,0,0,0,1.873088
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.80655,1.873088,0,0,0,9.774424,25.06257,0.1414977,0,0,0,1.873088
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.075752,1.779434,0,-1,0,1.779434,0,0,1.296319,1.603894,0,1.873088,1.779434,0,0,30.80655,1.873088,0,1.873088,-1.873088,7.800015,20,0.1414977,3.383328,0,0,1.873088
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.136162,0,0,-1,0,0,0,0,2.136162,2.349778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414977,2.349778,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.784986,0,0,-1,0,0,0,0,0.784986,0.8634846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414977,0.8634846,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414977,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.551236,2.551236,11.35124,0,3.207863,2.551236,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453684,2.80636,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.585272,3.585272,12,0,3.372,3.585272,0,0,0,0,0,0,0,8.414728,7.993992,24.52775,7.524,7.993992,0,7.993992,23.31478,59.78135,0.1492641,3.943799,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.53376,14.71859,8.839748,0,8.839748,31.7009,81.28419,0.1502428,0,0.3837989,12,15.19834
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1988071,0.1988071,0,0,0,0.1988071,1800.779,0,0,0,3.580077,0.2092707,0.1988071,0,0,7.694013,22.67437,3.370806,0,3.370806,34.89872,89.48373,0.1486657,0.2186878,2.864061,0,26.25444
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,7.395196,7.395196,0,-1,0,7.395196,87.22005,0,0,0,6.450094,7.784417,7.395196,0,0,4.323207,25.70809,0,1.334324,-1.334324,33.49222,85.87733,0.1486657,8.134716,5.160075,0,32.15818
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0.9728886,0,0,6.778677,0,0,0,0,5.805789,24.37377,5.805789,0,5.805789,39.00008,100,0.1460255,0,5.422942,0,31.15244
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.4078,4.4078,0,0,0,4.4078,194.6036,3.937946,0,0,8.577735,4.639789,4.4078,0,0,0,29.59898,0,0,0,39.00008,100,0.1460255,4.848579,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.375493,1.375493,0,0,0,1.375493,639.9056,7.353967,0,0,8.801853,1.447887,1.375493,0,0,0,29.59898,0,0,0,39.00008,100,0.1460255,1.513042,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.656337,5.656337,0,0,0,5.656337,75.6981,0,8.881784E-16,0,4.281739,5.954039,5.656337,0,0,0,29.59898,0,1.672299,-1.672299,37.23732,95.48012,0.1460255,6.221971,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,6.088422,6.088422,0,-1,0,6.088422,63.3041,0,0,0,3.85422,6.408865,6.088422,0,0,1.85811,27.92668,0,2.554645,-2.554645,34.54449,88.57543,0.1460255,6.697264,3.083376,0,31.7809
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.088523,3.088523,0,0,0,3.088523,115.9112,0,0,0,3.579944,3.251077,3.088523,0,0,4.696604,25.37203,0.3288671,0,0.3288671,34.85648,89.3754,0.1458788,3.397375,2.863955,0,28.95198
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.855601,1.855601,0,0,0,1.855601,118.5254,0,0,0,2.19936,1.953265,1.855601,0,0,4.367737,25.66801,0.2460951,0,0.2460951,35.08995,89.97404,0.1457691,2.041162,1.759488,0,27.86737
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,6.350832,6.350832,0,0,0,6.350832,24.60094,0,8.881784E-16,0,1.562364,6.685087,6.350832,0,0,4.121642,25.8895,0,5.122723,-5.122723,29.69012,76.12836,0.1457691,6.985916,1.249892,0,27.45186
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,10.34028,10.34028,12,0,3.372,10.34028,0,0,0,0,0,0,0,1.659716,1.576731,9.813556,20.76678,1.576731,0,1.576731,31.18594,79.96379,0.1464885,11.37431,0,12,20.76678
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,8.564997,8.36,0,-1,0,8.36,0,0,0.2049968,1.061496,0,8.8,8.36,0,0,8.236825,22.18583,0,8.8,-8.8,21.90993,56.17918,0.1464885,9.421496,0,0,22.18583
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,8.787438,8.36,0,-1,0,8.36,0,0,0.4274387,1.306183,0,8.8,8.36,0,0,18.0146,13.38584,0,8.8,-8.8,12.63391,32.39458,0.1464885,9.666183,0,0,13.38584
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79238,4.585835,0,0,0,12.63391,32.39458,0.1464885,0,0,0,4.585835
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2463169,0.2463169,0,-1,0,0.2463169,0,0,0,0,0,0.2592809,0.2463169,0,0,27.79238,4.585835,0,0.2592809,-0.2592809,12.3606,31.69379,0.1464885,0.2709486,0,0,4.585835
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.579998,1.579998,0,-1,0,1.579998,0,0,0,0,0,1.663156,1.579998,0,0,28.08047,4.326554,0,1.663156,-1.663156,10.60748,27.19862,0.1464885,1.737998,0,0,4.326554
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.9566412,0.9566412,0,-1,0,0.9566412,0,0,2.220446E-16,0,0,1.006991,0.9566412,0,0,29.92842,2.663399,0,1.006991,-1.006991,9.546022,24.47693,0.1464885,1.052305,0,0,2.663399
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.935724,0.935724,0,-1,0,0.935724,0,0,1.110223E-16,0,0,0.9849727,0.935724,0,0,31.0473,1.656408,0,0.9849727,-0.9849727,8.507771,21.81475,0.1464885,1.029296,0,0,1.656408
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.238847,0.6378635,0,-1,0,0.6378635,0,0,0.6009836,0.7248683,0,0.6714352,0.6378635,0,0,32.14172,0.6714352,0,0.6714352,-0.6714352,7.800015,20,0.1464885,1.362732,0,0,0.6714352
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.8039347,0,0,-1,0,0,0,0,0.8039347,0.8843281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464885,0.8843281,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.777184,0,0,-1,0,0,0,0,1.777184,1.954903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464885,1.954903,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464885,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.284692,2.284692,11.08469,0,3.140427,2.284692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1495945,2.513161,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.750441,1.750441,10.55044,0,3.005262,1.750441,68.57464,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.1515898,1.925485,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.7210913,0.7210913,9.521091,0,2.744836,0.7210913,383.5355,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.1519992,0.7932004,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,6.838765,6.838765,0,-1,0,6.838765,101.1626,0,8.881784E-16,0,6.91827,7.1987,6.838765,0,0,3.841754,26.1414,0,0.2804303,-0.2804303,35.05987,89.89693,0.1519992,7.522642,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,3.705209,0,0,7.858552,0,0,0,0,4.153343,25.86097,4.153343,0,4.153343,39.00008,100,0.1502565,0,6.286841,0,33.71952
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.532615,5.532615,0,0,0,5.532615,107.8651,0.1439538,0,0,5.967759,5.823805,5.532615,0,0,0,29.59898,0,0,0,39.00008,100,0.1502565,6.085876,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,8.954408,8.954408,4.745688,0,1.536659,8.954408,49.47542,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1502565,9.849849,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,14.45381,14.45381,8.431312,0,2.469122,14.45381,43.86023,0,1.776357E-15,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1502565,15.8992,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.048563,4.048563,0,-1,0,4.048563,75.10767,0,0,0,3.040781,4.261645,4.048563,0,0,0,29.59898,0,1.220864,-1.220864,37.71317,96.70026,0.1502565,4.45342,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,8.643494,8.643494,7.766478,0,2.300919,8.643494,26.37463,4.440892E-16,0,0,2.279689,0.923174,0.8770152,0,0,1.356515,28.37811,1.356515,0,1.356515,39.00008,100,0.1506923,9.507843,1.823751,12,30.6578
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.887751,2.887751,0,0,0,2.887751,38.30122,0,0,0,1.106044,3.039738,2.887751,0,0,0,29.59898,0,1.933694,-1.933694,36.96178,94.77362,0.1506923,3.176526,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.148549,27.66529,0.7823357,0,0.7823357,37.70398,96.67667,0.1503687,0,0.6258686,0,28.44762
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.75101,4.75101,0,0,0,4.75101,0,0,0,0,0,5.001063,4.75101,0,0,1.366213,28.36939,0,5.001063,-5.001063,32.43239,83.15981,0.1503687,5.226111,0,0,28.36939
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,13.32015,8.36,0,-1,0,8.36,0,0,4.960147,6.292162,0,8.8,8.36,0,0,6.92295,23.36832,0,8.8,-8.8,23.15638,59.37521,0.1503687,14.65216,0,0,23.36832
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,9.457553,8.36,0,-1,0,8.36,0,0,1.097553,2.043309,0,8.8,8.36,0,0,16.70073,14.56832,0,8.8,-8.8,13.88036,35.5906,0.1503687,10.40331,0,0,14.56832
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,7.393107,5.479907,0,-1,0,5.479907,0,0,1.9132,2.652511,0,5.768323,5.479907,0,0,26.47851,5.768323,0,5.768323,-5.768323,7.800015,20,0.1503687,8.132418,0,0,5.768323
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.742212,0,0,-1,0,0,0,0,1.742212,1.916433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,1.916433,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.5799946,0,0,-1,0,0,0,0,0.5799946,0.6379941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,0.6379941,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.5423643,0,0,-1,0,0,0,0,0.5423643,0.5966007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,0.5966007,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.832345,0,0,-1,0,0,0,0,2.832345,3.11558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,3.11558,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.109332,0,0,-1,0,0,0,0,1.109332,1.220265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,1.220265,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.4605556,0,0,-1,0,0,0,0,0.4605556,0.5066112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,0.5066112,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503687,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.561977,3.561977,12,0,3.372,3.561977,0,0,0,0,0,0,0,8.438023,8.016122,32.88775,0,8.016122,0,8.016122,15.40478,39.49935,0.1535013,3.918175,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.8962016,0.8962016,9.696201,0,2.789139,0.8962016,237.3139,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,24.87163,7.214509,10.48681,0,10.48681,25.35344,65.00869,0.1542133,0.9858218,1.701448,12,9.34132
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,6.424772,6.424772,12,0,3.372,6.424772,66.01429,0,0,0,4.241268,0,0,5.575228,5.296467,14.38482,16.65264,9.537734,0,9.537734,34.40173,88.20938,0.1569122,7.067249,3.393014,12,20.89391
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,1.292681,0,0,6.139767,0,0,0,0,4.847086,25.2366,4.847086,0,4.847086,39.00008,100,0.1549978,0,4.911814,0,31.37637
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.106479,4.106479,0,0,0,4.106479,200.4398,3.908409,0,0,8.231018,4.322609,4.106479,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,4.517127,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4900054,0.4900054,0,0,0,0.4900054,2334.25,10.92216,0,0,11.43795,0.5157951,0.4900054,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,0.5390059,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.410723,3.410723,0,-1,0,3.410723,282.9621,6.060818,0,0,9.651052,3.590235,3.410723,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,3.751795,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,10.15371,10.15371,8.430563,0,2.468932,10.15371,17.86382,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1549978,11.16908,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,4.843261,4.843261,0,0,0,4.843261,0,0,0,0,0,5.098169,4.843261,0,0,0,29.59898,0,5.098169,-5.098169,33.62614,86.22069,0.1549978,5.327587,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,9.725083,8.36,0,-1,0,8.36,0,0,1.365084,2.337592,0,8.8,8.36,0,0,5.664633,24.50081,0,8.8,-8.8,24.35012,62.43608,0.1549978,10.69759,0,0,24.50081
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,6.034527,6.034527,0,-1,0,6.034527,0,0,8.881784E-16,0,0,6.352134,6.034527,0,0,15.44241,15.70081,0,6.352134,-6.352134,17.65438,45.26756,0.1549978,6.63798,0,0,15.70081
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.688983,6.688983,0,-1,0,6.688983,0,0,8.881784E-16,0,0,7.041035,6.688983,0,0,22.50034,9.348675,0,7.041035,-7.041035,10.23248,26.23708,0.1549978,7.357882,0,0,9.348675
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.228096,0.228096,0,-1,0,0.228096,0,0,0,0,0,0.240101,0.228096,0,0,30.32371,2.30764,0,0.240101,-0.240101,9.979393,25.58813,0.1549978,0.2509055,0,0,2.30764
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.003216,1.964162,0,-1,0,1.964162,0,0,0.03905404,0.2393756,0,2.067538,1.964162,0,0,30.59049,2.067538,0,2.067538,-2.067538,7.800015,20,0.1549978,2.203537,0,0,2.067538
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.045376,0,0,-1,0,0,0,0,3.045376,3.349914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549978,3.349914,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.136775,0,0,-1,0,0,0,0,1.136775,1.250453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549978,1.250453,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.015827,0,0,-1,0,0,0,0,1.015827,1.11741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549978,1.11741,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.5338317,0,0,-1,0,0,0,0,0.5338317,0.5872149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549978,0.5872149,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.966298,0,0,-1,0,0,0,0,1.966298,2.162928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549978,2.162928,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.04912413,0.04912413,8.849124,0,2.574828,0.04912413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1558568,0.05403655,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.804792,2.804792,11.60479,0,3.272012,2.804792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1585522,3.085272,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,7.518584,7.518584,12,0,3.372,7.518584,14.90719,0,0,0,1.12081,0,0,4.481416,4.257346,16.16775,15.048,5.378155,0,5.378155,28.76417,73.75413,0.1602365,8.270442,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,8.479121,8.479121,12,0,3.372,8.479121,53.78889,0,0,0,4.560825,0,0,3.520879,3.344835,10.7896,19.88834,7.90566,0,7.90566,36.26413,92.98477,0.1624387,9.327033,3.64866,12,24.44917
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.935164,2.935164,0,-1,0,2.935164,208.2278,0.1382443,0,0,6.111829,3.089646,2.935164,0,0,2.883938,27.00343,2.883938,0,2.883938,39.00008,100,0.1613497,3.22868,4.889463,0,33.11526
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.4807347,0.4807347,0,0,0,0.4807347,1046.445,4.524588,0,0,5.030624,0.5060365,0.4807347,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,0.5288082,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.118952,4.118952,0,0,0,4.118952,222.4545,4.827055,0,0,9.162794,4.335739,4.118952,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,4.530847,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.658419,3.658419,0,-1,0,3.658419,211.7451,3.895557,0,0,7.746525,3.850968,3.658419,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,4.024261,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.657779,3.657779,0,0,0,3.657779,131.1469,0.9467689,0,0,4.797062,3.850293,3.657779,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,4.023557,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613497,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.657973,5.657973,0,0,0,5.657973,29.99106,0,0,0,1.696886,5.955761,5.657973,0,0,0,29.59898,0,4.258875,-4.258875,34.51083,88.48913,0.1613497,6.22377,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,5.889066,5.889066,0,0,0,5.889066,0,0,8.881784E-16,0,0,6.199017,5.889066,0,0,4.732083,25.3401,0,6.199017,-6.199017,27.97649,71.73445,0.1613497,6.477973,0,0,25.3401
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61988,19.14109,0,0,0,27.97649,71.73445,0.1613497,0,0,0,19.14109
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,14.11428,8.36,0,-1,0,8.36,0,0,5.754283,7.165711,0,8.8,8.36,0,0,11.61988,19.14109,0,8.8,-8.8,18.70048,47.94985,0.1613497,15.52571,0,0,19.14109
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,15.81539,8.36,0,-1,0,8.36,0,0,7.455389,9.036927,0,8.8,8.36,0,0,21.39766,10.34109,0,8.8,-8.8,9.424463,24.16524,0.1613497,17.39693,0,0,10.34109
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.565053,1.464032,0,-1,0,1.464032,0,0,1.101021,1.357526,0,1.541086,1.464032,0,0,31.17544,1.541086,0,1.541086,-1.541086,7.800015,20,0.1613497,2.821558,0,0,1.541086
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3484194,0,0,-1,0,0,0,0,0.3484194,0.3832613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,0.3832613,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.641338,0,0,-1,0,0,0,0,2.641338,2.905472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,2.905472,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.8291286,0,0,-1,0,0,0,0,0.8291286,0.9120414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,0.9120414,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.985711,0,0,-1,0,0,0,0,1.985711,2.184282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,2.184282,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.631354,0,0,-1,0,0,0,0,2.631354,2.894489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613497,2.894489,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.382401,1.382401,10.1824,0,2.912148,1.382401,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628778,1.520642,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.728615,1.728615,10.52861,0,2.99974,1.728615,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1645666,1.901477,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1642618,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,8.187976,8.187976,7.799991,0,2.309398,8.187976,71.09212,0,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1652557,9.006774,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.038898,1.038898,0,-1,0,1.038898,781.8702,7.029254,0,0,8.12283,1.093576,1.038898,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,1.142787,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,7.900206,7.900206,3,0,1.095,7.900206,120.1916,4.337272,0,0,9.495383,5.158111,4.900206,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,8.690227,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.7514485,0.7514485,0,0,0,0.7514485,1533.36,10.73141,0,0,11.52241,0.7909984,0.7514485,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,0.8265933,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.068414,5.068414,0,0,0,5.068414,206.2934,5.120628,0,0,10.4558,5.335173,5.068414,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,5.575255,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.061907,3.061907,0,-1,0,3.061907,331.2803,6.920435,0,0,10.1435,3.22306,3.061907,0,0,0,29.59898,0,0,0,39.00008,100,0.1652557,3.368098,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,7.579727,7.579727,0,0,0,7.579727,86.75452,0,0,0,6.575756,7.97866,7.579727,0,0,0,29.59898,0,1.402905,-1.402905,37.52129,96.20824,0.1652557,8.3377,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.445115,1.445115,0,0,0,1.445115,395.2151,2.631357,0,0,5.711314,1.521174,1.445115,0,0,1.558783,28.19607,1.558783,0,1.558783,39.00008,100,0.1647013,1.589627,4.569051,0,33.90739
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,8.940849,8.940849,6.212807,0,1.90784,8.940849,32.11802,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1647013,9.834934,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,6.579421,6.579421,0,0,0,6.579421,0,0,0,0,0,6.925706,6.579421,0,0,0,29.59898,0,6.925706,-6.925706,31.69974,81.28123,0.1647013,7.237363,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,13.44467,8.36,0,-1,0,8.36,0,0,5.084671,6.429138,0,8.8,8.36,0,0,7.695229,22.67327,0,8.8,-8.8,22.42373,57.49662,0.1647013,14.78914,0,0,22.67327
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,9.690709,8.36,0,-1,0,8.36,0,0,1.330709,2.29978,0,8.8,8.36,0,0,17.47301,13.87327,0,8.8,-8.8,13.14771,33.71202,0.1647013,10.65978,0,0,13.87327
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.893195,3.893195,0,-1,0,3.893195,0,0,8.881784E-16,0,0,4.0981,3.893195,0,0,27.25078,5.073272,0,4.0981,-4.0981,8.827937,22.63569,0.1647013,4.282514,0,0,5.073272
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.7112075,0.7112075,0,-1,0,0.7112075,0,0,0,0,0,0.7486395,0.7112075,0,0,31.80423,0.9751723,0,0.7486395,-0.7486395,8.038802,20.61227,0.1647013,0.7823283,0,0,0.9751723
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.583435,0.2152062,0,-1,0,0.2152062,0,0,1.368229,1.526573,0,0.2265328,0.2152062,0,0,32.63605,0.2265328,0,0.2265328,-0.2265328,7.800015,20,0.1647013,1.741779,0,0,0.2265328
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.260149,0,0,-1,0,0,0,0,1.260149,1.386164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647013,1.386164,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.481141,0,0,-1,0,0,0,0,1.481141,1.629255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647013,1.629255,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647013,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647013,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.579639,0,0,-1,0,0,0,0,2.579639,2.837602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647013,2.837602,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.8216348,0.8216348,9.621634,0,2.770274,0.8216348,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1657257,0.9037983,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1662346,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.363998,4.363998,12,0,3.372,4.363998,37.02526,0,0,0,1.615782,0,0,7.636002,7.254201,16.16775,15.048,8.869984,0,8.869984,32.07681,82.24805,0.1683877,4.800398,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.29777,23.03098,4.122978,0,4.122978,35.9882,92.27727,0.1669833,0,3.298382,0,27.15396
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.88116,2.88116,0,-1,0,2.88116,143.6279,0,0,0,4.138151,3.0328,2.88116,0,0,3.174792,26.74166,1.10535,0,1.10535,37.03683,94.96605,0.1666108,3.169276,3.31052,0,30.87982
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.428727,2.428727,0,0,0,2.428727,161.8426,0,0,0,3.930716,2.556555,2.428727,0,0,2.069442,27.73648,1.374161,0,1.374161,38.34048,98.30872,0.1661499,2.6716,3.144573,0,31.6672
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,6.897395,0,0,7.592675,0,0,0,0,0.6952806,28.97322,0.6952806,0,0.6952806,39.00008,100,0.1659177,0,6.074141,0,36.5659
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.891728,2.891728,0,0,0,2.891728,282.2096,5.116808,0,0,8.160732,3.043924,2.891728,0,0,0,29.59898,0,0,0,39.00008,100,0.1659177,3.180901,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659177,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.650092,1.650092,0,-1,0,1.650092,91.54957,0,0,0,1.510652,1.736939,1.650092,0,0,0,29.59898,0,0.2262869,-0.2262869,38.76155,99.38839,0.1659177,1.815101,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.84359,0,0,2.09502,0,0,0,0,0.2514299,29.37269,0.2514299,0,0.2514299,39.00008,100,0.1658339,0,1.676016,0,31.46771
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658339,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.232005,4.232005,0,0,0,4.232005,22.58081,0,8.881784E-16,0,0.9556212,4.454742,4.232005,0,0,0,29.59898,0,3.499121,-3.499121,35.31168,90.54259,0.1658339,4.655205,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,4.847923,4.847923,0,0,0,4.847923,0,0,8.881784E-16,0,0,5.103076,4.847923,0,0,3.887912,26.09986,0,5.103076,-5.103076,29.93257,76.75002,0.1658339,5.332715,0,0,26.09986
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,7.629173,7.629173,0,-1,0,7.629173,0,0,1.776357E-15,0.03209041,0,8.030708,7.629173,0,0,9.557997,20.99678,0,8.030708,-8.030708,21.46745,55.04465,0.1658339,8.392091,0,0,20.99678
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.58237,4.58237,0,-1,0,4.58237,0,0,8.881784E-16,0,0,4.823547,4.58237,0,0,18.48101,12.96607,0,4.823547,-4.823547,16.38299,42.00758,0.1658339,5.040607,0,0,12.96607
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.8405,8.142525,0,0,0,16.38299,42.00758,0.1658339,0,0,0,8.142525
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.4518643,0.4518643,0,-1,0,0.4518643,0,0,0,0,0,0.4756466,0.4518643,0,0,23.8405,8.142525,0,0.4756466,-0.4756466,15.88161,40.72201,0.1658339,0.4970507,0,0,8.142525
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.369,7.666878,0,0,0,15.88161,40.72201,0.1658339,0,0,0,7.666878
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.8927498,0.8927498,0,-1,0,0.8927498,0,0,1.110223E-16,0,0,0.9397367,0.8927498,0,0,24.369,7.666878,0,0.9397367,-0.9397367,14.89105,38.18209,0.1658339,0.9820248,0,0,7.666878
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.243467,1.243467,0,-1,0,1.243467,0,0,2.220446E-16,0,0,1.308912,1.243467,0,0,25.41315,6.727142,0,1.308912,-1.308912,13.51133,34.64437,0.1658339,1.367813,0,0,6.727142
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8675,5.418229,0,0,0,13.51133,34.64437,0.1658339,0,0,0,5.418229
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.533302,0.533302,0,-1,0,0.533302,0,0,0,0,0,0.5613705,0.533302,0,0,26.8675,5.418229,0,0.5613705,-0.5613705,12.91959,33.1271,0.1658339,0.5866322,0,0,5.418229
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.9834781,0.9834781,0,-1,0,0.9834781,0,0,1.110223E-16,0,0,1.03524,0.9834781,0,0,27.49124,4.856859,0,1.03524,-1.03524,11.82836,30.32906,0.1658339,1.081826,0,0,4.856859
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.64151,3.821619,0,0,0,11.82836,30.32906,0.1658339,0,0,0,3.821619
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.8149467,0.8149467,0,0,0,0.8149467,0,0,1.110223E-16,0,0,0.8578386,0.8149467,0,0,28.64151,3.821619,0,0.8578386,-0.8578386,10.92411,28.01049,0.1658339,0.8964413,0,0,3.821619
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4773155,0.4773155,0,0,0,0.4773155,447.6372,0,0,0,2.136642,0.5024374,0.4773155,0,0,29.59466,2.96378,1.634204,0,1.634204,12.47446,31.98572,0.1652913,0.5250471,1.709313,0,5.100422
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,8.357739,8.357739,12,0,3.372,8.357739,62.77705,0,0,0,5.246742,0,0,3.642261,3.460148,27.96046,4.434564,8.70689,0,8.70689,20.73454,53.16537,0.1672316,9.193513,4.197394,12,9.681306
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,7.910251,7.910251,0,-1,0,7.910251,105.863,0,0,0.341276,8.374029,8.32658,7.910251,0,0,19.25357,12.27077,0.04744917,0,0.04744917,20.77955,53.2808,0.1672159,8.701276,6.699223,0,20.64479
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,19.20612,12.31347,10.27198,0,10.27198,30.52441,78.26756,0.1639028,0,8.217587,0,22.58545
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,6.41446,6.41446,0,0,0,6.41446,188.9329,0,0,0,12.11903,6.752063,6.41446,0,0,8.934136,21.55826,5.366964,0,5.366964,35.61596,91.32279,0.1622234,7.055906,9.695222,0,33.67728
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,8.34341,0,0,11.91058,0,0,0,0,3.567172,26.38852,3.567172,0,3.567172,39.00008,100,0.1611261,0,9.528465,0,38.2991
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.149876,3.149876,0,0,0,3.149876,340.0823,7.396512,0,0,10.71217,3.315659,3.149876,0,0,0,29.59898,0,0,0,39.00008,100,0.1611261,3.464864,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.6146827,0.6146827,0,-1,0,0.6146827,1927.209,11.19919,0,0,11.84622,0.6470345,0.6146827,0,0,0,29.59898,0,0,0,39.00008,100,0.1611261,0.676151,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,6.709258,6.709258,0,0,0,6.709258,137.4808,2.161564,0,0,9.223941,7.062376,6.709258,0,0,0,29.59898,0,0,0,39.00008,100,0.1611261,7.380184,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.699025,1.699025,0,0,0,1.699025,407.214,5.13022,0,0,6.918667,1.788447,1.699025,0,0,0,29.59898,0,0,0,39.00008,100,0.1611261,1.868927,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,9.740313,9.740313,6.579077,0,2.000507,9.740313,34.16334,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1611261,10.71434,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,5.97298,5.97298,0,0,0,5.97298,0,0,8.881784E-16,0,0,6.287347,5.97298,0,0,0,29.59898,0,6.287347,-6.287347,32.37263,83.00658,0.1611261,6.570278,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,6.979442,6.979442,0,-1,0,6.979442,0,0,8.881784E-16,0,0,7.346781,6.979442,0,0,6.985941,23.31163,0,7.346781,-7.346781,24.62844,63.14973,0.1611261,7.677386,0,0,23.31163
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,6.412832,6.412832,0,-1,0,6.412832,0,0,0,0,0,6.75035,6.412832,0,0,15.14903,15.96485,0,6.75035,-6.75035,17.51295,44.90491,0.1611261,7.054115,0,0,15.96485
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2943586,0.2943586,0,-1,0,0.2943586,0,0,5.551115E-17,0,0,0.3098512,0.2943586,0,0,22.64942,9.2145,0,0.3098512,-0.3098512,17.18634,44.06745,0.1611261,0.3237945,0,0,9.2145
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.9503486,0.9503486,0,-1,0,0.9503486,0,0,1.110223E-16,0,0,1.000367,0.9503486,0,0,22.9937,8.904649,0,1.000367,-1.000367,16.13186,41.36366,0.1611261,1.045383,0,0,8.904649
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10522,7.904282,0,0,0,16.13186,41.36366,0.1611261,0,0,0,7.904282
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.061772,2.061772,0,-1,0,2.061772,0,0,0,0,0,2.170286,2.061772,0,0,24.10522,7.904282,0,2.170286,-2.170286,13.84418,35.49782,0.1611261,2.267949,0,0,7.904282
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.96817,1.96817,0,-1,0,1.96817,0,0,0,0,0,2.071758,1.96817,0,0,26.51665,5.733996,0,2.071758,-2.071758,11.66035,29.89828,0.1611261,2.164987,0,0,5.733996
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.372061,2.372061,0,-1,0,2.372061,0,0,4.440892E-16,0,0,2.496906,2.372061,0,0,28.8186,3.662239,0,2.496906,-2.496906,9.028384,23.14966,0.1611261,2.609267,0,0,3.662239
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5050455,0.5050455,0,-1,0,0.5050455,0,0,0,0,0,0.5316268,0.5050455,0,0,31.59294,1.165333,0,0.5316268,-0.5316268,8.468,21.71278,0.1611261,0.55555,0,0,1.165333
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.195716,0.6020204,0,-1,0,0.6020204,0,0,1.593696,1.813267,0,0.6337057,0.6020204,0,0,32.18364,0.6337057,0,0.6337057,-0.6337057,7.800015,20,0.1611261,2.415288,0,0,0.6337057
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2728423,0.2728423,9.072843,0,2.631429,0.2728423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1617983,0.3001265,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.568667,2.568667,11.36867,0,3.212273,2.568667,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636361,2.825534,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,7.154543,7.154543,12,0,3.372,7.154543,25.70983,0,0,0,1.839421,0,0,4.845457,4.603184,16.16775,15.048,6.442605,0,6.442605,29.77399,76.34341,0.1650876,7.869998,1.471537,12,16.88742
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.683154,4.683154,8.646972,0,2.523684,4.683154,118.5677,0,0,0,5.552709,0,0,3.963818,3.765627,9.725149,20.84634,9.318336,0,9.318336,38.61414,99.01042,0.1651753,5.151469,4.442167,12,26.39905
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.185749,2.185749,0,-1,0,2.185749,402.5347,6.090796,0,0,8.798397,2.300788,2.185749,0,0,0.4068129,29.23285,0.4068129,0,0.4068129,39.00008,100,0.1650553,2.404324,7.038718,0,38.03124
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.641127,6.641127,0,0,0,6.641127,167.2419,4.116087,0,0,11.10675,6.99066,6.641127,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,7.30524,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,7.326763,7.326763,0,0,0,7.326763,170.298,4.764947,0,0,12.47733,7.712382,7.326763,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,8.05944,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,10.28646,10.28646,3,0,1.095,10.28646,129.7535,5.677084,0,0,13.34704,7.669952,7.286455,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,11.3151,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.238733,2.238733,0,0,0,2.238733,561.1064,10.20511,0,0,12.56168,2.356561,2.238733,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,2.462606,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,8.870501,8.36,0,-1,0,8.36,124.6823,1.623441,0.5105009,1.397551,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,9.757551,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,5.429748,5.429748,0,0,0,5.429748,142.1161,2.001021,0,0,7.716545,5.715524,5.429748,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,5.972723,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.256062,1.256062,0,0,0,1.256062,509.7638,5.080781,0,0,6.402951,1.322171,1.256062,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,1.381669,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,13.59138,13.59138,10.08644,0,2.88787,13.59138,27.14519,8.881784E-16,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,14.95052,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650553,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.975969,2.975969,0,-1,0,2.975969,0,0,0,0,0,3.132599,2.975969,0,0,0,29.59898,0,3.132599,-3.132599,35.69803,91.53323,0.1650553,3.273566,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,6.379101,6.379101,0,-1,0,6.379101,0,0,0,0,0,6.714844,6.379101,0,0,3.480666,26.46638,0,6.714844,-6.714844,28.61996,73.38437,0.1650553,7.017012,0,0,26.46638
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,12.32913,8.36,0,-1,0,8.36,0,0,3.969128,5.202041,0,8.8,8.36,0,0,10.9416,19.75154,0,8.8,-8.8,19.34395,49.59977,0.1650553,13.56204,0,0,19.75154
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2581896,0.2581896,0,-1,0,0.2581896,0,0,5.551115E-17,0,0,0.2717785,0.2581896,0,0,20.71938,10.95154,0,0.2717785,-0.2717785,19.05747,48.8652,0.1650553,0.2840086,0,0,10.95154
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.713881,0.713881,0,-1,0,0.713881,0,0,1.110223E-16,0,0,0.7514536,0.713881,0,0,21.02136,10.67976,0,0.7514536,-0.7514536,18.26537,46.83418,0.1650553,0.7852691,0,0,10.67976
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.028952,1.028952,0,-1,0,1.028952,0,0,2.220446E-16,0,0,1.083107,1.028952,0,0,21.85631,9.928303,0,1.083107,-1.083107,17.12367,43.90676,0.1650553,1.131847,0,0,9.928303
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.50951,3.50951,0,-1,0,3.50951,0,0,4.440892E-16,0,0,3.694221,3.50951,0,0,23.05976,8.845196,0,3.694221,-3.694221,13.22962,33.92204,0.1650553,3.860461,0,0,8.845196
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16445,5.150975,0,0,0,13.22962,33.92204,0.1650553,0,0,0,5.150975
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.273625,2.273625,0,-1,0,2.273625,0,0,0,0,0,2.393289,2.273625,0,0,27.16445,5.150975,0,2.393289,-2.393289,10.70687,27.45346,0.1650553,2.500987,0,0,5.150975
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.820854,2.619802,0,-1,0,2.619802,0,0,0.2010528,0.4831383,0,2.757686,2.619802,0,0,29.82366,2.757686,0,2.757686,-2.757686,7.800015,20,0.1650553,3.10294,0,0,2.757686
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.6561338,0.6561338,9.456134,0,2.728402,0.6561338,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1658204,0.7217472,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.583043,1.583043,10.38304,0,2.96291,1.583043,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1670149,1.741347,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,6.712215,6.712215,12,0,3.372,6.712215,31.51916,0,0,0,2.115634,0,0,5.287785,5.023395,16.16775,15.048,7.139029,0,7.139029,30.43468,78.03748,0.1684857,7.383437,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,3.641423,0,1.25728,0,0,1.332268E-15,0,0,5.569372,0,0,3.641423,3.459352,9.028725,21.47313,9.028725,0,9.028725,39.00008,100,0.166225,0,4.455498,12,27.0425
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.642442,5.642442,0,-1,0,5.642442,145.952,2.295845,0,0,8.235258,5.939413,5.642442,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,6.206686,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,11.82816,11.82816,3.468156,0,1.213444,11.82816,99.11338,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,13.01097,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.024976,4.024976,0,0,0,4.024976,326.8971,8.920714,0,0,13.15753,4.236817,4.024976,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,4.427474,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.484558,1.484558,0,0,0,1.484558,777.5518,9.980515,0,0,11.54321,1.562693,1.484558,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,1.633014,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,9.158707,9.158707,3,0,1.095,9.158707,98.9913,2.583474,0,0,9.066323,6.482849,6.158707,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,10.07458,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.520029,2.520029,0,0,0,2.520029,217.3568,2.824792,0,0,5.477455,2.652662,2.520029,0,0,0,29.59898,0,0,0,39.00008,100,0.166225,2.772032,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,5.94902,5.94902,0,0,0,5.94902,46.11273,0,8.881784E-16,0,2.743256,6.262127,5.94902,0,0,0,29.59898,0,3.518871,-3.518871,35.29086,90.48921,0.166225,6.543922,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,6.934983,6.934983,0,0,0,6.934983,6.387879,0,1.776357E-15,0,0.4429983,7.299983,6.934983,0,0,3.909857,26.08011,0,6.856984,-6.856984,28.06297,71.95618,0.166225,7.628481,0.3543986,0,26.52311
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,9.160973,8.36,0,-1,0,8.36,0,0,0.8009725,1.71707,0,8.8,8.36,0,0,11.52873,19.22312,0,8.8,-8.8,18.78695,48.17157,0.166225,10.07707,0,0,19.22312
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30651,10.42312,0,0,0,18.78695,48.17157,0.166225,0,0,0,10.42312
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.051794,4.051794,0,-1,0,4.051794,0,0,8.881784E-16,0,0,4.265046,4.051794,0,0,21.30651,10.42312,0,4.265046,-4.265046,14.2912,36.64402,0.166225,4.456974,0,0,10.42312
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.6502175,0.6502175,0,-1,0,0.6502175,0,0,1.110223E-16,0,0,0.6844395,0.6502175,0,0,26.04545,6.158077,0,0.6844395,-0.6844395,13.56974,34.79412,0.166225,0.7152392,0,0,6.158077
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.452166,3.452166,0,-1,0,3.452166,0,0,4.440892E-16,0,0,3.633859,3.452166,0,0,26.80593,5.473637,0,3.633859,-3.633859,9.739312,24.97255,0.166225,3.797382,0,0,5.473637
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.3555389,0.3555389,0,-1,0,0.3555389,0,0,0,0,0,0.3742515,0.3555389,0,0,30.84356,1.839778,0,0.3742515,-0.3742515,9.344816,23.96102,0.166225,0.3910928,0,0,1.839778
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.5211825,0.5211825,0,-1,0,0.5211825,0,0,0,0,0,0.5486132,0.5211825,0,0,31.25939,1.465527,0,0.5486132,-0.5486132,8.766527,22.47823,0.166225,0.5733008,0,0,1.465527
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.344964,0.871068,0,-1,0,0.871068,0,0,1.473896,1.708393,0,0.9169137,0.871068,0,0,31.86896,0.9169137,0,0.9169137,-0.9169137,7.800015,20,0.166225,2.579461,0,0,0.9169137
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.863417,0,0,-1,0,0,0,0,2.863417,3.149758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.166225,3.149758,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.192688,0,0,-1,0,0,0,0,1.192688,1.311957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.166225,1.311957,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.594535,1.594535,10.39453,0,2.965817,1.594535,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1673706,1.753988,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.90988,2.90988,11.70988,0,3.2986,2.90988,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.169091,3.200868,0,12,7.524
