Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.8355303,0.8355303,9.63553,0,2.773789,0.8355303,305.631,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,16.16775,15.048,10.91364,0,10.91364,34.01559,87.21928,0.1691231,0.9190834,2.042912,12,17.60164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.4001484,0.4001484,0,0,0,0.4001484,1346.679,0,0,0,5.388714,0.4212089,0.4001484,0,0,5.254114,24.87028,4.967505,0,4.967505,38.72818,99.30282,0.1677805,0.4401633,4.310971,0,30.25899
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.992153,1.992153,0,-1,0,1.992153,419.7935,5.979317,0,0,8.362928,2.097003,1.992153,0,0,0.2866083,29.34103,0.2866083,0,0.2866083,39.00008,100,0.1677037,2.191368,6.690343,0,37.70396
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,10.69394,10.69394,3,0,1.095,10.69394,102.572,2.870105,0,0,10.96899,8.098881,7.693937,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,11.76333,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,6.598736,6.598736,0,0,0,6.598736,178.2372,4.815366,0,0,11.7614,6.946038,6.598736,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,7.258609,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.690345,2.690345,0,0,0,2.690345,482.5423,10.15011,0,0,12.98205,2.831942,2.690345,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,2.959379,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.894295,1.894295,0,-1,0,1.894295,531.7837,8.079556,0,0,10.07355,1.993994,1.894295,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,2.083724,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.726094,2.726094,0,0,0,2.726094,333.5995,6.224662,0,0,9.094234,2.869572,2.726094,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,2.998703,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2462639,0.2462639,0,0,0,0.2462639,2702.223,6.395373,0,0,6.654598,0.2592251,0.2462639,0,0,0,29.59898,0,0,0,39.00008,100,0.1677037,0.2708902,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.721337,4.721337,0,0,0,4.721337,51.45973,0,0,0,2.429588,4.969829,4.721337,0,0,0,29.59898,0,2.540241,-2.540241,36.32243,93.13425,0.1677037,5.193471,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,5.304684,5.304684,0,0,0,5.304684,14.43887,0,1.776357E-15,0,0.7659363,5.583878,5.304684,0,0,2.82249,27.05874,0,4.817941,-4.817941,31.24387,80.11234,0.1677037,5.835152,0.612749,0,27.82467
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,9.120314,8.36,0,-1,0,8.36,0,0,0.7603137,1.672345,0,8.8,8.36,0,0,8.175758,22.2408,0,8.8,-8.8,21.96786,56.32773,0.1677037,10.03234,0,0,22.2408
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,9.370202,8.36,0,-1,0,8.36,0,0,1.010202,1.947222,0,8.8,8.36,0,0,17.95354,13.4408,0,8.8,-8.8,12.69184,32.54313,0.1677037,10.30722,0,0,13.4408
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.447802,3.447802,0,-1,0,3.447802,0,0,4.440892E-16,0,0,3.629265,3.447802,0,0,27.73131,4.640795,0,3.629265,-3.629265,8.866262,22.73396,0.1677037,3.792582,0,0,4.640795
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.618424,0.9609538,0,-1,0,0.9609538,0,0,0.6574705,0.8193129,0,1.01153,0.9609538,0,0,31.76383,1.01153,0,1.01153,-1.01153,7.800015,20,0.1677037,1.780267,0,0,1.01153
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3665816,0,0,-1,0,0,0,0,0.3665816,0.4032398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,0.4032398,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.188626,0,0,-1,0,0,0,0,1.188626,1.307489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,1.307489,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.554,0,0,-1,0,0,0,0,1.554,1.7094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,1.7094,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.4590685,0,0,-1,0,0,0,0,0.4590685,0.5049753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,0.5049753,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.8827311,0,0,-1,0,0,0,0,0.8827311,0.9710043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,0.9710043,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.94169,0,0,-1,0,0,0,0,2.94169,3.235859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1677037,3.235859,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5267494,0.5267494,9.32675,0,2.695668,0.5267494,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1682972,0.5794244,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.20917,1.20917,10.00917,0,2.86832,1.20917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1691737,1.330087,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,7.262614,7.262614,12,0,3.372,7.262614,23.14178,0,0,0,1.680698,0,0,4.737386,4.500516,16.16775,15.048,6.181215,0,6.181215,29.52602,75.70758,0.1703062,7.988876,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,4.7613,0,1.540609,0,0,0,0,0,5.463304,0,0,4.7613,4.523235,9.986539,20.61109,9.986539,0,9.986539,39.00008,100,0.1684764,0,4.370643,12,26.0744
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.478505,1.478505,0,-1,0,1.478505,438.0716,4.920589,0,0,6.47691,1.556321,1.478505,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,1.626355,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.999974,4.999974,0,0,0,4.999974,146.7957,2.076615,0,0,7.339746,5.263131,4.999974,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,5.499971,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.442271,1.442271,0,0,0,1.442271,660.0387,8.001367,0,0,9.519547,1.51818,1.442271,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,1.586498,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,4.867138,4.867138,0,0,0,4.867138,235.5724,6.34233,0,0,11.46563,5.123304,4.867138,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,5.353852,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.7799133,0.7799133,0,0,0,0.7799133,1446.877,10.46342,0,0,11.28438,0.8209614,0.7799133,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,0.8579046,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,8.206516,8.206516,0,-1,0,8.206516,127.514,1.826018,0,0.6671674,10.46446,8.638437,8.206516,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,9.027167,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,11.62678,11.62678,5.859787,0,1.818526,11.62678,52.21154,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1684764,12.78946,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,7.142527,7.142527,0,0,0,7.142527,52.44905,0,0,0,3.746187,7.51845,7.142527,0,0,0,29.59898,0,3.772262,-3.772262,35.02377,89.80434,0.1684764,7.85678,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.078932,2.078932,0,0,0,2.078932,114.7844,0,0,0,2.386289,2.188349,2.078932,0,0,4.191402,25.82672,0.1979401,0,0.1979401,35.21155,90.28584,0.1684258,2.286825,1.909031,0,28.21301
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.63753,6.63753,0,0,0,6.63753,11.29471,0,8.881784E-16,0,0.7496899,6.986874,6.63753,0,0,3.993462,26.00486,0,6.237185,-6.237185,28.63698,73.428,0.1684258,7.301283,0.5997519,0,26.75455
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,9.638103,8.36,0,-1,0,8.36,0,0,1.278103,2.241914,0,8.8,8.36,0,0,10.92367,19.76768,0,8.8,-8.8,19.36096,49.64339,0.1684258,10.60191,0,0,19.76768
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,6.531175,6.531175,0,-1,0,6.531175,0,0,8.881784E-16,0,0,6.87492,6.531175,0,0,20.70144,10.96768,0,6.87492,-6.87492,12.11416,31.06189,0.1684258,7.184292,0,0,10.96768
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.079689,3.888119,0,-1,0,3.888119,0,0,0.1915696,0.5995385,0,4.092757,3.888119,0,0,28.34025,4.092757,0,4.092757,-4.092757,7.800015,20,0.1684258,4.487658,0,0,4.092757
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.8651294,0,0,-1,0,0,0,0,0.8651294,0.9516424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,0.9516424,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.789353,0,0,-1,0,0,0,0,1.789353,1.968289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,1.968289,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.493735,0,0,-1,0,0,0,0,2.493735,2.743109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,2.743109,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.920617,0,0,-1,0,0,0,0,1.920617,2.112679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,2.112679,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,5.236859,0,0,-1,0,0,0,0,5.236859,5.760545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,5.760545,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684258,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.554621,2.554621,11.35462,0,3.208719,2.554621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1698349,2.810083,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.039391,1.039391,9.839391,0,2.825366,1.039391,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1705789,1.14333,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,9.629888,9.629888,12,0,3.372,9.629888,21.12378,0,0,0,2.034196,0,0,2.370112,2.251607,16.16775,15.048,4.285803,0,4.285803,27.72787,71.09696,0.1712824,10.59288,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,6.998452,6.998452,12,0,3.372,6.998452,67.90908,0,0,0,4.752584,0,0,5.001548,4.75147,11.88195,18.90522,9.504055,0,9.504055,36.74421,94.21573,0.1725905,7.698298,3.802068,12,23.65781
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.426884,4.426884,0,-1,0,4.426884,143.2734,0,0,0,6.342549,4.659878,4.426884,0,0,2.377896,27.45887,1.682671,0,1.682671,38.34053,98.30885,0.1721704,4.869573,5.074039,0,33.80142
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,8.790213,0,0,9.485437,0,0,0,0,0.6952249,28.97328,0.6952249,0,0.6952249,39.00008,100,0.1719975,0,7.58835,0,38.45871
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,9.065835,9.065835,3,0,1.095,9.065835,128.304,5.246739,0,0,11.63183,6.385089,6.065835,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,9.972418,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,6.4478,6.4478,0,0,0,6.4478,158.0535,3.403816,0,0,10.19097,6.787158,6.4478,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,7.09258,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.155485,2.155485,0,0,0,2.155485,544.7188,9.4724,0,0,11.74133,2.268932,2.155485,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,2.371033,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,10.55445,8.36,0,-1,0,8.36,128.9512,1.980324,2.194453,3.249898,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,11.6099,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,6.091809,6.091809,0,0,0,6.091809,138.8808,2.047921,0,0,8.460352,6.41243,6.091809,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,6.70099,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,8.223372,8.223372,5.365159,0,1.693385,8.223372,36.58651,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1719975,9.045709,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,19.50037,19.50037,12,0,3.372,19.50037,2.752954,0,0,1.090405,0.5368362,7.895124,7.500368,0,0,0,29.59898,0,7.358288,-7.358288,31.24376,80.11205,0.1719975,21.45041,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.175876,22.24069,0,0,0,31.24376,80.11205,0.1719975,0,0,0,22.24069
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,11.23621,8.36,0,-1,0,8.36,0,0,2.876205,3.999826,0,8.8,8.36,0,0,8.175876,22.24069,0,8.8,-8.8,21.96775,56.32744,0.1719975,12.35983,0,0,22.24069
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,10.47196,8.36,0,-1,0,8.36,0,0,2.11196,3.159156,0,8.8,8.36,0,0,17.95365,13.44069,0,8.8,-8.8,12.69173,32.54284,0.1719975,11.51916,0,0,13.44069
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.684623,1.684623,0,-1,0,1.684623,0,0,0,0,0,1.773287,1.684623,0,0,27.73143,4.64069,0,1.773287,-1.773287,10.82252,27.75001,0.1719975,1.853085,0,0,4.64069
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.258132,1.258132,0,-1,0,1.258132,0,0,2.220446E-16,0,0,1.324349,1.258132,0,0,29.70175,2.867403,0,1.324349,-1.324349,9.426538,24.17056,0.1719975,1.383945,0,0,2.867403
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.507967,1.465901,0,-1,0,1.465901,0,0,0.04206561,0.1928623,0,1.543054,1.465901,0,0,31.17325,1.543054,0,1.543054,-1.543054,7.800015,20,0.1719975,1.658763,0,0,1.543054
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.384815,0,0,-1,0,0,0,0,1.384815,1.523296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719975,1.523296,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.9884254,0,0,-1,0,0,0,0,0.9884254,1.087268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719975,1.087268,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.0833,0,0,-1,0,0,0,0,2.0833,2.29163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719975,2.29163,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.6291789,0,0,-1,0,0,0,0,0.6291789,0.6920968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719975,0.6920968,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.7613395,0.7613395,9.561339,0,2.755019,0.7613395,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.172578,0.8374734,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.474497,1.474497,10.2745,0,2.935448,1.474497,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1734277,1.621946,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.369606,3.369606,11.50094,0,3.245738,3.369606,18.02841,0,0,0,0.6074865,0,0,8.131333,7.724767,16.16775,15.048,8.332253,0,8.332253,31.56667,80.94002,0.1747451,3.706567,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.6145657,0.6145657,0,0,0,0.6145657,319.5624,0,0,0,1.963921,0.6469112,0.6145657,0,0,7.8355,22.54703,1.317009,0,1.317009,32.81609,84.14366,0.1744247,0.6760222,1.571136,0,24.51095
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,6.518491,23.73234,4.787295,0,4.787295,37.35772,95.78884,0.17327,0,3.829836,0,28.51963
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,7.801627,0,0,9.532823,0,0,0,0,1.731196,28.0409,1.731196,0,1.731196,39.00008,100,0.1728562,0,7.626258,0,37.57373
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,13.24924,13.24924,4.889242,0,1.572978,13.24924,78.82641,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1728562,14.57417,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.529694,1.529694,0,0,0,1.529694,740.1212,9.711386,0,0,11.32159,1.610204,1.529694,0,0,0,29.59898,0,0,0,39.00008,100,0.1728562,1.682664,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.152116,1.152116,0,0,0,1.152116,650.7767,6.284951,0,0,7.497705,1.212754,1.152116,0,0,0,29.59898,0,0,0,39.00008,100,0.1728562,1.267328,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,5.417717,5.417717,0,-1,0,5.417717,120.9239,0.8484555,0,0,6.551316,5.70286,5.417717,0,0,0,29.59898,0,0,0,39.00008,100,0.1728562,5.959489,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728562,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,7.254934,7.254934,0,0,0,7.254934,41.73041,0,8.881784E-16,0,3.027514,7.636773,7.254934,0,0,0,29.59898,0,4.609259,-4.609259,34.14149,87.54211,0.1728562,7.980427,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.181488,2.181488,0,0,0,2.181488,17.33589,0,4.440892E-16,0,0.3781803,2.296303,2.181488,0,0,5.121399,24.98972,0,1.918123,-1.918123,32.11961,82.35782,0.1728562,2.399637,0.3025442,0,25.3679
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,7.252646,23.0716,0.2829847,0,0.2829847,32.38808,83.04618,0.1727888,0,0.2263878,0,23.35458
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,5.318427,5.318427,0,-1,0,5.318427,0,0,8.881784E-16,0,0,5.598344,5.318427,0,0,6.969662,23.32628,0,5.598344,-5.598344,26.4869,67.915,0.1727888,5.85027,0,0,23.32628
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,11.18032,8.36,0,-1,0,8.36,0,0,2.820315,3.938346,0,8.8,8.36,0,0,13.19004,17.72794,0,8.8,-8.8,17.21089,44.13039,0.1727888,12.29835,0,0,17.72794
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96782,8.927938,0,0,0,17.21089,44.13039,0.1727888,0,0,0,8.927938
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.380182,2.380182,0,-1,0,2.380182,0,0,0,0,0,2.505455,2.380182,0,0,22.96782,8.927938,0,2.505455,-2.505455,14.56991,37.35866,0.1727888,2.6182,0,0,8.927938
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.262479,2.262479,0,-1,0,2.262479,0,0,4.440892E-16,0,0,2.381557,2.262479,0,0,25.75166,6.422483,0,2.381557,-2.381557,12.05953,30.9218,0.1727888,2.488727,0,0,6.422483
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.373819,1.373819,0,-1,0,1.373819,0,0,0,0,0,1.446125,1.373819,0,0,28.39783,4.040926,0,1.446125,-1.446125,10.53518,27.01322,0.1727888,1.511201,0,0,4.040926
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1709035,0.1709035,0,-1,0,0.1709035,0,0,0,0,0,0.1798985,0.1709035,0,0,30.00464,2.594802,0,0.1798985,-0.1798985,10.34555,26.52699,0.1727888,0.1879939,0,0,2.594802
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.093936,2.093936,0,-1,0,2.093936,0,0,0,0.009172124,0,2.204144,2.093936,0,0,30.20453,2.414903,0,2.204144,-2.204144,8.022176,20.56964,0.1727888,2.30333,0,0,2.414903
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.7444715,0.2002215,0,-1,0,0.2002215,0,0,0.54425,0.6186972,0,0.2107595,0.2002215,0,0,32.65358,0.2107595,0,0.2107595,-0.2107595,7.800015,20,0.1727888,0.8189187,0,0,0.2107595
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.876727,0,0,-1,0,0,0,0,1.876727,2.064399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727888,2.064399,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727888,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.055209,1.055209,9.855208,0,2.829368,1.055209,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1734466,1.16073,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.698164,3.698164,11.37796,0,3.214624,3.698164,26.22421,0,0,0,0.969814,0,0,7.679799,7.295808,24.52775,7.524,8.265622,0,8.265622,23.57247,60.4421,0.1746889,4.06798,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,7.63874,7.63874,12,0,3.372,7.63874,46.45514,0,0,0,3.548587,0,0,4.36126,4.143198,16.26213,14.96306,7.691785,0,7.691785,30.86953,79.15249,0.1757963,8.402614,2.83887,12,18.51165
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,5.462305,5.462305,0,-1,0,5.462305,143.1246,0,0,0,7.817902,5.749794,5.462305,0,0,8.570346,21.88567,2.068108,0,2.068108,32.83151,84.1832,0.1753125,6.008535,6.254322,0,29.70357
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,8.715131,8.715131,6.842412,0,2.06713,8.715131,97.22771,0,0,0,8.473521,1.971283,1.872719,0,0,6.502238,23.74696,6.502238,0,6.502238,39.00008,100,0.1752337,9.586643,6.778817,12,32.22049
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752337,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752337,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.832097,1.832097,0,0,0,1.832097,363.3218,4.727886,0,0,6.65641,1.928523,1.832097,0,0,0,29.59898,0,0,0,39.00008,100,0.1752337,2.015307,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,7.93308,7.93308,0,-1,0,7.93308,78.99701,0,0,0.3663883,6.266896,8.350611,7.93308,0,0,0,29.59898,0,2.083714,-2.083714,36.80365,94.36815,0.1752337,8.726388,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,8.393639,8.393639,6.082774,0,1.874942,8.393639,56.5634,0,0,0,4.747728,2.43249,2.310865,0,0,2.315238,27.51526,2.315238,0,2.315238,39.00008,100,0.1755133,9.233003,3.798182,12,32.26299
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755133,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,8.482752,8.482752,6.323435,0,1.935829,8.482752,26.79513,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1755133,9.331027,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,9.244555,9.244555,8.62243,0,2.517475,9.244555,7.083829,0,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1755133,10.16901,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.076246,5.076246,0,-1,0,5.076246,0,0,0,0,0,5.343417,5.076246,0,0,0,29.59898,0,5.343417,-5.343417,33.36762,85.55783,0.1755133,5.58387,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.333538,4.333538,0,-1,0,4.333538,0,0,8.881784E-16,0,0,4.561619,4.333538,0,0,5.937129,24.25556,0,4.561619,-4.561619,28.55925,73.22871,0.1755133,4.766891,0,0,24.25556
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.449916,4.449916,0,-1,0,4.449916,0,0,0,0,0,4.684122,4.449916,0,0,11.0056,19.69394,0,4.684122,-4.684122,23.62176,60.56849,0.1755133,4.894907,0,0,19.69394
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.579506,1.579506,0,-1,0,1.579506,0,0,2.220446E-16,0,0,1.662637,1.579506,0,0,16.21017,15.00982,0,1.662637,-1.662637,21.86918,56.07471,0.1755133,1.737456,0,0,15.00982
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05755,13.34718,0,0,0,21.86918,56.07471,0.1755133,0,0,0,13.34718
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1432933,0.1432933,0,-1,0,0.1432933,0,0,0,0,0,0.1508351,0.1432933,0,0,18.05755,13.34718,0,0.1508351,-0.1508351,21.71019,55.66704,0.1755133,0.1576227,0,0,13.34718
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22514,13.19635,0,0,0,21.71019,55.66704,0.1755133,0,0,0,13.19635
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22514,13.19635,0,0,0,21.71019,55.66704,0.1755133,0,0,0,13.19635
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.518461,2.518461,0,-1,0,2.518461,0,0,0,0,0,2.651012,2.518461,0,0,18.22514,13.19635,0,2.651012,-2.651012,18.91578,48.5019,0.1755133,2.770307,0,0,13.19635
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17071,10.54534,0,0,0,18.91578,48.5019,0.1755133,0,0,0,10.54534
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.315058,1.315058,0,0,0,1.315058,0,0,2.220446E-16,0,0,1.384272,1.315058,0,0,21.17071,10.54534,0,1.384272,-1.384272,17.45663,44.76049,0.1755133,1.446564,0,0,10.54534
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.4819919,0.4819919,0,0,0,0.4819919,0,0,5.551115E-17,0,0,0.5073599,0.4819919,0,0,22.70879,9.161065,0,0.5073599,-0.5073599,16.92182,43.3892,0.1755133,0.5301911,0,0,9.161065
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.998828,2.998828,0,0,0,2.998828,68.72141,0,0,0,2.060837,3.156661,2.998828,0,0,23.27253,8.653706,0,1.095824,-1.095824,15.76672,40.42741,0.1755133,3.298711,1.64867,0,10.71454
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,11.62981,11.62981,12,0,3.372,11.62981,40.54701,0,0,0,4.715542,0,0,0.3701857,0.3516764,24.49011,7.557881,5.067218,0,5.067218,20.57391,52.7535,0.1761325,12.7928,3.772434,12,12.27342
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.696434,1.696434,0,-1,0,1.696434,419.6549,0,0,0,7.119169,1.78572,1.696434,0,0,19.42289,12.11838,5.333448,0,5.333448,25.63366,65.7272,0.1749138,1.866078,5.695335,0,19.23755
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.6742455,0.6742455,0,0,0,0.6742455,1319.522,0,0,0,8.896819,0.7097321,0.6742455,0,0,14.08944,16.91848,8.187087,0,8.187087,33.40061,85.64243,0.1730754,0.7416701,7.117455,0,25.8153
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,7.787564,7.787564,3.619157,0,1.251647,7.787564,132.1357,0,0,0,10.29015,4.387797,4.168407,0,0,5.902354,24.28686,5.902354,0,5.902354,39.00008,100,0.1719956,8.56632,8.232121,12,34.57701
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,10.5735,10.5735,3,0,1.095,10.5735,115.9993,4.293079,0,0,12.26519,7.972108,7.573503,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,11.63085,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.84885,1.84885,0,0,0,1.84885,509.8138,7.479535,0,0,9.425693,1.946158,1.84885,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,2.033735,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.521342,3.521342,0,-1,0,3.521342,162.1221,2.002197,0,0,5.708872,3.706675,3.521342,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,3.873476,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719956,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,7.08618,7.08618,0,-1,0,7.08618,0,0,8.881784E-16,0,0,7.459137,7.08618,0,0,0,29.59898,0,7.459137,-7.459137,31.13746,79.83948,0.1719956,7.794798,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.311534,2.311534,0,-1,0,2.311534,0,0,4.440892E-16,0,0,2.433194,2.311534,0,0,8.28793,22.13984,0,2.433194,-2.433194,28.57265,73.26305,0.1719956,2.542688,0,0,22.13984
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99148,19.70665,0,0,0,28.57265,73.26305,0.1719956,0,0,0,19.70665
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.6411908,0.6411908,0,-1,0,0.6411908,0,0,0,0,0,0.6749377,0.6411908,0,0,10.99148,19.70665,0,0.6749377,-0.6749377,27.8612,71.43883,0.1719956,0.7053099,0,0,19.70665
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.059817,1.059817,0,-1,0,1.059817,0,0,0,0,0,1.115597,1.059817,0,0,11.74141,19.03171,0,1.115597,-1.115597,26.68526,68.4236,0.1719956,1.165799,0,0,19.03171
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.464554,2.464554,0,-1,0,2.464554,0,0,0,0,0,2.594267,2.464554,0,0,12.98096,17.91611,0,2.594267,-2.594267,23.95066,61.41182,0.1719956,2.711009,0,0,17.91611
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3578026,0.3578026,0,-1,0,0.3578026,0,0,0,0,0,0.3766343,0.3578026,0,0,15.86348,15.32185,0,0.3766343,-0.3766343,23.55365,60.39386,0.1719956,0.3935828,0,0,15.32185
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.622551,0.622551,0,-1,0,0.622551,0,0,1.110223E-16,0,0,0.6553169,0.622551,0,0,16.28196,14.94521,0,0.6553169,-0.6553169,22.86289,58.62267,0.1719956,0.6848062,0,0,14.94521
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.603097,1.603097,0,-1,0,1.603097,0,0,2.220446E-16,0,0,1.68747,1.603097,0,0,17.01009,14.28989,0,1.68747,-1.68747,21.08414,54.06178,0.1719956,1.763406,0,0,14.28989
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88506,12.60242,0,0,0,21.08414,54.06178,0.1719956,0,0,0,12.60242
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.88506,12.60242,0,0,0,21.08414,54.06178,0.1719956,0,0,0,12.60242
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.9473279,0.9473279,0,0,0,0.9473279,0,0,1.110223E-16,0,0,0.9971873,0.9473279,0,0,18.88506,12.60242,0,0.9971873,-0.9971873,20.03301,51.36658,0.1719956,1.042061,0,0,12.60242
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,19.99305,11.60524,2.060858,0,2.060858,21.98811,56.37966,0.1715451,0,1.648687,0,13.66609
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,6.094097,6.094097,0,0,0,6.094097,80.25274,0,0,0,4.89068,6.414839,6.094097,0,0,17.93219,13.46001,0,1.524159,-1.524159,20.38151,52.26017,0.1715451,6.703506,3.912544,0,18.35069
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.07112504,0.07112504,0,-1,0,0.07112504,10777.97,0,0,0,7.665833,0.07486846,0.07112504,0,0,19.6257,11.93585,7.590965,0,7.590965,27.58293,70.72531,0.1699062,0.07823754,6.132667,0,19.60168
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.230527,2.230527,0,0,0,2.230527,490.9604,0,0,0,10.951,2.347923,2.230527,0,0,12.03473,18.76772,8.60308,0,8.60308,35.74453,91.65245,0.1680861,2.45358,8.760802,0,29.71872
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,9.026316,0,0,12.45797,0,0,0,0,3.431653,26.51049,3.431653,0,3.431653,39.00008,100,0.167371,0,9.966375,0,38.96846
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167371,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.69411,3.69411,0,0,0,3.69411,352.4245,9.130412,0,0,13.01895,3.888537,3.69411,0,0,0,29.59898,0,0,0,39.00008,100,0.167371,4.063521,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167371,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.235574,3.235574,0,0,0,3.235574,268.6839,5.287601,0,0,8.693469,3.405868,3.235574,0,0,0,29.59898,0,0,0,39.00008,100,0.167371,3.559132,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,7.578605,7.578605,0,0,0,7.578605,85.32161,0,0,0,6.466188,7.977479,7.578605,0,0,0,29.59898,0,1.511291,-1.511291,37.40704,95.91529,0.167371,8.336466,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,6.193706,6.193706,0,0,0,6.193706,48.07433,0,0,0,2.977583,6.519691,6.193706,0,0,1.679212,28.08769,0,3.542108,-3.542108,33.67333,86.3417,0.167371,6.813076,2.382066,0,31.06527
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,5.614888,24.54558,1.392095,0,1.392095,34.99398,89.72799,0.1670826,0,1.113676,0,25.93768
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.413873,4.413873,0,-1,0,4.413873,0,0,8.881784E-16,0,0,4.646182,4.413873,0,0,4.222792,25.79847,0,4.646182,-4.646182,30.09648,77.1703,0.1670826,4.85526,0,0,25.79847
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.385217,21.15228,0,0,0,30.09648,77.1703,0.1670826,0,0,0,21.15228
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.131306,2.131306,0,-1,0,2.131306,0,0,4.440892E-16,0,0,2.24348,2.131306,0,0,9.385217,21.15228,0,2.24348,-2.24348,27.73164,71.10664,0.1670826,2.344436,0,0,21.15228
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.230909,2.230909,0,-1,0,2.230909,0,0,0,0,0,2.348325,2.230909,0,0,11.87797,18.9088,0,2.348325,-2.348325,25.25629,64.7596,0.1670826,2.454,0,0,18.9088
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.132806,1.132806,0,-1,0,1.132806,0,0,0,0,0,1.192427,1.132806,0,0,14.48722,16.56048,0,1.192427,-1.192427,23.99936,61.53671,0.1670826,1.246086,0,0,16.56048
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.36127,2.36127,0,-1,0,2.36127,0,0,4.440892E-16,0,0,2.485548,2.36127,0,0,15.81214,15.36805,0,2.485548,-2.485548,21.37937,54.81878,0.1670826,2.597397,0,0,15.36805
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.57386,12.8825,0,0,0,21.37937,54.81878,0.1670826,0,0,0,12.8825
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.589088,2.589088,0,-1,0,2.589088,0,0,4.440892E-16,0,0,2.725356,2.589088,0,0,18.57386,12.8825,0,2.725356,-2.725356,18.50659,47.4527,0.1670826,2.847997,0,0,12.8825
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.538682,0.538682,0,-1,0,0.538682,0,0,0,0,0,0.5670337,0.538682,0,0,21.60203,10.15715,0,0.5670337,-0.5670337,17.90888,45.92012,0.1670826,0.5925502,0,0,10.15715
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.8039774,0.8039774,0,-1,0,0.8039774,0,0,1.110223E-16,0,0,0.846292,0.8039774,0,0,22.23207,9.590115,0,0.846292,-0.846292,17.01681,43.63277,0.1670826,0.8843751,0,0,9.590115
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.522978,2.522978,0,0,0,2.522978,0,0,4.440892E-16,0,0,2.655767,2.522978,0,0,23.1724,8.743822,0,2.655767,-2.655767,14.21739,36.45477,0.1670826,2.775276,0,0,8.743822
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.133083,1.133083,0,0,0,1.133083,0,0,2.220446E-16,0,0,1.192719,1.133083,0,0,26.12325,6.088056,0,1.192719,-1.192719,12.96015,33.23109,0.1670826,1.246392,0,0,6.088056
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.650392,3.650392,0,0,0,3.650392,20.3141,0,0,0,0.7415442,3.842518,3.650392,0,0,27.44849,4.895336,0,3.100974,-3.100974,9.69144,24.8498,0.1670826,4.015431,0.5932353,0,5.63688
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,6.033127,6.033127,12,0,3.372,6.033127,45.47715,0,0,0,2.743694,0,0,5.966873,5.668529,30.89402,1.794362,8.412224,0,8.412224,17.67198,45.31267,0.1683131,6.63644,2.194955,12,4.538056
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,9.73347,8.36,0,-1,0,8.36,57.26345,0,1.37347,2.346817,4.787224,8.8,8.36,0,0,22.48179,9.365363,0,4.012776,-4.012776,13.44214,34.46695,0.1683131,10.70682,3.829779,0,14.15259
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.706281,4.706281,0,0,0,4.706281,82.42744,0,8.881784E-16,0,3.879267,4.95398,4.706281,0,0,26.94043,5.352588,0,1.074713,-1.074713,12.30929,31.56222,0.1683131,5.176909,3.103414,0,9.231854
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,6.364936,6.364936,12,0,3.372,6.364936,74.51809,0,0,0,4.743029,0,0,5.635064,5.353311,28.13456,4.277874,10.09634,0,10.09634,21.88752,56.12173,0.1693182,7.00143,3.794423,12,9.020904
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,5.358186,5.358186,12,0,3.372,5.358186,128.5586,0,0,0,6.888409,0,0,6.641814,6.309723,18.03822,13.36458,13.19813,0,13.19813,34.40837,88.22641,0.1696699,5.894004,5.510727,12,20.25299
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,8.478602,8.478602,8.133326,0,2.393731,8.478602,61.37257,0,0,0,5.203537,0.3634487,0.3452763,0,0,4.840088,25.2429,4.840088,0,4.840088,39.00008,100,0.170228,9.326462,4.162829,12,30.44644
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170228,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,7.931183,7.931183,3.23631,0,1.154786,7.931183,62.31065,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.170228,8.724301,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170228,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170228,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170228,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,8.004001,8.004001,0,-1,0,8.004001,0,0,1.776357E-15,0.4444011,0,8.425264,8.004001,0,0,0,29.59898,0,8.425264,-8.425264,30.11907,77.22823,0.170228,8.804401,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.407611,1.407611,0,-1,0,1.407611,0,0,2.220446E-16,0,0,1.481696,1.407611,0,0,9.361404,21.17371,0,1.481696,-1.481696,28.55722,73.2235,0.170228,1.548373,0,0,21.17371
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,7.57809,7.57809,0,-1,0,7.57809,0,0,8.881784E-16,0,0,7.976937,7.57809,0,0,11.00773,19.69202,0,7.976937,-7.976937,20.14879,51.66348,0.170228,8.335899,0,0,19.69202
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.414094,2.414094,0,-1,0,2.414094,0,0,0,0,0,2.541152,2.414094,0,0,19.871,11.71508,0,2.541152,-2.541152,17.47019,44.79526,0.170228,2.655504,0,0,11.71508
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.6635439,0.6635439,0,-1,0,0.6635439,0,0,1.110223E-16,0,0,0.6984672,0.6635439,0,0,22.6945,9.173929,0,0.6984672,-0.6984672,16.73394,42.90744,0.170228,0.7298982,0,0,9.173929
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.9789148,0.9789148,0,-1,0,0.9789148,0,0,0,0,0,1.030437,0.9789148,0,0,23.47057,8.475462,0,1.030437,-1.030437,15.64776,40.12238,0.170228,1.076806,0,0,8.475462
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.551353,1.551353,0,-1,0,1.551353,0,0,0,0,0,1.633003,1.551353,0,0,24.6155,7.445025,0,1.633003,-1.633003,13.92642,35.70871,0.170228,1.706488,0,0,7.445025
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.67276,1.67276,0,-1,0,1.67276,0,0,0,0,0,1.7608,1.67276,0,0,26.42995,5.812022,0,1.7608,-1.7608,12.07038,30.94963,0.170228,1.840035,0,0,5.812022
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.7464263,0.7464263,0,-1,0,0.7464263,0,0,1.110223E-16,0,0,0.7857119,0.7464263,0,0,28.38639,4.051223,0,0.7857119,-0.7857119,11.24217,28.82601,0.170228,0.821069,0,0,4.051223
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.7734498,0.7734498,0,-1,0,0.7734498,0,0,1.110223E-16,0,0,0.8141577,0.7734498,0,0,29.25941,3.265511,0,0.8141577,-0.8141577,10.38397,26.62551,0.170228,0.8507948,0,0,3.265511
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.5917091,0.5917091,0,0,0,0.5917091,0,0,0,0,0,0.6228517,0.5917091,0,0,30.16403,2.451353,0,0.6228517,-0.6228517,9.727426,24.94207,0.170228,0.65088,0,0,2.451353
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.6840649,0.6840649,0,0,0,0.6840649,0,0,1.110223E-16,0,0,0.7200683,0.6840649,0,0,30.85608,1.828501,0,0.7200683,-0.7200683,8.968407,22.99587,0.170228,0.7524713,0,0,1.828501
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.097896,3.097896,11.41908,0,3.225028,3.097896,34.55865,0,0,0,1.070591,0,0,8.321186,7.905126,31.65616,1.108433,8.975718,0,8.975718,17.48352,44.82945,0.1712108,3.407686,0.856473,12,2.179024
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.461922,3.461922,11.77651,0,3.315458,3.461922,94.087,0,0,0,3.257218,0,0,8.31459,7.898861,22.68044,9.186579,11.15608,0,11.15608,28.06711,71.9668,0.1718552,3.808114,2.605775,12,12.4438
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,6.753739,6.753739,0,-1,0,6.753739,96.63636,0,8.881784E-16,0,6.526567,7.109199,6.753739,0,0,11.52436,19.22705,0,0.5826313,-0.5826313,27.45296,70.39206,0.1718552,7.429113,5.221254,0,25.75362
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,12.17173,18.64442,9.314061,0,9.314061,36.28905,93.04867,0.1700236,0,7.451249,0,27.95848
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.622052,6.622052,0,0,0,6.622052,97.58529,0,0,0,6.462148,6.970581,6.622052,0,0,2.857672,27.02707,0,0.5084324,-0.5084324,35.75312,91.67448,0.1700236,7.284257,5.169719,0,33.48922
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.921925,3.921925,0,0,0,3.921925,245.4706,2.076232,0,0,9.627171,4.128342,3.921925,0,0,3.422597,26.51864,3.422597,0,3.422597,39.00008,100,0.1693604,4.314117,7.701736,0,36.14581
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693604,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.229093,0.229093,0,-1,0,0.229093,4011.5,8.948915,0,0,9.190066,0.2411506,0.229093,0,0,0,29.59898,0,0,0,39.00008,100,0.1693604,0.2520024,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.9070353,0.9070353,0,0,0,0.9070353,605.4715,4.537066,0,0,5.49184,0.954774,0.9070353,0,0,0,29.59898,0,0,0,39.00008,100,0.1693604,0.9977388,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.002473,4.002473,0,0,0,4.002473,70.43585,0,0,0,2.819176,4.213129,4.002473,0,0,0,29.59898,0,1.393953,-1.393953,37.53072,96.23243,0.1693604,4.40272,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,5.211022,5.211022,0,0,0,5.211022,42.35802,0,8.881784E-16,0,2.207286,5.485287,5.211022,0,0,1.548837,28.20502,0,3.278001,-3.278001,34.07541,87.37266,0.1693604,5.732125,1.765829,0,30.41231
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,5.19106,24.92702,1.23958,0,1.23958,35.25137,90.38795,0.1691214,0,0.9916637,0,26.1666
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951481,26.04265,0,0,0,35.25137,90.38795,0.1691214,0,0,0,26.04265
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,13.8448,8.36,0,-1,0,8.36,0,0,5.484797,6.869277,0,8.8,8.36,0,0,3.951481,26.04265,0,8.8,-8.8,25.97536,66.60336,0.1691214,15.22928,0,0,26.04265
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72926,17.24265,0,0,0,25.97536,66.60336,0.1691214,0,0,0,17.24265
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.175878,1.175878,0,-1,0,1.175878,0,0,2.220446E-16,0,0,1.237767,1.175878,0,0,13.72926,17.24265,0,1.237767,-1.237767,24.67064,63.25792,0.1691214,1.293466,0,0,17.24265
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1426288,0.1426288,0,-1,0,0.1426288,0,0,0,0,0,0.1501356,0.1426288,0,0,15.10455,16.00488,0,0.1501356,-0.1501356,24.51238,62.85214,0.1691214,0.1568917,0,0,16.00488
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27137,15.85474,0,0,0,24.51238,62.85214,0.1691214,0,0,0,15.85474
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.378953,2.378953,0,-1,0,2.378953,0,0,4.440892E-16,0,0,2.504161,2.378953,0,0,15.27137,15.85474,0,2.504161,-2.504161,21.87276,56.0839,0.1691214,2.616848,0,0,15.85474
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.736312,1.736312,0,-1,0,1.736312,0,0,2.220446E-16,0,0,1.827697,1.736312,0,0,18.05377,13.35058,0,1.827697,-1.827697,19.9462,51.14401,0.1691214,1.909943,0,0,13.35058
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.8279985,0.8279985,0,-1,0,0.8279985,0,0,1.110223E-16,0,0,0.8715774,0.8279985,0,0,20.08455,11.52289,0,0.8715774,-0.8715774,19.02748,48.78831,0.1691214,0.9107984,0,0,11.52289
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05297,10.65131,0,0,0,19.02748,48.78831,0.1691214,0,0,0,10.65131
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05297,10.65131,0,0,0,19.02748,48.78831,0.1691214,0,0,0,10.65131
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.78151,2.78151,0,0,0,2.78151,0,0,0,0,0,2.927905,2.78151,0,0,21.05297,10.65131,0,2.927905,-2.927905,15.9412,40.87478,0.1691214,3.059661,0,0,10.65131
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,9.788017,9.788017,12,0,3.372,9.788017,8.113276,0,0,0,0.7941289,0,0,2.211983,2.101383,24.30619,7.723403,2.895512,0,2.895512,18.68812,47.91817,0.1695119,10.76682,0.6353031,12,8.517532
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.650718,2.650718,11.45072,0,3.233032,2.650718,58.43387,1.776357E-15,0,0,1.548917,0,0,8.8,8.36,21.41068,10.32936,9.908917,0,9.908917,28.08855,72.02177,0.1702926,2.91579,1.239134,12,11.87828
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,11.50176,19.24739,6.959314,0,6.959314,34.69073,88.95042,0.1689734,0,5.567451,0,26.2067
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,2.496483,0,0,7.038933,0,0,0,0,4.54245,25.51077,4.54245,0,4.54245,39.00008,100,0.1681233,0,5.631147,0,32.54971
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.248269,2.248269,0,0,0,2.248269,335.2005,5.169611,0,0,7.536211,2.366599,2.248269,0,0,0,29.59898,0,0,0,39.00008,100,0.1681233,2.473096,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681233,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3897617,0.3897617,0,0,0,0.3897617,1864.17,6.855546,0,0,7.265821,0.4102755,0.3897617,0,0,0,29.59898,0,0,0,39.00008,100,0.1681233,0.4287379,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.542011,2.542011,0,-1,0,2.542011,212.9998,2.738678,0,0,5.414478,2.675801,2.542011,0,0,0,29.59898,0,0,0,39.00008,100,0.1681233,2.796212,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,9.558013,9.558013,4.063879,0,1.364161,9.558013,60.50734,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1681233,10.51381,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.891665,3.891665,0,0,0,3.891665,59.07185,0,4.440892E-16,0,2.298878,4.096489,3.891665,0,0,0,29.59898,0,1.797611,-1.797611,37.10523,95.14143,0.1681233,4.280831,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.62722,6.62722,0,0,0,6.62722,25.64851,0,0,0,1.699783,6.976021,6.62722,0,0,1.997346,27.80137,0,5.276238,-5.276238,31.54359,80.88083,0.1681233,7.289942,1.359826,0,29.50115
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,8.846603,8.846603,12,0,3.372,8.846603,18.09471,0,0,0,1.600767,0,0,3.153396,2.995727,7.859832,22.52513,4.596494,0,4.596494,35.9042,92.06187,0.1687196,9.731264,1.280614,12,24.1259
