Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,5.957791,5.957791,0,-1,0,5.957791,0,0,8.881784E-16,0,0,6.271359,5.957791,0,0,3.263339,26.66197,0,6.271359,-6.271359,29.29361,75.11167,0.1687196,6.553571,0,0,26.66197
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.883639,1.883639,0,-1,0,1.883639,0,0,2.220446E-16,0,0,1.982778,1.883639,0,0,10.23152,20.39061,0,1.982778,-1.982778,27.20358,69.75262,0.1687196,2.072003,0,0,20.39061
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,6.163325,6.163325,0,-1,0,6.163325,0,0,0,0,0,6.48771,6.163325,0,0,12.4346,18.40784,0,6.48771,-6.48771,20.36493,52.21767,0.1687196,6.779657,0,0,18.40784
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.316933,2.316933,0,-1,0,2.316933,0,0,4.440892E-16,0,0,2.438877,2.316933,0,0,19.64317,11.92013,0,2.438877,-2.438877,17.79413,45.62588,0.1687196,2.548627,0,0,11.92013
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.6061862,0.6061862,0,-1,0,0.6061862,0,0,1.110223E-16,0,0,0.6380907,0.6061862,0,0,22.35303,9.481249,0,0.6380907,-0.6380907,17.12152,43.90125,0.1687196,0.6668048,0,0,9.481249
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.688332,2.688332,0,-1,0,2.688332,0,0,0,0,0,2.829823,2.688332,0,0,23.06202,8.843158,0,2.829823,-2.829823,14.13863,36.25282,0.1687196,2.957165,0,0,8.843158
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.987473,1.987473,0,-1,0,1.987473,0,0,2.220446E-16,0,0,2.092077,1.987473,0,0,26.20627,6.013335,0,2.092077,-2.092077,11.93338,30.59836,0.1687196,2.186221,0,0,6.013335
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.155867,2.155867,0,-1,0,2.155867,0,0,4.440892E-16,0,0,2.269334,2.155867,0,0,28.5308,3.921258,0,2.269334,-2.269334,9.541296,24.46481,0.1687196,2.371454,0,0,3.921258
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4987077,0.4987077,0,-1,0,0.4987077,0,0,5.551115E-17,0,0,0.5249555,0.4987077,0,0,31.05228,1.651924,0,0.5249555,-0.5249555,8.987945,23.04597,0.1687196,0.5485784,0,0,1.651924
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.972744,1.07062,0,-1,0,1.07062,0,0,1.902125,2.199399,0,1.126968,1.07062,0,0,31.63557,1.126968,0,1.126968,-1.126968,7.800015,20,0.1687196,3.270019,0,0,1.126968
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.245338,2.245338,11.04534,0,3.130471,2.245338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.169649,2.469872,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.426273,2.426273,11.22627,0,3.176247,2.426273,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1706165,2.6689,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,10.50573,10.50573,12,0,3.372,10.50573,19.09451,0,0,0,2.006018,0,0,1.494267,1.419553,16.16775,15.048,3.425571,0,3.425571,26.91178,69.00443,0.1710168,11.55631,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,6.485365,6.485365,12,0,3.372,6.485365,66.58232,0,0,0,4.318106,0,0,5.514635,5.238904,12.74218,18.13101,9.55701,0,9.55701,35.97836,92.25201,0.1719724,7.133901,3.454485,12,22.44912
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,7.783729,7.783729,0,-1,0,7.783729,107.5668,0,0,0.202102,8.37271,8.193399,7.783729,0,0,3.185173,26.73232,0.1793112,0,0.1793112,36.14847,92.68819,0.1719395,8.562102,6.698168,0,35.10503
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.8889552,0.8889552,0,0,0,0.8889552,1291.55,7.539695,0,0,11.4813,0.9357424,0.8889552,0,0,3.005862,26.8937,3.005862,0,3.005862,39.00008,100,0.1713899,0.9778508,9.18504,0,38.375
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1713899,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,7.363913,7.363913,0,0,0,7.363913,145.4789,2.961454,0,0,10.71294,7.751487,7.363913,0,0,0,29.59898,0,0,0,39.00008,100,0.1713899,8.100304,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,7.981141,7.981141,3,0,1.095,7.981141,122.5497,4.537561,0,0,9.780868,5.243306,4.981141,0,0,0,29.59898,0,0,0,39.00008,100,0.1713899,8.779255,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1713899,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,6.150294,6.150294,0,0,0,6.150294,143.0099,2.321536,0,0,8.795529,6.473994,6.150294,0,0,0,29.59898,0,0,0,39.00008,100,0.1713899,6.765324,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,7.058652,7.058652,0,0,0,7.058652,91.34027,0,0,0,6.447392,7.43016,7.058652,0,0,0,29.59898,0,0.9827683,-0.9827683,37.96415,97.34378,0.1713899,7.764517,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,13.09999,13.09999,10.63919,0,3.027716,13.09999,28.10903,0,0,0,3.682281,2.590317,2.460801,0,0,1.091965,28.61621,1.091965,0,1.091965,39.00008,100,0.1715009,14.40999,2.945825,12,32.29849
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,9.476713,9.476713,8.463899,0,2.477366,9.476713,11.2499,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1715009,10.42439,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,8.602712,8.36,0,-1,0,8.36,0,0,0.2427112,1.102982,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1715009,9.462982,0,0,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,20.81469,8.36,0,-1,0,8.36,0,0,12.45469,14.53616,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1715009,22.89616,0,0,20.79898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1715009,0,0,0,11.99898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.355775,1.355775,0,-1,0,1.355775,0,0,0,0,0,1.427131,1.355775,0,0,19.55556,11.99898,0,1.427131,-1.427131,18.94372,48.57355,0.1715009,1.491352,0,0,11.99898
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.168776,1.168776,0,-1,0,1.168776,0,0,0,0,0,1.230291,1.168776,0,0,21.14126,10.57185,0,1.230291,-1.230291,17.64688,45.24832,0.1715009,1.285654,0,0,10.57185
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50825,9.341557,0,0,0,17.64688,45.24832,0.1715009,0,0,0,9.341557
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.772211,1.772211,0,-1,0,1.772211,0,0,2.220446E-16,0,0,1.865485,1.772211,0,0,22.50825,9.341557,0,1.865485,-1.865485,15.68049,40.2063,0.1715009,1.949432,0,0,9.341557
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.0573,2.0573,0,-1,0,2.0573,0,0,4.440892E-16,0,0,2.165579,2.0573,0,0,24.58101,7.476071,0,2.165579,-2.165579,13.39777,34.35318,0.1715009,2.26303,0,0,7.476071
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.944561,1.944561,0,-1,0,1.944561,0,0,2.220446E-16,0,0,2.046906,1.944561,0,0,26.98721,5.310493,0,2.046906,-2.046906,11.24014,28.82081,0.1715009,2.139017,0,0,5.310493
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26155,3.263586,0,0,0,11.24014,28.82081,0.1715009,0,0,0,3.263586
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.403214,4.403214,12,0,3.372,4.403214,0,0,0,0,0,0,0,7.596786,7.216947,29.26155,3.263586,7.216947,0,7.216947,18.08673,46.37615,0.1724472,4.843536,0,12,3.263586
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.561899,1.561899,10.3619,0,2.957561,1.561899,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.0446,9.758838,8.36,0,8.36,26.01773,66.71198,0.1731033,1.718089,0,12,9.758838
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,6.853956,6.853956,12,0,3.372,6.853956,34.43963,0,0,0,2.360477,0,0,5.146044,4.888742,13.6846,17.28284,7.249219,0,7.249219,32.89494,84.34583,0.1739558,7.539351,1.888381,12,19.64331
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.170386,4.170386,0,0,0,4.170386,112.9596,0,0,0,4.710853,4.38988,4.170386,0,0,6.435381,23.80713,0.3209732,0,0.3209732,33.19944,85.1266,0.1738979,4.587424,3.768682,0,28.51799
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,6.863688,6.863688,0,-1,0,6.863688,97.23721,0,8.881784E-16,0,6.674059,7.224935,6.863688,0,0,6.114408,24.09601,0,0.5508757,-0.5508757,32.61877,83.6377,0.1738979,7.550057,5.339247,0,30.77007
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.296436,2.296436,0,0,0,2.296436,432.2006,0.7814152,0,0,9.925208,2.417301,2.296436,0,0,6.726492,23.54514,6.726492,0,6.726492,39.00008,100,0.1726937,2.526079,7.940167,0,33.47034
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,6.946759,6.946759,0,0,0,6.946759,114.7852,0.6614714,0,0,7.973849,7.312377,6.946759,0,0,0,29.59898,0,0,0,39.00008,100,0.1726937,7.641434,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.290418,4.290418,0,0,0,4.290418,213.1557,4.629043,0,0,9.145272,4.51623,4.290418,0,0,0,29.59898,0,0,0,39.00008,100,0.1726937,4.71946,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.742257,2.742257,0,0,0,2.742257,327.5229,6.094932,0,0,8.981518,2.886586,2.742257,0,0,0,29.59898,0,0,0,39.00008,100,0.1726937,3.016483,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1147462,0.1147462,0,-1,0,0.1147462,7738.267,8.758583,0,0,8.879369,0.1207855,0.1147462,0,0,0,29.59898,0,0,0,39.00008,100,0.1726937,0.1262209,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,7.355101,7.355101,0,0,0,7.355101,79.52033,0,0,0,5.8488,7.742211,7.355101,0,0,0,29.59898,0,1.893411,-1.893411,37.00425,94.8825,0.1726937,8.090611,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,4.869936,4.869936,0,0,0,4.869936,101.4167,0,0,0,4.938929,5.126248,4.869936,0,0,2.10379,27.70557,0,0.1873198,-0.1873198,36.8068,94.37621,0.1726937,5.35693,3.951143,0,32.6445
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,7.219079,7.219079,0,0,0,7.219079,38.09682,0,0,0,2.750239,7.599031,7.219079,0,0,2.311923,27.51825,0,4.848791,-4.848791,31.69572,81.27091,0.1726937,7.940987,2.200191,0,30.26849
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,7.699469,22.66946,0.5977902,0,0.5977902,32.26283,82.72505,0.1725875,0,0.4782322,0,23.26725
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,10.47717,8.36,0,-1,0,8.36,0,0,2.117175,3.164893,0,8.8,8.36,0,0,7.101679,23.20747,0,8.8,-8.8,22.98682,58.94044,0.1725875,11.52489,0,0,23.20747
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,8.61109,8.36,0,-1,0,8.36,0,0,0.2510893,1.112198,0,8.8,8.36,0,0,16.87946,14.40747,0,8.8,-8.8,13.7108,35.15584,0.1725875,9.472198,0,0,14.40747
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,9.140831,5.327094,0,-1,0,5.327094,0,0,3.813737,4.72782,0,5.607467,5.327094,0,0,26.65723,5.607467,0,5.607467,-5.607467,7.800015,20,0.1725875,10.05491,0,0,5.607467
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.912483,0,0,-1,0,0,0,0,3.912483,4.303732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,4.303732,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.308077,0,0,-1,0,0,0,0,0.308077,0.3388847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,0.3388847,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.228299,0,0,-1,0,0,0,0,2.228299,2.451129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,2.451129,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,4.866761,0,0,-1,0,0,0,0,4.866761,5.353437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,5.353437,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3763774,0,0,-1,0,0,0,0,0.3763774,0.4140151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,0.4140151,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.491496,0,0,-1,0,0,0,0,1.491496,1.640646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,1.640646,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.097378,0,0,-1,0,0,0,0,2.097378,2.307115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725875,2.307115,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.831107,3.831107,12,0,3.372,3.831107,0,0,0,0,0,0,0,8.168893,7.760448,32.88775,0,7.760448,0,7.760448,15.16222,38.87742,0.1735643,4.214218,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.123713,2.123713,10.92371,0,3.099699,2.123713,0,0,0,0,0,0,0,8.8,8.36,25.1273,6.984404,8.36,0,8.36,23.09322,59.21326,0.1743501,2.336084,0,12,6.984404
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,7.160675,7.160675,12,0,3.372,7.160675,22.76793,0,0,0,1.630338,0,0,4.839325,4.597359,16.76731,14.5084,6.227696,0,6.227696,29.00133,74.36223,0.1750642,7.876742,1.30427,12,16.13874
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.099896,2.099896,8.866041,0,2.579108,2.099896,195.8083,0,0,0,4.11177,0,0,6.766146,6.427838,10.53961,20.11333,10.53961,0,10.53961,39.00008,100,0.174869,2.309885,3.289416,12,24.2251
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,8.937614,8.937614,3,0,1.095,8.937614,111.9369,3.754371,0,0,10.00449,6.250121,5.937615,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,9.831376,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,9.495484,9.495484,3,0,1.095,9.495484,128.1144,5.327729,0,0,12.16508,6.837352,6.495485,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,10.44503,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.345207,2.345207,0,0,0,2.345207,538.5491,10.16145,0,0,12.63009,2.468639,2.345207,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,2.579728,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,11.70231,11.70231,3.342311,0,1.181605,11.70231,109.9975,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,12.87254,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.63865,5.63865,0,-1,0,5.63865,191.0364,4.836452,0,0,10.77187,5.935421,5.63865,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,6.202516,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.060171,3.060171,0,0,0,3.060171,264.7755,4.881349,0,0,8.102581,3.221232,3.060171,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,3.366188,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2564878,0.2564878,0,0,0,0.2564878,2412.667,5.918211,0,0,6.188198,0.2699872,0.2564878,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,0.2821366,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.509743,2.509743,0,0,0,2.509743,135.0553,0.7477076,0,0,3.389543,2.641835,2.509743,0,0,0,29.59898,0,0,0,39.00008,100,0.174869,2.760718,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,13.31,13.31,12,0,3.372,13.31,7.714769,2.220446E-16,0,0,1.026836,1.378948,1.310001,0,0,0,29.59898,0,0.3521124,-0.3521124,38.62892,99.04831,0.174869,14.641,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,5.370851,5.370851,0,-1,0,5.370851,0,0,8.881784E-16,0,0,5.653527,5.370851,0,0,0.3912359,29.24687,0,5.653527,-5.653527,32.66958,83.76798,0.174869,5.907936,0,0,29.24687
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,8.656162,8.36,0,-1,0,8.36,0,0,0.2961622,1.161778,0,8.8,8.36,0,0,6.672933,23.59334,0,8.8,-8.8,23.39356,59.98338,0.174869,9.521778,0,0,23.59334
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.641911,3.641911,0,-1,0,3.641911,0,0,4.440892E-16,0,0,3.833591,3.641911,0,0,16.45071,14.79334,0,3.833591,-3.833591,19.3526,49.62196,0.174869,4.006103,0,0,14.79334
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.675936,3.675936,0,-1,0,3.675936,0,0,0,0,0,3.869406,3.675936,0,0,20.71026,10.95975,0,3.869406,-3.869406,15.27389,39.16375,0.174869,4.04353,0,0,10.95975
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.078539,3.078539,0,-1,0,3.078539,0,0,4.440892E-16,0,0,3.240567,3.078539,0,0,25.0096,7.090342,0,3.240567,-3.240567,11.85803,30.40516,0.174869,3.386393,0,0,7.090342
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.527498,2.527498,0,-1,0,2.527498,0,0,0,0,0,2.660524,2.527498,0,0,28.61023,3.849775,0,2.660524,-2.660524,9.053596,23.2143,0.174869,2.780247,0,0,3.849775
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1820077,0.1820077,0,-1,0,0.1820077,0,0,2.775558E-17,0,0,0.191587,0.1820077,0,0,31.56636,1.189251,0,0.191587,-0.191587,8.851645,22.69648,0.174869,0.2002084,0,0,1.189251
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.569051,0.9477808,0,-1,0,0.9477808,0,0,0.6212705,0.7781757,0,0.997664,0.9477808,0,0,31.77924,0.997664,0,0.997664,-0.997664,7.800015,20,0.174869,1.725956,0,0,0.997664
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.137267,0,0,-1,0,0,0,0,2.137267,2.350994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174869,2.350994,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174869,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174869,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.009128,1.009128,9.809128,0,2.817709,1.009128,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1753154,1.110041,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1753649,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,10.14681,10.14681,12,0,3.372,10.14681,23.42127,0,0,0,2.376512,0,0,1.853188,1.760529,15.51656,15.63407,4.137041,0,4.137041,28.20451,72.31912,0.175784,11.16149,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.36563,4.36563,0,-1,0,4.36563,60.3581,0,0,0,2.635011,4.595399,4.36563,0,0,11.37952,19.35741,0,1.960389,-1.960389,26.13808,67.02059,0.175784,4.802193,2.108009,0,21.99242
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.362845,1.362845,0,0,0,1.362845,224.2879,0,0,0,3.056697,1.434574,1.362845,0,0,13.55773,17.39702,1.622123,0,1.622123,27.67696,70.96643,0.1755066,1.49913,2.445357,0,20.45371
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,8.787679,8.787679,12,0,3.372,8.787679,57.46848,0,0,0,5.050145,0,0,3.212321,3.051705,11.93561,18.85693,8.101851,0,8.101851,35.36305,90.67432,0.1763075,9.666447,4.040116,12,23.90707
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,7.686907,7.686907,3,0,1.095,7.686907,126.894,0.9868754,0,0,9.754222,4.933587,4.686907,0,0,3.83376,26.14859,3.83376,0,3.83376,39.00008,100,0.1756575,8.455598,7.803378,12,35.90282
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.641396,5.641396,0,0,0,5.641396,111.9775,0.378783,0,0,6.317094,5.938312,5.641396,0,0,0,29.59898,0,0,0,39.00008,100,0.1756575,6.205535,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756575,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.987424,2.987424,0,0,0,2.987424,159.4328,1.618278,0,0,4.762935,3.144657,2.987424,0,0,0,29.59898,0,0,0,39.00008,100,0.1756575,3.286166,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,10.30986,10.30986,6.386862,0,1.951876,10.30986,40.05364,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1756575,11.34085,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.562274,5.562274,0,0,0,5.562274,45.82616,0,0,0,2.548977,5.855026,5.562274,0,0,0,29.59898,0,3.306049,-3.306049,35.5152,91.06442,0.1756575,6.118502,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.673387,26.29293,0.9140759,0,0.9140759,36.38237,93.28793,0.1755032,0,0.7312607,0,27.207
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,7.866817,7.866817,0,-1,0,7.866817,0,0,1.776357E-15,0.293499,0,8.28086,7.866817,0,0,2.759311,27.1156,0,8.28086,-8.28086,27.65357,70.90646,0.1755032,8.653499,0,0,27.1156
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,9.799746,8.36,0,-1,0,8.36,0,0,1.439745,2.41972,0,8.8,8.36,0,0,11.96027,18.83474,0,8.8,-8.8,18.37756,47.12185,0.1755032,10.77972,0,0,18.83474
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,4.846005,4.846005,0,-1,0,4.846005,0,0,8.881784E-16,0,0,5.101058,4.846005,0,0,21.73804,10.03474,0,5.101058,-5.101058,13.00057,33.33473,0.1755032,5.330606,0,0,10.03474
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.259463,1.259463,0,-1,0,1.259463,0,0,0,0,0,1.32575,1.259463,0,0,27.40589,4.93368,0,1.32575,-1.32575,11.60311,29.7515,0.1755032,1.385409,0,0,4.93368
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.87894,3.607929,0,0,0,11.60311,29.7515,0.1755032,0,0,0,3.607929
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.87894,3.607929,0,0,0,11.60311,29.7515,0.1755032,0,0,0,3.607929
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.641193,2.641193,0,-1,0,2.641193,0,0,4.440892E-16,0,0,2.780203,2.641193,0,0,28.87894,3.607929,0,2.780203,-2.780203,8.672516,22.23717,0.1755032,2.905312,0,0,3.607929
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2526379,0.2526379,0,-1,0,0.2526379,0,0,0,0,0,0.2659346,0.2526379,0,0,31.96806,0.8277264,0,0.2659346,-0.2659346,8.392196,21.51841,0.1755032,0.2779017,0,0,0.8277264
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5686592,0.5337022,0,-1,0,0.5337022,0,0,0.034957,0.09182292,0,0.5617918,0.5337022,0,0,32.26354,0.5617918,0,0.5617918,-0.5617918,7.800015,20,0.1755032,0.6255251,0,0,0.5617918
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.8702554,0,0,-1,0,0,0,0,0.8702554,0.9572809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755032,0.9572809,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755032,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.9667896,0.9667896,9.766789,0,2.806998,0.9667896,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759178,1.063469,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.120795,4.120795,11.96636,0,3.363488,4.120795,46.99606,0,0,0,1.936611,0,0,7.845563,7.453285,24.52775,7.524,9.389896,0,9.389896,24.63905,63.17691,0.1767385,4.532874,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,8.26341,8.26341,12,0,3.372,8.26341,38.58703,0,0,0,3.188604,0,0,3.736591,3.549761,15.13786,15.97491,6.738366,0,6.738366,31.03162,79.5681,0.1774059,9.08975,2.550883,12,19.16351
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.068532,4.068532,0,-1,0,4.068532,100.9968,0,0,0,4.109089,4.282665,4.068532,0,0,8.399492,22.03943,0,0.173576,-0.173576,30.84866,79.09896,0.1774059,4.475385,3.287271,0,26.14853
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.331982,1.331982,0,0,0,1.331982,507.8386,0,0,0,6.764318,1.402086,1.331982,0,0,8.592354,21.86586,5.362232,0,5.362232,35.93571,92.14268,0.1765174,1.46518,5.411455,0,28.63018
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.515902,2.515902,0,0,0,2.515902,320.5665,2.186698,0,0,8.065138,2.648318,2.515902,0,0,3.230122,26.69187,3.230122,0,3.230122,39.00008,100,0.1759865,2.767492,6.45211,0,34.75701
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.009895,1.009895,0,0,0,1.009895,806.4214,7.080961,0,0,8.144008,1.063047,1.009895,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,1.110884,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.374632,2.374632,0,0,0,2.374632,320.21,5.104196,0,0,7.603808,2.499612,2.374632,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,2.612095,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.715027,1.715027,0,-1,0,1.715027,340.248,4.030054,0,0,5.835345,1.805291,1.715027,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,1.88653,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759865,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.230509,1.230509,0,-1,0,1.230509,0,0,2.220446E-16,0,0,1.295273,1.230509,0,0,0,29.59898,0,1.295273,-1.295273,37.63474,96.49914,0.1759865,1.35356,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.541358,1.541358,0,-1,0,1.541358,0,0,0,0,0,1.622482,1.541358,0,0,1.439192,28.30371,0,1.622482,-1.622482,35.9245,92.11391,0.1759865,1.695493,0,0,28.30371
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.455908,1.455908,0,-1,0,1.455908,0,0,2.220446E-16,0,0,1.532535,1.455908,0,0,3.24195,26.68122,0,1.532535,-1.532535,34.30906,87.97178,0.1759865,1.601499,0,0,26.68122
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05548398,0.05548398,0,-1,0,0.05548398,0,0,6.938894E-18,0,0,0.05840419,0.05548398,0,0,4.944766,25.14869,0,0.05840419,-0.05840419,34.2475,87.81392,0.1759865,0.06103238,0,0,25.14869
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.00966,25.09028,0,0,0,34.2475,87.81392,0.1759865,0,0,0,25.09028
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.16632,1.16632,0,-1,0,1.16632,0,0,2.220446E-16,0,0,1.227705,1.16632,0,0,5.00966,25.09028,0,1.227705,-1.227705,32.95338,84.49568,0.1759865,1.282952,0,0,25.09028
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.8946798,0.8946798,0,-1,0,0.8946798,0,0,1.110223E-16,0,0,0.9417682,0.8946798,0,0,6.373776,23.86258,0,0.9417682,-0.9417682,31.96067,81.95028,0.1759865,0.9841477,0,0,23.86258
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.260102,1.260102,0,-1,0,1.260102,0,0,2.220446E-16,0,0,1.326423,1.260102,0,0,7.420186,22.92081,0,1.326423,-1.326423,30.5625,78.36523,0.1759865,1.386112,0,0,22.92081
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.6064679,0.6064679,0,-1,0,0.6064679,0,0,1.110223E-16,0,0,0.6383873,0.6064679,0,0,8.89399,21.59439,0,0.6383873,-0.6383873,29.88958,76.63979,0.1759865,0.6671147,0,0,21.59439
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.189654,2.189654,0,0,0,2.189654,0,0,4.440892E-16,0,0,2.304899,2.189654,0,0,9.603309,20.956,0,2.304899,-2.304899,27.46,70.41013,0.1759865,2.408619,0,0,20.956
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,4.801929,4.801929,0,0,0,4.801929,0,0,8.881784E-16,0,0,5.054662,4.801929,0,0,12.16431,18.6511,0,5.054662,-5.054662,22.13192,56.74841,0.1759865,5.282122,0,0,18.6511
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,5.340238,5.340238,0,0,0,5.340238,23.15717,0,0,0,1.236648,5.621303,5.340238,0,0,17.7806,13.59644,0,4.384655,-4.384655,17.51009,44.89758,0.1759865,5.874262,0.9893182,0,14.83309
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.566041,5.566041,0,0,0,5.566041,66.87325,0,0,0,3.722192,5.85899,5.566041,0,0,22.65244,9.211785,0,2.136798,-2.136798,15.25771,39.12225,0.1759865,6.122644,2.977754,0,12.93398
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,7.138612,7.138612,0,-1,0,7.138612,77.09437,0,0,0.08557624,5.503468,7.514328,7.138612,0,0,25.02666,7.074987,0,2.01086,-2.01086,13.13807,33.6873,0.1759865,7.852473,4.402774,0,12.57845
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,27.26095,5.064127,6.204389,0,6.204389,19.02407,48.77958,0.1749755,0,4.963511,0,11.26852
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.251715,4.251715,0,0,0,4.251715,254.7794,0,0,0,10.83249,4.475489,4.251715,0,0,21.05656,10.64808,6.357005,0,6.357005,25.05486,64.2431,0.1739517,4.676886,8.665996,0,21.48057
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,0,0,0,11.58359,0,0,0,0,14.69955,16.36938,11.58359,0,11.58359,36.04401,92.42036,0.1721167,0,9.26687,0,27.95297
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,3.383566,0,0,6.49953,0,0,0,0,3.115963,26.79461,3.115963,0,3.115963,39.00008,100,0.1716296,0,5.199624,0,33.29414
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,14.96411,8.36,0,-1,0,8.36,86.9392,0,6.604113,8.100524,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1716296,16.46052,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,8.789063,8.789063,3.231124,0,1.153474,8.789063,85.93128,6.661338E-16,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1714237,9.66797,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.767345,2.767345,0,0,0,2.767345,206.1221,2.791116,0,0,5.704112,2.912995,2.767345,0,0,0,29.59898,0,0,0,39.00008,100,0.1714237,3.04408,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,7.135694,7.135694,0,0,0,7.135694,44.90117,0,8.881784E-16,0,3.20401,7.511257,7.135694,0,0,0,29.59898,0,4.307246,-4.307246,34.45984,88.35839,0.1714237,7.849263,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.673908,6.673908,0,0,0,6.673908,5.560351,0,0,0,0.3710927,7.025167,6.673908,0,0,4.785829,25.29173,0,6.654074,-6.654074,27.44583,70.37379,0.1714237,7.341299,0.2968742,0,25.66282
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,6.816151,6.816151,0,-1,0,6.816151,0,0,0,0,0,7.174896,6.816151,0,0,12.17924,18.63766,0,7.174896,-7.174896,19.88283,50.98151,0.1714237,7.497766,0,0,18.63766
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,12.34822,8.36,0,-1,0,8.36,0,0,3.988215,5.223037,0,8.8,8.36,0,0,20.15135,11.46276,0,8.8,-8.8,10.60681,27.1969,0.1714237,13.58304,0,0,11.46276
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,19.426,2.529624,0,-1,0,2.529624,0,0,16.89638,18.83898,0,2.662762,2.529624,0,0,29.92913,2.662762,0,2.662762,-2.662762,7.800015,20,0.1714237,21.3686,0,0,2.662762
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1649752,0,0,-1,0,0,0,0,0.1649752,0.1814727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0.1814727,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.02271,0,0,-1,0,0,0,0,1.02271,1.124981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,1.124981,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1031034,0,0,-1,0,0,0,0,0.1031034,0.1134137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0.1134137,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714237,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1857786,0.1857786,8.985779,0,2.609402,0.1857786,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1716483,0.2043564,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.250757,1.250757,10.05076,0,2.878842,1.250757,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1721369,1.375833,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1721978,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,12.92986,12.92986,12,0,3.372,12.92986,26.08532,0,0,0,3.372795,0.9787953,0.9298555,0,0,7.09563,23.21291,2.393999,0,2.393999,34.53972,88.5632,0.1723986,14.22284,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.668211,3.668211,0,-1,0,3.668211,103.3668,0,0,0,3.791714,3.861274,3.668211,0,0,4.701631,25.36751,0,0.06956087,-0.06956087,34.4664,88.3752,0.1723986,4.035032,3.033371,0,29.15922
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.256755,1.256755,0,0,0,1.256755,434.5208,0,0,0,5.460863,1.3229,1.256755,0,0,4.778921,25.29795,4.137963,0,4.137963,38.39201,98.44086,0.1717702,1.382431,4.36869,0,30.75881
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,6.920343,6.920343,0,0,0,6.920343,146.2762,2.197289,0,0,10.12282,7.284572,6.920343,0,0,0.6409579,29.02212,0.6409579,0,0.6409579,39.00008,100,0.1716733,7.612378,8.098254,0,39.14494
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.606531,2.606531,0,0,0,2.606531,441.7113,8.769626,0,0,11.51334,2.743717,2.606531,0,0,0,29.59898,0,0,0,39.00008,100,0.1716733,2.867184,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,7.527868,7.527868,0,0,0,7.527868,125.1137,1.494324,0,0,9.418396,7.924072,7.527868,0,0,0,29.59898,0,0,0,39.00008,100,0.1716733,8.280655,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.08555,1.08555,0,-1,0,1.08555,429.7581,3.522555,0,0,4.665238,1.142684,1.08555,0,0,0,29.59898,0,0,0,39.00008,100,0.1716733,1.194105,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.255033,1.255033,0,0,0,1.255033,300.7894,2.453919,0,0,3.775007,1.321087,1.255033,0,0,0,29.59898,0,0,0,39.00008,100,0.1716733,1.380536,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.7490155,0.7490155,0,0,0,0.7490155,364.8097,1.944044,0,0,2.732481,0.7884373,0.7490155,0,0,0,29.59898,0,0,0,39.00008,100,0.1716733,0.823917,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,5.798211,5.798211,0,0,0,5.798211,10.08439,0,8.881784E-16,0,0.5847144,6.10338,5.798211,0,0,0,29.59898,0,5.518665,-5.518665,33.1829,85.08418,0.1716733,6.378032,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,15.89277,15.89277,12,0,3.372,15.89277,1.62301,0,1.776357E-15,0,0.2579412,4.097647,3.892765,0,0,6.13185,24.08031,0,3.839706,-3.839706,29.13549,74.70623,0.1716733,17.48204,0.2063529,12,24.33825
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,11.61443,8.36,0,-1,0,8.36,0,0,3.254432,4.415875,0,8.8,8.36,0,0,10.39819,20.24061,0,8.8,-8.8,19.85947,50.92163,0.1716733,12.77588,0,0,20.24061
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,14.47586,8.36,0,-1,0,8.36,0,0,6.115859,7.563445,0,8.8,8.36,0,0,20.17597,11.44061,0,8.8,-8.8,10.58346,27.13702,0.1716733,15.92344,0,0,11.44061
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,14.22107,2.508576,0,-1,0,2.508576,0,0,11.71249,13.1346,0,2.640607,2.508576,0,0,29.95375,2.640607,0,2.640607,-2.640607,7.800015,20,0.1716733,15.64317,0,0,2.640607
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.443343,0,0,-1,0,0,0,0,2.443343,2.687678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,2.687678,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.6329222,0,0,-1,0,0,0,0,0.6329222,0.6962144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,0.6962144,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.887545,0,0,-1,0,0,0,0,0.887545,0.9762996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,0.9762996,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.694539,0,0,-1,0,0,0,0,1.694539,1.863993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,1.863993,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.142817,0,0,-1,0,0,0,0,2.142817,2.357099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,2.357099,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2098807,0,0,-1,0,0,0,0,0.2098807,0.2308688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,0.2308688,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4940879,0,0,-1,0,0,0,0,0.4940879,0.5434967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1716733,0.5434967,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.110673,2.110673,10.91067,0,3.0964,2.110673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1723625,2.321741,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.196385,2.196385,10.99639,0,3.118085,2.196385,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730626,2.416024,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,9.693505,9.693505,12,0,3.372,9.693505,18.70744,0,0,0,1.813407,0,0,2.306495,2.19117,16.16775,15.048,4.004577,0,4.004577,27.46107,70.41287,0.1734427,10.66286,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.852376,3.852376,10.58846,0,3.014881,3.852376,131.6735,0,0,0,5.072559,0,0,6.736086,6.399282,12.16318,18.65212,11.47184,0,11.47184,38.34422,98.31831,0.1735656,4.237613,4.058047,12,23.72468
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.926631,3.926631,0,-1,0,3.926631,208.0419,3.344405,0,0,8.169036,4.133296,3.926631,0,0,0.6913352,28.97678,0.6913352,0,0.6913352,39.00008,100,0.1734629,4.319294,6.535228,0,37.14581
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,9.447385,9.447385,3,0,1.095,9.447385,132.2113,5.703788,0,0,12.49051,6.786721,6.447384,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,10.39212,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.627071,1.627071,0,0,0,1.627071,770.5721,10.82505,0,0,12.53776,1.712706,1.627071,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,1.789778,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1690658,0.1690658,0,-1,0,0.1690658,6048.755,10.04842,0,0,10.22638,0.1779641,0.1690658,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,0.1859724,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.012358,4.012358,0,0,0,4.012358,207.5892,4.105688,0,0,8.329224,4.223535,4.012358,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,4.413594,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.457764,3.457764,0,0,0,3.457764,167.7113,2.159309,0,0,5.79906,3.639751,3.457764,0,0,0,29.59898,0,0,0,39.00008,100,0.1734629,3.80354,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,15.42576,15.42576,12,0,3.372,15.42576,17.3993,0,0,0,2.683974,3.606061,3.425758,0,0,0,29.59898,0,0.9220866,-0.9220866,38.02811,97.50779,0.1734629,16.96833,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.555199,4.555199,0,0,0,4.555199,19.83,0,8.881784E-16,0,0.9032961,4.794947,4.555199,0,0,1.024541,28.67689,0,3.891651,-3.891651,33.92595,86.98945,0.1734629,5.010719,0.7226368,0,29.58019
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,5.389562,5.389562,0,-1,0,5.389562,0,0,0,0,0,5.673223,5.389562,0,0,5.348597,24.78524,0,5.673223,-5.673223,27.94585,71.65588,0.1734629,5.928518,0,0,24.78524
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,10.17396,8.36,0,-1,0,8.36,0,0,1.813958,2.831354,0,8.8,8.36,0,0,11.65218,19.11202,0,8.8,-8.8,18.66984,47.87128,0.1734629,11.19135,0,0,19.11202
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.152603,3.152603,0,-1,0,3.152603,0,0,4.440892E-16,0,0,3.31853,3.152603,0,0,21.42996,10.31202,0,3.31853,-3.31853,15.1718,38.90197,0.1734629,3.467864,0,0,10.31202
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.6891612,0.6891612,0,-1,0,0.6891612,0,0,0,0,0,0.7254329,0.6891612,0,0,25.11721,6.993488,0,0.7254329,-0.7254329,14.40713,36.94127,0.1734629,0.7580773,0,0,6.993488
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.376361,1.376361,0,-1,0,1.376361,0,0,0,0,0,1.448801,1.376361,0,0,25.92325,6.268055,0,1.448801,-1.448801,12.87996,33.02546,0.1734629,1.513997,0,0,6.268055
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.6952314,0.6952314,0,-1,0,0.6952314,0,0,1.110223E-16,0,0,0.7318226,0.6952314,0,0,27.53303,4.819254,0,0.7318226,-0.7318226,12.10855,31.04749,0.1734629,0.7647546,0,0,4.819254
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.111763,1.111763,0,-1,0,1.111763,0,0,0,0,0,1.170277,1.111763,0,0,28.34616,4.087432,0,1.170277,-1.170277,10.87497,27.88447,0.1734629,1.22294,0,0,4.087432
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64647,2.917154,0,0,0,10.87497,27.88447,0.1734629,0,0,0,2.917154
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.7619368,0.7619368,0,-1,0,0.7619368,0,0,0,0,0,0.8020387,0.7619368,0,0,29.64647,2.917154,0,0.8020387,-0.8020387,10.02954,25.71673,0.1734629,0.8381305,0,0,2.917154
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.013223,1.013223,0,-1,0,1.013223,0,0,2.220446E-16,0,0,1.06655,1.013223,0,0,30.53762,2.115116,0,1.06655,-1.06655,8.9053,22.83406,0.1734629,1.114545,0,0,2.115116
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.72268,1.048565,0,0,0,8.9053,22.83406,0.1734629,0,0,0,1.048565
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.5829551,0.5829551,0,0,0,0.5829551,0,0,1.110223E-16,0,0,0.613637,0.5829551,0,0,31.72268,1.048565,0,0.613637,-0.613637,8.258471,21.17552,0.1734629,0.6412506,0,0,1.048565
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,32.4045,0.4349284,1.384291,0,1.384291,9.571724,24.54283,0.1732577,0,1.107433,0,1.81922
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,6.314912,6.314912,12,0,3.372,6.314912,57.75031,0,0,0,3.646881,0,0,5.685088,5.400834,31.02021,1.68079,9.047715,0,9.047715,18.15514,46.55155,0.1740739,6.946403,2.917505,12,5.327672
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,11.35393,8.36,0,-1,0,8.36,99.04471,0,2.993934,4.129327,8.280138,8.8,8.36,0,0,21.97249,9.823734,0,0.5198621,-0.5198621,17.60716,45.14647,0.1740739,12.48933,6.62411,0,18.10387
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,5.415907,5.415907,0,0,0,5.415907,193.4266,0,0,0,10.47581,5.700954,5.415907,0,0,22.55012,9.303872,4.774851,0,4.774851,22.13698,56.76137,0.1733718,5.957498,8.380645,0,19.77968
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.020103,5.020103,0,0,0,5.020103,239.2098,0,0,0,12.00858,5.284319,5.020103,0,0,17.77527,13.60124,6.724262,0,6.724262,28.51617,73.11825,0.1723927,5.522114,9.606865,0,25.60982
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,9.331577,9.331577,7.566907,0,2.250427,9.331577,138.332,0,0,0,12.90855,1.857547,1.76467,0,0,11.05101,19.65307,11.05101,0,11.05101,39.00008,100,0.1718757,10.26473,10.32684,12,32.56163
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.678246,4.678246,0,0,0,4.678246,249.0399,6.726227,0,0,11.6507,4.924469,4.678246,0,0,0,29.59898,0,0,0,39.00008,100,0.1718757,5.14607,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,12.17532,8.36,0,-1,0,8.36,105.8127,0.04593814,3.815322,5.032855,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1718757,13.39285,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,6.136671,6.136671,0,0,0,6.136671,132.6574,1.681094,0,0,8.140747,6.459653,6.136671,0,0,0,29.59898,0,0,0,39.00008,100,0.1718757,6.750338,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718757,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,7.871166,7.871166,4.651757,0,1.512895,7.871166,43.05399,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1718757,8.658282,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,6.499304,6.499304,0,0,0,6.499304,5.616207,0,0,0,0.3650143,6.841373,6.499304,0,0,0,29.59898,0,6.476358,-6.476358,32.1734,82.49573,0.1718757,7.149235,0.2920115,0,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.046934,3.046934,0,-1,0,3.046934,0,0,0,0,0,3.207299,3.046934,0,0,7.195954,23.12262,0,3.207299,-3.207299,28.79261,73.82705,0.1718757,3.351627,0,0,23.12262
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,11.91648,8.36,0,-1,0,8.36,0,0,3.556482,4.74813,0,8.8,8.36,0,0,10.75962,19.91532,0,8.8,-8.8,19.51659,50.04245,0.1718757,13.10813,0,0,19.91532
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,9.497237,8.36,0,-1,0,8.36,0,0,1.137237,2.08696,0,8.8,8.36,0,0,20.5374,11.11532,0,8.8,-8.8,10.24058,26.25784,0.1718757,10.44696,0,0,11.11532
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.671574,1.671574,0,-1,0,1.671574,0,0,2.220446E-16,0,0,1.759551,1.671574,0,0,30.31517,2.315321,0,1.759551,-1.759551,8.385848,21.50213,0.1718757,1.838731,0,0,2.315321
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27023,0.5557697,0,0,0,8.385848,21.50213,0.1718757,0,0,0,0.5557697
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27023,0.5557697,0,0,0,8.385848,21.50213,0.1718757,0,0,0,0.5557697
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27023,0.5557697,0,0,0,8.385848,21.50213,0.1718757,0,0,0,0.5557697
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27023,0.5557697,0,0,0,8.385848,21.50213,0.1718757,0,0,0,0.5557697
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.693314,0.5279813,0,-1,0,0.5279813,0,0,1.165332,1.334664,0,0.5557697,0.5279813,0,0,32.27023,0.5557697,0,0.5557697,-0.5557697,7.800015,20,0.1718757,1.862645,0,0,0.5557697
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1927156,0,0,-1,0,0,0,0,0.1927156,0.2119872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1718757,0.2119872,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.125759,2.125759,10.92576,0,3.100217,2.125759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725295,2.338335,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726838,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.087848,4.087848,12,0,3.372,4.087848,19.35716,0,0,0,0.7912914,0,0,7.912152,7.516544,16.16775,15.048,8.307836,0,8.307836,31.5435,80.88062,0.1734997,4.496633,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,5.893281,5.893281,0,0,0,5.893281,22.42726,0,0,0,1.321701,6.203454,5.893281,0,0,7.859918,22.52505,0,4.881752,-4.881752,26.39769,67.68624,0.1734997,6.482609,1.057361,0,23.84675
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,13.28409,17.6433,1.015273,0,1.015273,27.36086,70.15591,0.1733563,0,0.8122186,0,18.65857
