Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,9.458051,9.458051,12,0,3.372,9.458051,12.42953,0,0,0,1.175591,0,0,2.54195,2.414852,12.26881,18.55704,3.590444,0,3.590444,30.76705,78.88972,0.1736861,10.40386,0.9404731,12,19.73264
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,7.156467,0,2.146586,0,0,0,0,0,1.879727,0,0,7.156467,6.798644,8.67837,21.78844,8.67837,0,8.67837,39.00008,100,0.1734128,0,1.503781,12,23.66817
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734128,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.908954,2.908954,0,0,0,2.908954,121.1781,0.4629575,0,0,3.525015,3.062057,2.908954,0,0,0,29.59898,0,0,0,39.00008,100,0.1734128,3.19985,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.080586,1.080586,0,-1,0,1.080586,244.9648,1.509596,0,0,2.647056,1.137459,1.080586,0,0,0,29.59898,0,0,0,39.00008,100,0.1734128,1.188645,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.637544,3.637544,0,0,0,3.637544,59.16647,0,0,0,2.152206,3.828993,3.637544,0,0,0,29.59898,0,1.676787,-1.676787,37.23259,95.46799,0.1734128,4.001298,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,1.863097,27.92219,0.5163657,0,0.5163657,37.72246,96.72405,0.1733406,0,0.4130926,0,28.43856
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,1.346731,28.38692,0.6587535,0,0.6587535,38.3474,98.32648,0.1732486,0,0.5270028,0,29.04567
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.183216,4.183216,0,0,0,4.183216,10.79156,0,8.881784E-16,0,0.4514341,4.403385,4.183216,0,0,0.6879776,28.9798,0,3.951951,-3.951951,34.18168,87.64516,0.1732486,4.601537,0.3611473,0,29.43123
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,9.003319,8.36,0,-1,0,8.36,0,0,0.6433187,1.543651,0,8.8,8.36,0,0,5.079034,25.02785,0,8.8,-8.8,24.90567,63.86056,0.1732486,9.90365,0,0,25.02785
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.409261,4.409261,0,-1,0,4.409261,0,0,8.881784E-16,0,0,4.641327,4.409261,0,0,14.85681,16.22785,0,4.641327,-4.641327,20.01328,51.316,0.1732486,4.850187,0,0,16.22785
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.638833,4.638833,0,-1,0,4.638833,0,0,8.881784E-16,0,0,4.882982,4.638833,0,0,20.01384,11.58652,0,4.882982,-4.882982,14.86617,38.1183,0.1732486,5.102716,0,0,11.58652
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1332986,0.1332986,0,-1,0,0.1332986,0,0,0,0,0,0.1403144,0.1332986,0,0,25.43938,6.703539,0,0.1403144,-0.1403144,14.71826,37.73906,0.1732486,0.1466285,0,0,6.703539
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.022735,1.022735,0,-1,0,1.022735,0,0,0,0,0,1.076563,1.022735,0,0,25.59528,6.563224,0,1.076563,-1.076563,13.58346,34.82933,0.1732486,1.125009,0,0,6.563224
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.50828,1.50828,0,-1,0,1.50828,0,0,2.220446E-16,0,0,1.587663,1.50828,0,0,26.79146,5.486661,0,1.587663,-1.587663,11.90992,30.53819,0.1732486,1.659108,0,0,5.486661
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.606975,1.606975,0,-1,0,1.606975,0,0,2.220446E-16,0,0,1.691552,1.606975,0,0,28.55553,3.898998,0,1.691552,-1.691552,10.12687,25.96627,0.1732486,1.767672,0,0,3.898998
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1267217,0.1267217,0,-1,0,0.1267217,0,0,0,0,0,0.1333912,0.1267217,0,0,30.43504,2.207445,0,0.1333912,-0.1333912,9.98626,25.60575,0.1732486,0.1393938,0,0,2.207445
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.248859,1.248859,0,-1,0,1.248859,0,0,2.220446E-16,0,0,1.314589,1.248859,0,0,30.58325,2.074054,0,1.314589,-1.314589,8.600563,22.05268,0.1732486,1.373745,0,0,2.074054
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.111103,0.7214923,0,-1,0,0.7214923,0,0,0.3896106,0.5007209,0,0.7594656,0.7214923,0,0,32.0439,0.7594656,0,0.7594656,-0.7594656,7.800015,20,0.1732486,1.222213,0,0,0.7594656
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.338139,1.338139,10.13814,0,2.900949,1.338139,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1736954,1.471953,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.165679,3.165679,11.96568,0,3.363317,3.165679,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1745076,3.482247,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,8.130244,8.130244,12,0,3.372,8.130244,17.70948,0,0,0,1.439824,0,0,3.869756,3.676268,16.16775,15.048,5.116093,0,5.116093,28.51555,73.11665,0.1749664,8.943268,1.151859,12,16.48782
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.19208,2.19208,10.99208,0,3.116996,2.19208,122.7812,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,11.05166,19.65248,11.05146,0,11.05146,38.99989,99.99951,0.1752121,2.411288,2.153168,12,22.34394
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.596267,2.596267,0,-1,0,2.596267,142.5374,0.9675386,0,0,3.700651,2.732912,2.596267,0,0,0.0002001842,29.5988,0.0002001842,0,0.0002001842,39.00008,100,0.1752121,2.855893,2.960521,0,33.29945
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.003336,2.003336,0,0,0,2.003336,207.9528,2.057218,0,0,4.165993,2.108775,2.003336,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,2.20367,3.332794,0,33.76497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,12.30526,12.30526,7.745675,0,2.295656,12.30526,39.00418,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,13.53579,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.849455,2.849455,0,0,0,2.849455,217.1117,3.187075,0,0,6.186501,2.999426,2.849455,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,3.1344,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.736056,1.736056,0,-1,0,1.736056,395.666,5.041556,0,0,6.868984,1.827427,1.736056,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,1.909662,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,8.769902,8.769902,6.582756,0,2.001437,8.769902,26.25183,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,9.646893,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752121,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,4.840319,4.840319,0,-1,0,4.840319,0,0,8.881784E-16,0,0,5.095073,4.840319,0,0,0,29.59898,0,5.095073,-5.095073,33.6294,86.22906,0.1752121,5.324351,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.9261138,0.9261138,0,-1,0,0.9261138,0,0,1.110223E-16,0,0,0.9748567,0.9261138,0,0,5.661192,24.5039,0,0.9748567,-0.9748567,32.60181,83.59422,0.1752121,1.018725,0,0,24.5039
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.367683,2.367683,0,-1,0,2.367683,0,0,0,0,0,2.492298,2.367683,0,0,6.744366,23.52905,0,2.492298,-2.492298,29.9747,76.85805,0.1752121,2.604451,0,0,23.52905
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.200572,2.200572,0,-1,0,2.200572,0,0,4.440892E-16,0,0,2.316391,2.200572,0,0,9.513586,21.03675,0,2.316391,-2.316391,27.53301,70.59731,0.1752121,2.420629,0,0,21.03675
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.9219833,0.9219833,0,-1,0,0.9219833,0,0,1.110223E-16,0,0,0.9705088,0.9219833,0,0,12.08735,18.72036,0,0.9705088,-0.9705088,26.51,67.97423,0.1752121,1.014182,0,0,18.72036
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.8694521,0.8694521,0,-1,0,0.8694521,0,0,1.110223E-16,0,0,0.9152128,0.8694521,0,0,13.1657,17.74985,0,0.9152128,-0.9152128,25.54528,65.5006,0.1752121,0.9563974,0,0,17.74985
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3121095,0.3121095,0,-1,0,0.3121095,0,0,0,0,0,0.3285364,0.3121095,0,0,14.1826,16.83464,0,0.3285364,-0.3285364,25.19897,64.61263,0.1752121,0.3433205,0,0,16.83464
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54764,16.5061,0,0,0,25.19897,64.61263,0.1752121,0,0,0,16.5061
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.404456,2.404456,0,-1,0,2.404456,0,0,4.440892E-16,0,0,2.531007,2.404456,0,0,14.54764,16.5061,0,2.531007,-2.531007,22.53106,57.77183,0.1752121,2.644902,0,0,16.5061
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.35987,13.97509,0,0,0,22.53106,57.77183,0.1752121,0,0,0,13.97509
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.9115725,0.9115725,0,0,0,0.9115725,0,0,1.110223E-16,0,0,0.95955,0.9115725,0,0,17.35987,13.97509,0,0.95955,-0.95955,21.5196,55.17836,0.1752121,1.00273,0,0,13.97509
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,18.42604,13.01554,1.592899,0,1.592899,23.03076,59.05312,0.1749933,0,1.274319,0,14.60844
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,16.83314,14.44915,4.331617,0,4.331617,27.14009,69.58984,0.1744011,0,3.465294,0,18.78077
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,6.234483,6.234483,0,-1,0,6.234483,115.8501,0,0,0,7.222656,6.562613,6.234483,0,0,12.50152,18.34761,0.6600423,0,0.6600423,27.76627,71.19541,0.1743112,6.857931,5.778124,0,25.57026
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,12.45903,12.45903,12,0,3.372,12.45903,76.35567,0,0,0,9.513178,0.4831923,0.4590327,0,0,11.84148,18.94165,9.029985,0,9.029985,36.33286,93.161,0.1748129,13.70494,7.610542,12,28.45482
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.822222,3.822222,0,0,0,3.822222,290.3136,4.261544,0,0,11.09643,4.023391,3.822222,0,0,2.811493,27.06863,2.811493,0,2.811493,39.00008,100,0.1744327,4.204444,8.877143,0,38.16506
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744327,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.176703,1.176703,0,0,0,1.176703,1077.268,11.43761,0,0,12.67625,1.238635,1.176703,0,0,0,29.59898,0,0,0,39.00008,100,0.1744327,1.294374,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744327,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2583924,0.2583924,0,0,0,0.2583924,3341.522,8.362246,0,0,8.634238,0.271992,0.2583924,0,0,0,29.59898,0,0,0,39.00008,100,0.1744327,0.2842316,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,5.427842,5.427842,0,0,0,5.427842,89.18883,0,0,0,4.841028,5.713518,5.427842,0,0,0,29.59898,0,0.8724893,-0.8724893,38.08039,97.64184,0.1744327,5.970626,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.914284,2.914284,0,0,0,2.914284,111.3343,0,0,0,3.244597,3.067667,2.914284,0,0,0.9694325,28.72649,0.1769293,0,0.1769293,38.24825,98.07222,0.1744088,3.205713,2.595677,0,31.97109
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,9.750961,9.750961,10.07933,0,2.886071,9.750961,4.582609,0,0,0,0.4468484,0,0,0.3283721,0.3119535,0.7925032,28.88573,0.7588019,0,0.7588019,38.96811,99.91802,0.1744701,10.72606,0.3574787,12,29.33257
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.154116,2.154116,0,-1,0,2.154116,0,0,4.440892E-16,0,0,2.267491,2.154116,0,0,0.03370135,29.56865,0,2.267491,-2.267491,36.57796,93.78946,0.1744701,2.369528,0,0,29.56865
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.553135,27.30116,0,0,0,36.57796,93.78946,0.1744701,0,0,0,27.30116
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.797683,3.797683,0,-1,0,3.797683,0,0,4.440892E-16,0,0,3.997561,3.797683,0,0,2.553135,27.30116,0,3.997561,-3.997561,32.36416,82.98486,0.1744701,4.177451,0,0,27.30116
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994869,23.3036,0,0,0,32.36416,82.98486,0.1744701,0,0,0,23.3036
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.5330701,0.5330701,0,-1,0,0.5330701,0,0,0,0,0,0.5611265,0.5330701,0,0,6.994869,23.3036,0,0.5611265,-0.5611265,31.77268,81.46825,0.1744701,0.5863772,0,0,23.3036
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1450811,0.1450811,0,-1,0,0.1450811,0,0,2.775558E-17,0,0,0.1527169,0.1450811,0,0,7.618343,22.74247,0,0.1527169,-0.1527169,31.61171,81.05549,0.1744701,0.1595892,0,0,22.74247
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.55495,1.55495,0,-1,0,1.55495,0,0,2.220446E-16,0,0,1.636789,1.55495,0,0,7.788029,22.58975,0,1.636789,-1.636789,29.88638,76.63158,0.1744701,1.710445,0,0,22.58975
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.615337,1.615337,0,-1,0,1.615337,0,0,2.220446E-16,0,0,1.700354,1.615337,0,0,9.606684,20.95296,0,1.700354,-1.700354,28.09405,72.03587,0.1744701,1.77687,0,0,20.95296
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2311453,0.2311453,0,-1,0,0.2311453,0,0,0,0,0,0.2433108,0.2311453,0,0,11.49597,19.25261,0,0.2433108,-0.2433108,27.83757,71.37826,0.1744701,0.2542598,0,0,19.25261
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.572397,1.572397,0,-1,0,1.572397,0,0,2.220446E-16,0,0,1.655155,1.572397,0,0,11.76631,19.0093,0,1.655155,-1.655155,26.09289,66.90471,0.1744701,1.729637,0,0,19.0093
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.933795,1.933795,0,0,0,1.933795,0,0,4.440892E-16,0,0,2.035574,1.933795,0,0,13.60537,17.35414,0,2.035574,-2.035574,23.9472,61.40297,0.1744701,2.127175,0,0,17.35414
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.055333,1.055333,0,0,0,1.055333,0,0,2.220446E-16,0,0,1.110877,1.055333,0,0,15.86712,15.31857,0,1.110877,-1.110877,22.77624,58.40049,0.1744701,1.160866,0,0,15.31857
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,17.10143,14.20769,0.8181103,0,0.8181103,23.55237,60.39056,0.1743598,0,0.6544883,0,15.0258
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.05083,5.05083,0,0,0,5.05083,62.68046,0,8.881784E-16,0,3.165884,5.316663,5.05083,0,0,16.28332,14.94399,0,2.15078,-2.15078,21.28525,54.57744,0.1743598,5.555913,2.532707,0,18.10987
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,6.280333,6.280333,0,-1,0,6.280333,119.4988,0,0,0,7.504924,6.610877,6.280333,0,0,18.67307,12.79321,0.8940476,0,0.8940476,22.13341,56.75223,0.1742395,6.908366,6.00394,0,20.29814
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,5.417586,5.417586,0,0,0,5.417586,183.169,0,0,0,9.923338,5.702722,5.417586,0,0,17.77903,13.59785,4.220616,0,4.220616,26.13744,67.01894,0.1736735,5.959344,7.938671,0,23.52119
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2656902,0.2656902,0,0,0,0.2656902,4320.721,0,0,0,11.47973,0.2796739,0.2656902,0,0,13.55841,17.39641,11.20006,0,11.20006,36.76275,94.26328,0.1721893,0.2922592,9.183786,0,28.87614
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.428715,3.428715,0,0,0,3.428715,346.3307,5.907168,0,0,11.87469,3.609174,3.428715,0,0,2.358351,27.47646,2.358351,0,2.358351,39.00008,100,0.17188,3.771586,9.499754,0,39.35115
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.757053,1.757053,0,0,0,1.757053,651.9716,9.605956,0,0,11.45549,1.849529,1.757053,0,0,0,29.59898,0,0,0,39.00008,100,0.17188,1.932758,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,6.318491,6.318491,0,-1,0,6.318491,191.8992,5.474088,0,0,12.12513,6.651042,6.318491,0,0,0,29.59898,0,0,0,39.00008,100,0.17188,6.950339,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,6.908787,6.908787,0,0,0,6.908787,103.8395,0,8.881784E-16,0,7.174049,7.272407,6.908787,0,0,0,29.59898,0,0.09835809,-0.09835809,38.8964,99.73416,0.17188,7.599666,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,5.233606,5.233606,0,0,0,5.233606,101.1667,0,0,0,5.294665,5.509059,5.233606,0,0,0.1092868,29.50062,0,0.214394,-0.214394,38.67041,99.15469,0.17188,5.756967,4.235733,0,34.79528
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004452418,0.004452418,0,0,0,0.004452418,29447.94,0.9589564,0,0,1.311145,0.004686756,0.004452418,0,0,0.3475023,29.28623,0.3475023,0,0.3475023,39.00008,100,0.1718345,0.00489766,1.048916,0,30.59737
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718345,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.634374,0.634374,0,-1,0,0.634374,0,0,0,0,0,0.667762,0.634374,0,0,0,29.59898,0,0.667762,-0.667762,38.2962,98.19518,0.1718345,0.6978114,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,6.396731,6.396731,0,-1,0,6.396731,0,0,8.881784E-16,0,0,6.733401,6.396731,0,0,0.7419578,28.93122,0,6.733401,-6.733401,31.19857,79.99616,0.1718345,7.036404,0,0,28.93122
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.140694,4.140694,0,-1,0,4.140694,0,0,0,0,0,4.358625,4.140694,0,0,8.223515,22.19781,0,4.358625,-4.358625,26.60417,68.21569,0.1718345,4.554763,0,0,22.19781
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.626742,0.626742,0,-1,0,0.626742,0,0,0,0,0,0.6597284,0.626742,0,0,13.06643,17.83919,0,0.6597284,-0.6597284,25.90876,66.43258,0.1718345,0.6894162,0,0,17.83919
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.812748,1.812748,0,-1,0,1.812748,0,0,0,0,0,1.908155,1.812748,0,0,13.79946,17.17946,0,1.908155,-1.908155,23.89738,61.27522,0.1718345,1.994022,0,0,17.17946
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.32138,1.32138,0,-1,0,1.32138,0,0,0,0,0,1.390926,1.32138,0,0,15.91964,15.27131,0,1.390926,-1.390926,22.43122,57.51583,0.1718345,1.453518,0,0,15.27131
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.6885084,0.6885084,0,-1,0,0.6885084,0,0,1.110223E-16,0,0,0.7247457,0.6885084,0,0,17.46511,13.88038,0,0.7247457,-0.7247457,21.66727,55.557,0.1718345,0.7573593,0,0,13.88038
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.810439,1.810439,0,-1,0,1.810439,0,0,2.220446E-16,0,0,1.905725,1.810439,0,0,18.27038,13.15563,0,1.905725,-1.905725,19.65846,50.40621,0.1718345,1.991483,0,0,13.15563
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.177585,2.177585,0,-1,0,2.177585,0,0,4.440892E-16,0,0,2.292195,2.177585,0,0,20.38786,11.24991,0,2.292195,-2.292195,17.24228,44.21087,0.1718345,2.395344,0,0,11.24991
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.461885,1.461885,0,-1,0,1.461885,0,0,2.220446E-16,0,0,1.538826,1.461885,0,0,22.93474,8.957714,0,1.538826,-1.538826,15.62021,40.05174,0.1718345,1.608073,0,0,8.957714
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.54075,2.54075,0,0,0,2.54075,0,0,4.440892E-16,0,0,2.674474,2.54075,0,0,24.64454,7.418888,0,2.674474,-2.674474,12.80107,32.82318,0.1718345,2.794825,0,0,7.418888
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.61618,4.744414,0,0,0,12.80107,32.82318,0.1718345,0,0,0,4.744414
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,5.28889,5.28889,12,0,3.372,5.28889,9.840956,0,0,0,0.5204774,0,0,6.71111,6.375554,27.61618,4.744414,6.896032,0,6.896032,19.34322,49.59789,0.1724712,5.817779,0.4163819,12,5.264892
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,20.72015,10.95084,10.88393,0,10.88393,29.66862,76.07323,0.1722859,0,2.019144,12,13.47477
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,9.836221,20.74638,4.148085,0,4.148085,33.60384,86.16351,0.1717506,0,3.318468,0,24.89446
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.103089,2.103089,0,0,0,2.103089,333.9839,0,0,0,7.023977,2.213778,2.103089,0,0,5.688136,24.47966,4.810199,0,4.810199,38.16719,97.8644,0.1711341,2.313398,5.619182,0,31.50363
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.7187936,0.7187936,0,0,0,0.7187936,1342.606,8.016001,0,0,9.650562,0.7566248,0.7187936,0,0,0.8779365,28.80884,0.8779365,0,0.8779365,39.00008,100,0.1710221,0.790673,7.72045,0,38.4594
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.770091,4.770091,0,0,0,4.770091,221.962,5.566641,0,0,10.58779,5.021148,4.770091,0,0,0,29.59898,0,0,0,39.00008,100,0.1710221,5.247099,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710221,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,9.805999,8.36,0,-1,0,8.36,104.6849,0,1.445999,2.426599,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1710221,10.7866,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.417719,2.417719,0,0,0,2.417719,208.0262,2.430805,0,0,5.029489,2.544967,2.417719,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1710152,2.65949,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.914721,4.914721,0,0,0,4.914721,70.70498,0,0,0,3.474952,5.17339,4.914721,0,0,0,29.59898,0,1.698438,-1.698438,37.20977,95.40947,0.1710152,5.406193,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,10.16301,10.16301,10.64291,0,3.028657,10.16301,13.59827,0,0,0,1.381994,0,0,0.479902,0.4559069,1.887154,27.90054,1.837901,0,1.837901,38.95335,99.88019,0.1711565,11.17931,1.105595,12,29.28253
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.5860389,0,0,0.635292,0,0,0,0,0.0492531,29.55465,0.0492531,0,0.0492531,39.00008,100,0.1711502,0,0.5082336,0,30.18994
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711502,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,5.439374,5.439374,0,-1,0,5.439374,0,0,8.881784E-16,0,0,5.725657,5.439374,0,0,0,29.59898,0,5.725657,-5.725657,32.96471,84.52472,0.1711502,5.983312,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,10.38477,8.36,0,-1,0,8.36,0,0,2.024772,3.06325,0,8.8,8.36,0,0,6.361841,23.87332,0,8.8,-8.8,23.68869,60.74011,0.1711502,11.42325,0,0,23.87332
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.886371,2.886371,0,-1,0,2.886371,0,0,0,0,0,3.038286,2.886371,0,0,16.13962,15.07332,0,3.038286,-3.038286,20.48606,52.52824,0.1711502,3.175009,0,0,15.07332
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.527995,1.527995,0,-1,0,1.527995,0,0,0,0,0,1.608416,1.527995,0,0,19.51549,12.03504,0,1.608416,-1.608416,18.79064,48.18103,0.1711502,1.680795,0,0,12.03504
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.8214309,0.8214309,0,-1,0,0.8214309,0,0,1.110223E-16,0,0,0.864664,0.8214309,0,0,21.30262,10.42662,0,0.864664,-0.864664,17.8792,45.84401,0.1711502,0.9035739,0,0,10.42662
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.26336,9.561955,0,0,0,17.8792,45.84401,0.1711502,0,0,0,9.561955
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.6986868,0.6986868,0,-1,0,0.6986868,0,0,0,0,0,0.7354598,0.6986868,0,0,22.26336,9.561955,0,0.7354598,-0.7354598,17.10396,43.85622,0.1711502,0.7685555,0,0,9.561955
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.5757401,0.5757401,0,-1,0,0.5757401,0,0,0,0,0,0.6060422,0.5757401,0,0,23.08054,8.826495,0,0.6060422,-0.6060422,16.46513,42.21821,0.1711502,0.6333141,0,0,8.826495
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.366576,1.366576,0,-1,0,1.366576,0,0,2.220446E-16,0,0,1.438501,1.366576,0,0,23.75392,8.220453,0,1.438501,-1.438501,14.94882,38.33023,0.1711502,1.503234,0,0,8.220453
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.6867059,0.6867059,0,0,0,0.6867059,0,0,0,0,0,0.7228484,0.6867059,0,0,25.35225,6.781952,0,0.7228484,-0.7228484,14.18687,36.37652,0.1711502,0.7553766,0,0,6.781952
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03396358,0.03396358,0,0,0,0.03396358,0,0,0,0,0,0.03575113,0.03396358,0,0,26.15542,6.059104,0,0.03575113,-0.03575113,14.14919,36.27989,0.1711502,0.03735993,0,0,6.059104
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,8.394232,8.394232,12,0,3.372,8.394232,13.39455,0,0,0,1.12437,0,0,3.605768,3.425479,26.19514,6.023353,4.54985,0,4.54985,18.46555,47.34748,0.1715474,9.233655,0.8994959,12,7.147723
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.792016,1.792016,10.59202,0,3.01578,1.792016,81.52824,0,0,0,1.460999,0,0,8.8,8.36,21.64529,10.11822,9.820999,0,9.820999,27.78257,71.23722,0.1718785,1.971218,1.168799,12,11.57922
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.747812,2.747812,0,-1,0,2.747812,141.2936,0,0,0,3.882482,2.892433,2.747812,0,0,11.82429,18.95712,0.9900483,0,0.9900483,28.72181,73.64553,0.1717532,3.022593,3.105985,0,22.8396
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.755878,4.755878,0,0,0,4.755878,100.7156,0,0,0,4.789912,5.006187,4.755878,0,0,10.83424,19.84816,0,0.2162757,-0.2162757,28.49384,73.06098,0.1717532,5.231466,3.831929,0,24.63807
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,11.07455,19.63188,6.300116,0,6.300116,34.47065,88.38612,0.1709602,0,5.040092,0,25.932
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.499097,4.499097,0,0,0,4.499097,157.3094,0,0,0,7.077505,4.735892,4.499097,0,0,4.774434,25.30199,2.341613,0,2.341613,36.6921,94.08212,0.1706673,4.949008,5.662004,0,32.37949
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.276444,2.276444,0,0,0,2.276444,317.1318,2.39025,0,0,7.219328,2.396257,2.276444,0,0,2.432821,27.40944,2.432821,0,2.432821,39.00008,100,0.1703641,2.504089,5.775463,0,34.62877
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703641,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.016188,1.016188,0,0,0,1.016188,563.3056,4.654571,0,0,5.724242,1.069671,1.016188,0,0,0,29.59898,0,0,0,39.00008,100,0.1703641,1.117806,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,5.32437,5.32437,0,0,0,5.32437,45.62495,0,8.881784E-16,0,2.429241,5.6046,5.32437,0,0,0,29.59898,0,3.175359,-3.175359,35.65295,91.41765,0.1703641,5.856807,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,3.528177,26.42362,0.9264268,0,0.9264268,36.53184,93.6712,0.1702489,0,0.7411415,0,27.35005
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,14.38416,14.38416,12,0,3.372,14.38416,3.957886,4.440892E-16,0,0,0.5693087,2.509645,2.384162,0,0,2.60175,27.2574,0,1.940336,-1.940336,34.48655,88.42686,0.1702489,15.82258,0.455447,12,27.82671
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,9.042987,8.36,0,-1,0,8.36,0,0,0.6829866,1.587285,0,8.8,8.36,0,0,4.757679,25.31707,0,8.8,-8.8,25.21053,64.64227,0.1702489,9.947286,0,0,25.31707
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.337857,2.337857,0,-1,0,2.337857,0,0,0,0,0,2.460902,2.337857,0,0,14.53546,16.51707,0,2.460902,-2.460902,22.61651,57.99095,0.1702489,2.571642,0,0,16.51707
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26979,14.05617,0,0,0,22.61651,57.99095,0.1702489,0,0,0,14.05617
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26979,14.05617,0,0,0,22.61651,57.99095,0.1702489,0,0,0,14.05617
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26979,14.05617,0,0,0,22.61651,57.99095,0.1702489,0,0,0,14.05617
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.298643,1.298643,0,-1,0,1.298643,0,0,2.220446E-16,0,0,1.366992,1.298643,0,0,17.26979,14.05617,0,1.366992,-1.366992,21.17558,54.29625,0.1702489,1.428507,0,0,14.05617
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.956784,0.956784,0,-1,0,0.956784,0,0,2.220446E-16,0,0,1.007141,0.956784,0,0,18.78867,12.68917,0,1.007141,-1.007141,20.11396,51.57415,0.1702489,1.052462,0,0,12.68917
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.899137,1.899137,0,-1,0,1.899137,0,0,2.220446E-16,0,0,1.999091,1.899137,0,0,19.90772,11.68203,0,1.999091,-1.999091,18.00673,46.17101,0.1702489,2.089051,0,0,11.68203
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.612685,1.612685,0,-1,0,1.612685,0,0,2.220446E-16,0,0,1.697564,1.612685,0,0,22.12893,9.68294,0,1.697564,-1.697564,16.21734,41.58284,0.1702489,1.773954,0,0,9.68294
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.882113,2.882113,0,-1,0,2.882113,0,0,0,0,0,3.033803,2.882113,0,0,24.01511,7.985377,0,3.033803,-3.033803,13.01943,33.38309,0.1702489,3.170324,0,0,7.985377
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.272243,1.272243,0,0,0,1.272243,0,0,2.220446E-16,0,0,1.339203,1.272243,0,0,27.386,4.951574,0,1.339203,-1.339203,11.60779,29.7635,0.1702489,1.399467,0,0,4.951574
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.481914,1.481914,0,0,0,1.481914,0,0,2.220446E-16,0,0,1.55991,1.481914,0,0,28.87401,3.612371,0,1.55991,-1.55991,9.9635,25.54738,0.1702489,1.630106,0,0,3.612371
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.532186,5.532186,12,0,3.372,5.532186,23.67691,0,0,0,1.30985,0,0,6.467814,6.144424,30.60724,2.052462,7.454274,0,7.454274,17.03525,43.68003,0.1709014,6.085404,1.04788,12,3.362312
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,5.970112,5.970112,11.91034,0,3.349315,5.970112,56.00321,0,0,0,3.343454,0,0,5.940224,5.643213,23.15297,8.761309,8.986667,0,8.986667,25.56075,65.54025,0.1716002,6.567123,2.674763,12,12.10476
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,5.222727,5.222727,0,-1,0,5.222727,134.2791,0,0,0,7.01303,5.497608,5.222727,0,0,14.1663,16.84931,1.515422,0,1.515422,26.9984,69.22653,0.1714129,5.745,5.610424,0,23.86234
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,7.08094,7.08094,0,0,0,7.08094,121.342,0,0,0,8.592152,7.453621,7.08094,0,0,12.65088,18.21319,1.13853,0,1.13853,28.07851,71.99603,0.1712724,7.789034,6.873722,0,26.80534
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.74232,2.74232,0,0,0,2.74232,428.391,0,0,0,11.74785,2.886652,2.74232,0,0,11.51235,19.23787,8.861198,0,8.861198,36.48498,93.55104,0.1701869,3.016552,9.398281,0,30.98572
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,6.792998,6.792998,0,0,0,6.792998,189.638,3.080434,0,0,12.88211,7.150525,6.792998,0,0,2.651148,27.21295,2.651148,0,2.651148,39.00008,100,0.1698648,7.472298,10.30569,0,40.09505
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,7.561196,7.561196,0,0,0,7.561196,160.8366,4.202019,0,0,12.16117,7.959154,7.561196,0,0,0,29.59898,0,0,0,39.00008,100,0.1698648,8.317315,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.644739,3.644739,0,-1,0,3.644739,316.2892,7.691347,0,0,11.52791,3.836567,3.644739,0,0,0,29.59898,0,0,0,39.00008,100,0.1698648,4.009213,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698648,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698648,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698648,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,6.545438,6.545438,0,0,0,6.545438,3.487371,0,0,0,0.2282637,6.889935,6.545438,0,0,0,29.59898,0,6.661671,-6.661671,31.97806,81.99486,0.1698648,7.199982,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,5.386674,5.386674,0,-1,0,5.386674,0,0,0,0,0,5.670183,5.386674,0,0,7.401857,22.93731,0,5.670183,-5.670183,26.00116,66.66951,0.1698648,5.925342,0,0,22.93731
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,6.039761,6.039761,0,-1,0,6.039761,0,0,0,0,0,6.357643,6.039761,0,0,13.70206,17.26712,0,6.357643,-6.357643,19.29962,49.4861,0.1698648,6.643737,0,0,17.26712
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,4.804543,4.804543,0,-1,0,4.804543,0,0,8.881784E-16,0,0,5.057413,4.804543,0,0,20.76611,10.90948,0,5.057413,-5.057413,13.96864,35.81694,0.1698648,5.284997,0,0,10.90948
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.252958,1.252958,0,-1,0,1.252958,0,0,0,0,0,1.318903,1.252958,0,0,26.38546,5.852067,0,1.318903,-1.318903,12.57839,32.25222,0.1698648,1.378254,0,0,5.852067
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8509,4.533164,0,0,0,12.57839,32.25222,0.1698648,0,0,0,4.533164
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.854309,1.854309,0,-1,0,1.854309,0,0,2.220446E-16,0,0,1.951904,1.854309,0,0,27.8509,4.533164,0,1.951904,-1.951904,10.5209,26.97662,0.1698648,2.03974,0,0,4.533164
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.56425,1.56425,0,-1,0,1.56425,0,0,2.220446E-16,0,0,1.646579,1.56425,0,0,30.01969,2.581259,0,1.646579,-1.646579,8.785255,22.52625,0.1698648,1.720675,0,0,2.581259
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.8324735,0.8324735,0,-1,0,0.8324735,0,0,1.110223E-16,0.02777445,0,0.8762879,0.8324735,0,0,31.84922,0.9346804,0,0.8762879,-0.8762879,7.861567,20.15782,0.1698648,0.9157208,0,0,0.9346804
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.5906439,0.0554729,0,-1,0,0.0554729,0,0,0.535171,0.5942354,0,0.05839252,0.0554729,0,0,32.82287,0.05839252,0,0.05839252,-0.05839252,7.800015,20,0.1698648,0.6497083,0,0,0.05839252
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.322405,0,0,-1,0,0,0,0,1.322405,1.454646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698648,1.454646,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.010747,4.010747,12,0,3.372,4.010747,0,0,0,0,0,0,0,7.989253,7.58979,32.88775,0,7.58979,0,7.58979,15.00032,38.46229,0.170544,4.411822,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.384886,1.384886,10.18489,0,2.912776,1.384886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.29796,6.830811,8.36,0,8.36,22.93131,58.79813,0.1709633,1.523375,0,12,6.830811
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3780617,0.3780617,9.178061,0,2.65805,0.3780617,566.1481,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,16.93796,14.35481,10.50039,0,10.50039,32.89286,84.34049,0.1709223,0.4158679,1.712311,12,16.4952
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.5918158,0.5918158,0,0,0,0.5918158,788.6339,0,0,0,4.667261,0.6229641,0.5918158,0,0,6.437574,23.80516,4.044297,0,4.044297,36.72961,94.17831,0.1704394,0.6509975,3.733809,0,28.47242
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,5.32774,0,0,7.721017,0,0,0,0,2.393278,27.44503,2.393278,0,2.393278,39.00008,100,0.1701549,0,6.176814,0,35.16605
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,5.233947,5.233947,0,0,0,5.233947,184.6572,4.155441,0,0,9.66486,5.509418,5.233947,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,5.757342,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,8.492251,8.492251,3,0,1.095,8.492251,141.6555,6.248426,0,0,12.02974,5.781317,5.492251,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,9.341476,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,6.854853,6.854853,0,0,0,6.854853,181.907,5.253822,0,0,12.46946,7.215634,6.854853,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,7.540338,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,16.61383,8.36,0,-1,0,8.36,129.3293,2.011934,8.253827,9.91521,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,18.27521,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.734256,2.734256,0,0,0,2.734256,215.462,3.013117,0,0,5.891281,2.878164,2.734256,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,3.007681,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701549,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.887037,1.887037,0,0,0,1.887037,26.31279,0,2.220446E-16,0,0.4965322,1.986355,1.887037,0,0,0,29.59898,0,1.489823,-1.489823,37.42967,95.97331,0.1701549,2.075741,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,7.563813,7.563813,0,-1,0,7.563813,0,0,8.881784E-16,0,0,7.961908,7.563813,0,0,1.655359,28.10916,0,7.961908,-7.961908,29.03708,74.4539,0.1701549,8.320194,0,0,28.10916
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.826684,2.826684,0,-1,0,2.826684,0,0,4.440892E-16,0,0,2.975457,2.826684,0,0,10.50192,20.14725,0,2.975457,-2.975457,25.90067,66.41184,0.1701549,3.109353,0,0,20.14725
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.298604,4.298604,0,-1,0,4.298604,0,0,0,0,0,4.524846,4.298604,0,0,13.80799,17.17179,0,4.524846,-4.524846,21.13107,54.18211,0.1701549,4.728464,0,0,17.17179
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.124455,2.124455,0,-1,0,2.124455,0,0,0,0,0,2.236268,2.124455,0,0,18.83559,12.64694,0,2.236268,-2.236268,18.77383,48.13793,0.1701549,2.3369,0,0,12.64694
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.6885653,0.6885653,0,-1,0,0.6885653,0,0,0,0,0,0.7248055,0.6885653,0,0,21.32034,10.41068,0,0.7248055,-0.7248055,18.00982,46.17893,0.1701549,0.7574218,0,0,10.41068
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.511356,1.511356,0,-1,0,1.511356,0,0,2.220446E-16,0,0,1.590901,1.511356,0,0,22.12568,9.68587,0,1.590901,-1.590901,16.33286,41.87905,0.1701549,1.662491,0,0,9.68587
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1559346,0.1559346,0,-1,0,0.1559346,0,0,0,0,0,0.1641417,0.1559346,0,0,23.89334,8.09497,0,0.1641417,-0.1641417,16.15984,41.43541,0.1701549,0.1715281,0,0,8.09497
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.707197,1.707197,0,-1,0,1.707197,0,0,0,0,0,1.797049,1.707197,0,0,24.07572,7.930828,0,1.797049,-1.797049,14.26559,36.57835,0.1701549,1.877916,0,0,7.930828
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07244,6.133779,0,0,0,14.26559,36.57835,0.1701549,0,0,0,6.133779
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.938675,1.938675,0,-1,0,1.938675,0,0,2.220446E-16,0,0,2.040711,1.938675,0,0,26.07244,6.133779,0,2.040711,-2.040711,12.11449,31.06273,0.1701549,2.132543,0,0,6.133779
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.749976,1.749976,0,0,0,1.749976,0,0,2.220446E-16,0,0,1.84208,1.749976,0,0,28.3399,4.093068,0,1.84208,-1.84208,10.17277,26.08396,0.1701549,1.924973,0,0,4.093068
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.793546,2.793546,11.59355,0,3.269167,2.793546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.38666,2.250988,8.36,0,8.36,18.10376,46.4198,0.1708436,3.072901,0,12,2.250988
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3808912,0.3808912,9.180891,0,2.658766,0.3808912,516.691,0,0,0,1.968031,0,0,8.8,8.36,22.02666,9.774988,10.32803,0,10.32803,27.90179,71.5429,0.1708251,0.4189804,1.574425,12,11.74302
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,7.29909,7.29909,11.59818,0,3.270339,7.29909,73.11181,0,0,0,5.336497,0,0,4.29909,4.084135,11.69862,19.07022,9.420631,0,9.420631,36.83899,94.45875,0.1713777,8.028998,4.269197,12,24.40671
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.627614,4.627614,0,-1,0,4.627614,179.816,1.172026,0,0,8.321192,4.871173,4.627614,0,0,2.277993,27.54878,2.277993,0,2.277993,39.00008,100,0.171111,5.090376,6.656954,0,35.86998
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.609331,6.609331,0,0,0,6.609331,158.1993,3.498725,0,0,10.45592,6.95719,6.609331,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,7.270264,8.364733,0,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,17.10506,17.10506,8.745058,0,2.5485,17.10506,73.06774,3.69828,0,0,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,18.81556,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.24997,5.24997,0,0,0,5.24997,253.1859,7.7659,0,0,13.29218,5.526284,5.24997,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,5.774967,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,16.26215,16.26215,7.90215,0,2.335244,16.26215,69.58379,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,17.88836,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.632968,3.632968,0,-1,0,3.632968,296.0628,6.93169,0,0,10.75587,3.824177,3.632968,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,3.996264,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.419588,1.419588,0,0,0,1.419588,649.5006,7.725931,0,0,9.220234,1.494303,1.419588,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,1.561547,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.643585,2.643585,0,0,0,2.643585,227.3216,3.226718,0,0,6.009439,2.782721,2.643585,0,0,0,29.59898,0,0,0,39.00008,100,0.171111,2.907943,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.833516,2.833516,0,0,0,2.833516,94.42788,4.440892E-16,0,0,2.675629,2.982649,2.833516,0,0,0,29.59898,0,0.3070194,-0.3070194,38.67645,99.17019,0.171111,3.116868,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,8.122609,8.122609,8.148685,0,2.397617,8.122609,3.861868,0,0,0,0.3136845,0,0,0.02607585,0.02477205,0.3411327,29.29196,0.3384565,0,0.3384565,38.99754,99.99349,0.1711337,8.934871,0.2509476,12,29.60564
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,5.167991,5.167991,0,-1,0,5.167991,0,0,0,0,0,5.439991,5.167991,0,0,0.002676205,29.59657,0,5.439991,-5.439991,33.26329,85.29031,0.1711337,5.68479,0,0,29.59657
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,8.330394,8.330394,0,-1,0,8.330394,0,0,1.776357E-15,0.8034335,0,8.768836,8.330394,0,0,6.047111,24.15658,0,8.768836,-8.768836,24.02012,61.58993,0.1711337,9.163433,0,0,24.15658
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.426969,4.426969,0,-1,0,4.426969,0,0,0,0,0,4.659966,4.426969,0,0,15.79026,15.38774,0,4.659966,-4.659966,19.10808,48.99499,0.1711337,4.869665,0,0,15.38774
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.7014114,0.7014114,0,-1,0,0.7014114,0,0,0,0,0,0.7383277,0.7014114,0,0,20.968,10.72778,0,0.7383277,-0.7383277,18.32982,46.99944,0.1711337,0.7715525,0,0,10.72778
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.372669,3.372669,0,-1,0,3.372669,0,0,4.440892E-16,0,0,3.550178,3.372669,0,0,21.78837,9.989449,0,3.550178,-3.550178,14.5876,37.40403,0.1711337,3.709936,0,0,9.989449
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285195,1.220935,0,0,25.73301,6.43927,0,1.285195,-1.285195,13.23289,33.93042,0.1711337,1.343028,0,0,6.43927
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.296526,1.296526,0,-1,0,1.296526,0,0,0,0,0,1.364764,1.296526,0,0,27.161,5.154076,0,1.364764,-1.364764,11.7943,30.24174,0.1711337,1.426179,0,0,5.154076
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.285164,2.285164,0,-1,0,2.285164,0,0,0,0,0,2.405436,2.285164,0,0,28.67741,3.789312,0,2.405436,-2.405436,9.258749,23.74033,0.1711337,2.513681,0,0,3.789312
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.7990288,0.7990288,0,-1,0,0.7990288,0,0,1.110223E-16,0,0,0.8410829,0.7990288,0,0,31.35011,1.383876,0,0.8410829,-0.8410829,8.372169,21.46706,0.1711337,0.8789316,0,0,1.383876
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.177393,0.5156531,0,-1,0,0.5156531,0,0,1.66174,1.87948,0,0.5427927,0.5156531,0,0,32.28465,0.5427927,0,0.5427927,-0.5427927,7.800015,20,0.1711337,2.395133,0,0,0.5427927
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.40603,0.40603,9.20603,0,2.665126,0.40603,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1713468,0.446633,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.276862,1.276862,10.07686,0,2.885446,1.276862,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1717228,1.404548,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,8.066429,8.066429,12,0,3.372,8.066429,25.62341,0,0,0,2.066894,0,0,3.933571,3.736893,16.16775,15.048,5.803786,0,5.803786,29.16796,74.78948,0.1721674,8.873072,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,5.987037,0,1.85072,0,0,8.881784E-16,0,0,4.676282,0,0,5.987037,5.687685,10.36397,20.27141,10.36397,0,10.36397,39.00008,100,0.1715365,0,3.741026,12,24.94769
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.58372,4.58372,0,-1,0,4.58372,176.2455,3.25363,0,0,8.078598,4.824968,4.58372,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,5.042092,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.505149,3.505149,0,0,0,3.505149,299.7653,6.81759,0,0,10.50722,3.689631,3.505149,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,3.855664,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.076416,2.076416,0,0,0,2.076416,608.2759,10.44464,0,0,12.63034,2.185701,2.076416,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,2.284058,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,5.41022,5.41022,0,0,0,5.41022,238.5643,7.211885,0,0,12.90685,5.694969,5.41022,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,5.951242,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,7.610321,7.610321,3,0,1.095,7.610321,158.0353,7.174027,0,0,12.027,4.85297,4.610321,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,8.371353,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.317443,3.317443,0,-1,0,3.317443,333.1847,7.561168,0,0,11.05321,3.492045,3.317443,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,3.649187,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.747046,2.747046,0,0,0,2.747046,322.9094,5.978843,0,0,8.870471,2.891628,2.747046,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,3.021751,7.096377,0,38.46945
