Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.545355,5.545355,0,0,0,5.545355,115.9092,0.5903598,0,0,6.427575,5.837215,5.545355,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,6.09989,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715365,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.686104,6.686104,0,0,0,6.686104,11.56144,0,8.881784E-16,0,0.77301,7.038004,6.686104,0,0,0,29.59898,0,6.264994,-6.264994,32.39619,83.067,0.1715365,7.354714,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,7.721949,7.721949,0,-1,0,7.721949,0,0,8.881784E-16,0.1341442,0,8.128367,7.721949,0,0,6.961105,23.33398,0,8.128367,-8.128367,23.82814,61.09768,0.1715365,8.494144,0,0,23.33398
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,5.807914,5.807914,0,-1,0,5.807914,0,0,0,0,0,6.113594,5.807914,0,0,15.99262,15.20562,0,6.113594,-6.113594,17.38385,44.57388,0.1715365,6.388705,0,0,15.20562
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,8.240605,8.240605,0,-1,0,8.240605,0,0,1.776357E-15,0.7046663,0,8.674322,8.240605,0,0,22.78551,9.092022,0,8.674322,-8.674322,8.240311,21.12896,0.1715365,9.064667,0,0,9.092022
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.781665,0.3968155,0,-1,0,0.3968155,0,0,1.384849,1.563016,0,0.4177005,0.3968155,0,0,32.42364,0.4177005,0,0.4177005,-0.4177005,7.800015,20,0.1715365,1.959831,0,0,0.4177005
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.7028516,0,0,-1,0,0,0,0,0.7028516,0.7731367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,0.7731367,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.102057,0,0,-1,0,0,0,0,1.102057,1.212263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,1.212263,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.7898129,0,0,-1,0,0,0,0,0.7898129,0.8687941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,0.8687941,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.7622249,0,0,-1,0,0,0,0,0.7622249,0.8384474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,0.8384474,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.693811,0,0,-1,0,0,0,0,2.693811,2.963192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,2.963192,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.05976817,0,0,-1,0,0,0,0,0.05976817,0.06574498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1715365,0.06574498,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2960918,0.2960918,9.096092,0,2.637311,0.2960918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1717222,0.325701,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.370655,1.370655,10.17066,0,2.909176,1.370655,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1721054,1.507721,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.7078897,0.7078897,9.50789,0,2.741496,0.7078897,188.3145,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1722112,0.7786787,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.115566,4.115566,0,0,0,4.115566,105.8472,0,0,0,4.356213,4.332174,4.115566,0,0,6.474694,23.77175,0.02403803,0,0.02403803,32.88045,84.30867,0.1722085,4.527122,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,1.104851,0,0,7.555508,0,0,0,0,6.450656,23.79339,6.450656,0,6.450656,39.00008,100,0.1714826,0,6.044406,0,31.3489
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.229681,4.229681,0,0,0,4.229681,195.244,3.805904,0,0,8.2582,4.452295,4.229681,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,4.652648,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.546005,1.546005,0,0,0,1.546005,763.3105,10.17345,0,0,11.80082,1.627374,1.546005,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,1.700606,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.634081,2.634081,0,0,0,2.634081,457.8946,9.288599,0,0,12.06132,2.772717,2.634081,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,2.89749,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.450433,4.450433,0,-1,0,4.450433,245.8339,6.256005,0,0,10.94067,4.684667,4.450433,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,4.895477,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,9.258233,9.258233,3,0,1.095,9.258233,90.84898,1.823397,0,0,8.411011,6.587614,6.258233,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,10.18406,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.207058,1.207058,0,0,0,1.207058,408.1361,3.655853,0,0,4.926441,1.270587,1.207058,0,0,0,29.59898,0,0,0,39.00008,100,0.1714826,1.327764,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.212076,3.212076,0,0,0,3.212076,100.3432,0,0,0,3.2231,3.381133,3.212076,0,0,0,29.59898,0,0.1580331,-0.1580331,38.8335,99.57287,0.1714826,3.533284,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,6.952516,6.952516,0,0,0,6.952516,6.20888,0,0,0,0.4316734,7.318438,6.952516,0,0,0.1755923,29.44094,0,6.886765,-6.886765,31.57421,80.95935,0.1714826,7.647768,0.3453387,0,29.87262
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.429303,4.429303,0,-1,0,4.429303,0,0,8.881784E-16,0,0,4.662425,4.429303,0,0,7.827553,22.55418,0,4.662425,-4.662425,26.65958,68.35777,0.1714826,4.872234,0,0,22.55418
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.00803,17.89176,0,0,0,26.65958,68.35777,0.1714826,0,0,0,17.89176
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,7.930396,7.930396,0,-1,0,7.930396,0,0,8.881784E-16,0.3634353,0,8.347785,7.930396,0,0,13.00803,17.89176,0,8.347785,-8.347785,17.86024,45.79541,0.1714826,8.723435,0,0,17.89176
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03909497,0.03909497,0,-1,0,0.03909497,0,0,0,0,0,0.0411526,0.03909497,0,0,22.28334,9.543971,0,0.0411526,-0.0411526,17.81687,45.68418,0.1714826,0.04300447,0,0,9.543971
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4188256,0.4188256,0,-1,0,0.4188256,0,0,5.551115E-17,0,0,0.440869,0.4188256,0,0,22.32907,9.502818,0,0.440869,-0.440869,17.35215,44.4926,0.1714826,0.4607081,0,0,9.502818
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.7942727,0.7942727,0,-1,0,0.7942727,0,0,0,0,0,0.8360766,0.7942727,0,0,22.81892,9.06195,0,0.8360766,-0.8360766,16.47085,42.23286,0.1714826,0.8737,0,0,9.06195
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.300061,2.300061,0,-1,0,2.300061,0,0,0,0,0,2.421117,2.300061,0,0,23.74789,8.225873,0,2.421117,-2.421117,13.91877,35.68907,0.1714826,2.530067,0,0,8.225873
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.816478,1.816478,0,-1,0,1.816478,0,0,2.220446E-16,0,0,1.912082,1.816478,0,0,26.43802,5.804755,0,1.912082,-1.912082,11.90325,30.5211,0.1714826,1.998125,0,0,5.804755
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.187346,3.69804,0,-1,0,3.69804,0,0,0.4893061,0.9080408,0,3.892674,3.69804,0,0,28.56256,3.892674,0,3.892674,-3.892674,7.800015,20,0.1714826,4.606081,0,0,3.892674
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.309778,0,0,-1,0,0,0,0,2.309778,2.540756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714826,2.540756,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714826,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.549781,2.549781,11.34978,0,3.207494,2.549781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1720764,2.804759,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,4.80557,4.80557,12,0,3.372,4.80557,45.63793,0,0,0,2.193163,0,0,7.19443,6.834709,24.52775,7.524,9.027871,0,9.027871,24.2956,62.29628,0.1727074,5.286127,1.75453,12,9.717162
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.965657,4.965657,12,0,3.372,4.965657,110.4741,0,0,0,5.485767,0,0,7.034343,6.682625,15.49988,15.64908,12.16839,0,12.16839,35.83955,91.8961,0.1729821,5.462223,4.388614,12,21.13485
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,5.91192,5.91192,0,-1,0,5.91192,133.373,0,0,0,7.884908,6.223074,5.91192,0,0,3.331489,26.60064,1.661835,0,1.661835,37.4161,95.93854,0.1727979,6.503112,6.307927,0,34.48555
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,5.774312,5.774312,0,0,0,5.774312,187.4625,3.076793,0,0,10.82467,6.078224,5.774312,0,0,1.669654,28.09629,1.669654,0,1.669654,39.00008,100,0.1726134,6.351744,8.659738,0,38.92096
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,6.188768,6.188768,0,0,0,6.188768,198.9181,5.796087,0,0,12.31058,6.514493,6.188768,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,6.807645,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.706946,3.706946,0,0,0,3.706946,279.0428,6.441919,0,0,10.34397,3.902049,3.706946,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,4.077641,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.200812,3.200812,0,-1,0,3.200812,298.6291,6.189278,0,0,9.558554,3.369275,3.200812,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,3.520893,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.952852,3.952852,0,0,0,3.952852,210.7628,4.170245,0,0,8.331141,4.160897,3.952852,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,4.348137,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,9.932432,9.932432,4.280353,0,1.418929,9.932432,59.90031,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,10.92568,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726134,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,5.121664,5.121664,0,0,0,5.121664,10.79057,0,0,0,0.5526565,5.391225,5.121664,0,0,0,29.59898,0,4.838569,-4.838569,33.89978,86.92233,0.1726134,5.633831,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.376188,24.76041,0,0,0,33.89978,86.92233,0.1726134,0,0,0,24.76041
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.376188,24.76041,0,0,0,33.89978,86.92233,0.1726134,0,0,0,24.76041
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.568923,4.568923,0,-1,0,4.568923,0,0,0,0,0,4.809392,4.568923,0,0,5.376188,24.76041,0,4.809392,-4.809392,28.83023,73.92353,0.1726134,5.025815,0,0,24.76041
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2233737,0.2233737,0,-1,0,0.2233737,0,0,2.775558E-17,0,0,0.2351302,0.2233737,0,0,10.71996,19.95102,0,0.2351302,-0.2351302,28.58238,73.28802,0.1726134,0.2457111,0,0,19.95102
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.498823,3.498823,0,-1,0,3.498823,0,0,0,0,0,3.682971,3.498823,0,0,10.98121,19.71589,0,3.682971,-3.682971,24.70019,63.3337,0.1726134,3.848705,0,0,19.71589
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.0734,16.03292,0,0,0,24.70019,63.3337,0.1726134,0,0,0,16.03292
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.657558,0.657558,0,-1,0,0.657558,0,0,0,0,0,0.6921663,0.657558,0,0,15.0734,16.03292,0,0.6921663,-0.6921663,23.97058,61.46292,0.1726134,0.7233137,0,0,16.03292
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.087652,1.087652,0,-1,0,1.087652,0,0,0,0,0,1.144897,1.087652,0,0,15.84248,15.34075,0,1.144897,-1.144897,22.76376,58.36849,0.1726134,1.196417,0,0,15.34075
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.5910887,0.5910887,0,-1,0,0.5910887,0,0,1.110223E-16,0,0,0.6221986,0.5910887,0,0,17.11458,14.19585,0,0.6221986,-0.6221986,22.1079,56.68682,0.1726134,0.6501975,0,0,14.19585
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80592,13.57365,0,0,0,22.1079,56.68682,0.1726134,0,0,0,13.57365
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.31338,2.31338,0,0,0,2.31338,0,0,0,0,0,2.435137,2.31338,0,0,17.80592,13.57365,0,2.435137,-2.435137,19.54104,50.10514,0.1726134,2.544718,0,0,13.57365
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.707217,1.707217,0,0,0,1.707217,0,0,2.220446E-16,0,0,1.797071,1.707217,0,0,20.51162,11.13852,0,1.797071,-1.797071,17.64676,45.24802,0.1726134,1.877939,0,0,11.13852
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,6.104486,6.104486,0,0,0,6.104486,23.08997,0,8.881784E-16,0,1.409524,6.425775,6.104486,0,0,22.50837,9.341447,0,5.016251,-5.016251,12.35917,31.69012,0.1726134,6.714935,1.127619,0,10.75097
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,4.870863,4.870863,12,0,3.372,4.870863,84.33827,0,0,0,4.108002,0,0,7.129137,6.77268,28.08198,4.325196,10.88068,0,10.88068,22.68149,58.15756,0.1730275,5.357949,3.286402,12,8.433198
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,9.380941,8.36,0,-1,0,8.36,79.38016,0,1.020941,1.959035,6.636181,8.8,8.36,0,0,17.2013,14.11781,0,2.163819,-2.163819,20.40063,52.3092,0.1730275,10.31903,5.308945,0,20.75399
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,19.60554,11.95399,8.498843,0,8.498843,28.46334,72.98277,0.1720982,0,6.799074,0,20.45283
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.01257,3.01257,0,0,0,3.01257,358.2332,0,0,0,10.79203,3.171126,3.01257,0,0,11.1067,19.60295,7.620899,0,7.620899,35.69316,91.52074,0.1712734,3.313827,8.63362,0,30.39498
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.345078,2.345078,0,0,0,2.345078,533.1035,6.547391,0,0,12.50169,2.468503,2.345078,0,0,3.485799,26.46176,3.485799,0,3.485799,39.00008,100,0.1708988,2.579586,10.00136,0,38.96345
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,6.196546,6.196546,0,0,0,6.196546,192.1251,5.382439,0,0,11.90512,6.52268,6.196546,0,0,0,29.59898,0,0,0,39.00008,100,0.1708988,6.816201,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,5.401873,5.401873,0,-1,0,5.401873,200.2702,5.132162,0,0,10.81834,5.686182,5.401873,0,0,0,29.59898,0,0,0,39.00008,100,0.1708988,5.94206,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,8.807749,8.807749,3,0,1.095,8.807749,80.43338,0.97095,0,0,7.08437,6.11342,5.807749,0,0,0,29.59898,0,0,0,39.00008,100,0.1708988,9.688523,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.064105,5.064105,0,0,0,5.064105,107.5916,0.1179163,0,0,5.448553,5.330637,5.064105,0,0,0,29.59898,0,0,0,39.00008,100,0.1708988,5.570515,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.753243,4.753243,0,0,0,4.753243,43.21855,0,0,0,2.054282,5.003413,4.753243,0,0,0,29.59898,0,2.949131,-2.949131,35.89142,92.0291,0.1708988,5.228567,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,9.871032,9.871032,12,0,3.372,9.871032,4.06691,0,0,0,0.401446,0,0,2.128968,2.02252,3.276812,26.64985,2.423966,0,2.423966,38.191,97.92544,0.1710814,10.85813,0.3211568,12,27.05129
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.852846,28.83142,0,0,0,38.191,97.92544,0.1710814,0,0,0,28.83142
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.852846,28.83142,0,0,0,38.191,97.92544,0.1710814,0,0,0,28.83142
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4458952,0.4458952,0,-1,0,0.4458952,0,0,5.551115E-17,0,0,0.4693634,0.4458952,0,0,0.852846,28.83142,0,0.4693634,-0.4693634,37.69624,96.65685,0.1710814,0.4904847,0,0,28.83142
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.5479463,0.5479463,0,-1,0,0.5479463,0,0,0,0,0,0.5767855,0.5479463,0,0,1.374361,28.36205,0,0.5767855,-0.5767855,37.08826,95.09791,0.1710814,0.6027409,0,0,28.36205
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.6373012,0.6373012,0,-1,0,0.6373012,0,0,1.110223E-16,0,0,0.6708434,0.6373012,0,0,2.015234,27.78527,0,0.6708434,-0.6708434,36.38113,93.28476,0.1710814,0.7010313,0,0,27.78527
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3323181,0.3323181,0,-1,0,0.3323181,0,0,5.551115E-17,0,0,0.3498086,0.3323181,0,0,2.760615,27.11442,0,0.3498086,-0.3498086,36.0124,92.33929,0.1710814,0.36555,0,0,27.11442
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.047198,2.047198,0,-1,0,2.047198,0,0,4.440892E-16,0,0,2.154945,2.047198,0,0,3.149292,26.76462,0,2.154945,-2.154945,33.74089,86.51492,0.1710814,2.251918,0,0,26.76462
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2494893,0.2494893,0,-1,0,0.2494893,0,0,2.775558E-17,0,0,0.2626204,0.2494893,0,0,5.543675,24.60967,0,0.2626204,-0.2626204,33.46406,85.80511,0.1710814,0.2744383,0,0,24.60967
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.95738,1.95738,0,-1,0,1.95738,0,0,4.440892E-16,0,0,2.0604,1.95738,0,0,5.835475,24.34705,0,2.0604,-2.0604,31.29221,80.23627,0.1710814,2.153118,0,0,24.34705
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.465364,1.465364,0,-1,0,1.465364,0,0,0,0,0,1.542488,1.465364,0,0,8.124808,22.28665,0,1.542488,-1.542488,29.66628,76.06724,0.1710814,1.6119,0,0,22.28665
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.210178,1.210178,0,0,0,1.210178,0,0,2.220446E-16,0,0,1.273872,1.210178,0,0,9.838684,20.74416,0,1.273872,-1.273872,28.3235,72.62422,0.1710814,1.331196,0,0,20.74416
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.8180689,0.8180689,0,0,0,0.8180689,0,0,1.110223E-16,0,0,0.8611252,0.8180689,0,0,11.2541,19.47029,0,0.8611252,-0.8611252,27.4158,70.29678,0.1710814,0.8998758,0,0,19.47029
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,12.04501,12.04501,12,0,3.372,12.04501,7.563001,0,0,0,0.9109645,0.04738301,0.04501386,0,0,12.2109,18.60917,0.8635815,0,0.8635815,28.23506,72.39745,0.1711333,13.24952,0.7287716,12,19.52013
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.301893,4.301893,11.19072,0,3.167253,4.301893,95.21206,0,0,0,4.095921,0,0,6.88883,6.544389,11.34732,19.38639,10.64031,0,10.64031,38.32935,98.28018,0.1714329,4.732083,3.276737,12,23.48231
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.19732,3.19732,0,-1,0,3.19732,150.4709,0.7384231,0,0,4.811034,3.3656,3.19732,0,0,0.7070115,28.96267,0.7070115,0,0.7070115,39.00008,100,0.1713575,3.517052,3.848827,0,33.7737
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,12.42847,12.42847,4.068468,0,1.365322,12.42847,77.63889,0.8493251,0,0,9.649325,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,13.67131,7.71946,12,39.2483
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,9.220716,9.220716,3,0,1.095,9.220716,98.36642,2.521966,0,0,9.070089,6.548123,6.220716,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,10.14279,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.147487,4.147487,0,0,0,4.147487,181.9669,3.181276,0,0,7.547052,4.365776,4.147487,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,4.562235,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.426244,3.426244,0,0,0,3.426244,233.6143,4.397624,0,0,8.004197,3.606573,3.426244,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,3.768868,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3101774,0.3101774,0,-1,0,0.3101774,2961.202,8.858478,0,0,9.18498,0.3265025,0.3101774,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,0.3411951,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.8684835,0.8684835,0,0,0,0.8684835,333.0281,1.978101,0,0,2.892295,0.9141932,0.8684835,0,0,0,29.59898,0,0,0,39.00008,100,0.1713575,0.9553319,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.066045,3.066045,0,0,0,3.066045,68.97935,0,0,0,2.114938,3.227416,3.066045,0,0,0,29.59898,0,1.112478,-1.112478,37.82742,96.9932,0.1713575,3.37265,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.947257,2.947257,0,0,0,2.947257,85.47155,0,0,0,2.519067,3.102376,2.947257,0,0,1.236086,28.4865,0,0.5833097,-0.5833097,37.21256,95.41663,0.1713575,3.241983,2.015253,0,31.00557
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,5.938793,5.938793,0,0,0,5.938793,10.07571,0,0,0,0.5983755,6.251361,5.938793,0,0,1.884208,27.90319,0,5.652986,-5.652986,31.25379,80.13776,0.1713575,6.532672,0.4787004,0,28.50157
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,7.489041,7.489041,0,-1,0,7.489041,0,0,8.881784E-16,0,0,7.883201,7.489041,0,0,8.165303,22.25021,0,7.883201,-7.883201,22.94417,58.83108,0.1713575,8.237946,0,0,22.25021
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.92442,14.367,0,0,0,22.94417,58.83108,0.1713575,0,0,0,14.367
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.92442,14.367,0,0,0,22.94417,58.83108,0.1713575,0,0,0,14.367
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.8507401,0.8507401,0,-1,0,0.8507401,0,0,1.110223E-16,0,0,0.8955159,0.8507401,0,0,16.92442,14.367,0,0.8955159,-0.8955159,22.00021,56.41068,0.1713575,0.9358141,0,0,14.367
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91943,13.47149,0,0,0,22.00021,56.41068,0.1713575,0,0,0,13.47149
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.433197,2.433197,0,-1,0,2.433197,0,0,4.440892E-16,0,0,2.56126,2.433197,0,0,17.91943,13.47149,0,2.56126,-2.56126,19.30041,49.48812,0.1713575,2.676517,0,0,13.47149
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.8523096,0.8523096,0,-1,0,0.8523096,0,0,1.110223E-16,0,0,0.8971681,0.8523096,0,0,20.76528,10.91023,0,0.8971681,-0.8971681,18.35471,47.06326,0.1713575,0.9375407,0,0,10.91023
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.956215,1.956215,0,-1,0,1.956215,0,0,0,0,0,2.059174,1.956215,0,0,21.76213,10.01306,0,2.059174,-2.059174,16.18415,41.49773,0.1713575,2.151837,0,0,10.01306
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.166902,2.166902,0,-1,0,2.166902,0,0,0,0,0,2.28095,2.166902,0,0,24.0501,7.953886,0,2.28095,-2.28095,13.77982,35.33279,0.1713575,2.383592,0,0,7.953886
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.821622,1.821622,0,-1,0,1.821622,0,0,2.220446E-16,0,0,1.917497,1.821622,0,0,26.58449,5.672936,0,1.917497,-1.917497,11.7586,30.15018,0.1713575,2.003784,0,0,5.672936
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.71504,3.755439,0,0,0,11.7586,30.15018,0.1713575,0,0,0,3.755439
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.264275,2.264275,0,0,0,2.264275,0,0,4.440892E-16,0,0,2.383447,2.264275,0,0,28.71504,3.755439,0,2.383447,-2.383447,9.246222,23.70822,0.1713575,2.490702,0,0,3.755439
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,6.486131,6.486131,12,0,3.372,6.486131,23.07967,0,0,0,1.496977,0,0,5.513869,5.238175,31.36332,1.371992,6.735153,0,6.735153,15.63575,40.09158,0.1718502,7.134745,1.197582,12,2.86897
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,24.62816,7.43363,11.85868,0,11.85868,26.88588,68.93801,0.1715997,0,2.798941,12,10.93231
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.368633,4.368633,0,-1,0,4.368633,155.4665,0,0,0,6.79176,4.598561,4.368633,0,0,12.76949,18.10644,2.193199,0,2.193199,28.96653,74.273,0.1713687,4.805496,5.433408,0,24.8982
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,10.57629,20.08032,9.993801,0,9.993801,38.44748,98.58308,0.1703237,0,7.995041,0,30.07412
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.15216,0,0,10.73465,0,0,0,0,0.5824892,29.07474,0.5824892,0,0.5824892,39.00008,100,0.1702632,0,8.587718,0,39.80938
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702632,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.537467,4.537467,0,0,0,4.537467,188.7573,3.788521,0,0,8.564802,4.776281,4.537467,0,0,0,29.59898,0,0,0,39.00008,100,0.1702632,4.991214,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,10.96761,8.36,0,-1,0,8.36,101.9526,0,2.607612,3.704373,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1702632,12.06437,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1702313,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702313,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.376857,3.376857,0,0,0,3.376857,65.77729,0,4.440892E-16,0,2.221205,3.554586,3.376857,0,0,0,29.59898,0,1.333381,-1.333381,37.59457,96.39614,0.1702313,3.714543,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.223541,2.223541,0,0,0,2.223541,25.79384,0,4.440892E-16,0,0.5735367,2.340569,2.223541,0,0,1.481535,28.2656,0,1.767033,-1.767033,35.73196,91.62022,0.1702313,2.445895,0.4588293,0,28.83913
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,9.803095,8.36,0,-1,0,8.36,0,0,1.443095,2.423404,0,8.8,8.36,0,0,3.444905,26.49856,0,8.8,-8.8,26.45594,67.83561,0.1702313,10.7834,0,0,26.49856
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,8.475993,8.36,0,-1,0,8.36,0,0,0.1159934,0.9635928,0,8.8,8.36,0,0,13.22268,17.69856,0,8.8,-8.8,17.17993,44.051,0.1702313,9.323593,0,0,17.69856
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.775928,4.775928,0,-1,0,4.775928,0,0,8.881784E-16,0,0,5.027293,4.775928,0,0,23.00046,8.898564,0,5.027293,-5.027293,11.88069,30.46325,0.1702313,5.253521,0,0,8.898564
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5718293,0.5718293,0,-1,0,0.5718293,0,0,1.110223E-16,0,0,0.6019256,0.5718293,0,0,28.58634,3.871271,0,0.6019256,-0.6019256,11.24621,28.83637,0.1702313,0.6290123,0,0,3.871271
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.610595,2.610595,0,-1,0,2.610595,0,0,4.440892E-16,0,0,2.747994,2.610595,0,0,29.25515,3.269345,0,2.747994,-2.747994,8.349567,21.40911,0.1702313,2.871654,0,0,3.269345
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.30848,0.5213511,0,0,0,8.349567,21.40911,0.1702313,0,0,0,0.5213511
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.402781,0.4952835,0,-1,0,0.4952835,0,0,2.907498,3.247776,0,0.5213511,0.4952835,0,0,32.30848,0.5213511,0,0.5213511,-0.5213511,7.800015,20,0.1702313,3.74306,0,0,0.5213511
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.414882,0,0,-1,0,0,0,0,1.414882,1.55637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702313,1.55637,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.6877192,0,0,-1,0,0,0,0,0.6877192,0.7564911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702313,0.7564911,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.728774,0,0,-1,0,0,0,0,0.728774,0.8016514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702313,0.8016514,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702313,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.850672,1.850672,10.65067,0,3.03062,1.850672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1706727,2.035739,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1705819,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,6.479704,6.479704,12,0,3.372,6.479704,75.08738,0,0,0,4.86544,0,0,5.520296,5.244281,14.09172,16.91643,10.10972,0,10.10972,35.22242,90.31372,0.1710645,7.127675,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.728405,3.728405,0,-1,0,3.728405,196.8075,0,0,0,7.337782,3.924637,3.728405,0,0,3.982,26.01518,3.413146,0,3.413146,38.46041,98.61625,0.1707154,4.101246,5.870226,0,33.35296
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.592064,1.592064,0,0,0,1.592064,492.3914,5.594476,0,0,7.839188,1.675857,1.592064,0,0,0.5688546,29.08701,0.5688546,0,0.5688546,39.00008,100,0.1706573,1.751271,6.27135,0,36.9262
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706573,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.216275,4.216275,0,0,0,4.216275,197.9899,3.909614,0,0,8.347799,4.438185,4.216275,0,0,0,29.59898,0,0,0,39.00008,100,0.1706573,4.637903,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706573,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,4.841905,4.841905,0,-1,0,4.841905,198.4785,4.5134,0,0,9.610141,5.096742,4.841905,0,0,0,29.59898,0,0,0,39.00008,100,0.1706573,5.326095,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706573,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,6.871198,6.871198,0,0,0,6.871198,88.07635,0,0,0,6.051899,7.23284,6.871198,0,0,0,29.59898,0,1.18094,-1.18094,37.75526,96.80816,0.1706573,7.558317,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,11.12213,11.12213,9.78898,0,2.812612,11.12213,24.41501,0,0,0,2.715468,1.403312,1.333147,0,0,1.312155,28.41804,1.312155,0,1.312155,39.00008,100,0.1707329,12.23434,2.172374,12,31.13351
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.55731,4.55731,0,0,0,4.55731,7.59969,0,8.881784E-16,0,0.3463414,4.797168,4.55731,0,0,0,29.59898,0,4.450827,-4.450827,34.30849,87.97032,0.1707329,5.013041,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.195611,1.195611,0,-1,0,1.195611,0,0,2.220446E-16,0,0,1.258537,1.195611,0,0,4.945363,25.14815,0,1.258537,-1.258537,32.98188,84.56876,0.1707329,1.315172,0,0,25.14815
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.36005,4.36005,0,-1,0,4.36005,0,0,8.881784E-16,0,0,4.589527,4.36005,0,0,6.343738,23.88961,0,4.589527,-4.589527,28.14409,72.1642,0.1707329,4.796055,0,0,23.88961
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.31989,4.31989,0,-1,0,4.31989,0,0,0,0,0,4.547252,4.31989,0,0,11.44321,19.30009,0,4.547252,-4.547252,23.35087,59.87391,0.1707329,4.751879,0,0,19.30009
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.89748,1.89748,0,-1,0,1.89748,0,0,2.220446E-16,0,0,1.997348,1.89748,0,0,16.49571,14.75284,0,1.997348,-1.997348,21.24548,54.47548,0.1707329,2.087229,0,0,14.75284
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71499,12.75549,0,0,0,21.24548,54.47548,0.1707329,0,0,0,12.75549
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.9981915,0.9981915,0,-1,0,0.9981915,0,0,1.110223E-16,0,0,1.050728,0.9981915,0,0,18.71499,12.75549,0,1.050728,-1.050728,20.13791,51.63558,0.1707329,1.098011,0,0,12.75549
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.449941,1.449941,0,-1,0,1.449941,0,0,2.220446E-16,0,0,1.526253,1.449941,0,0,19.88247,11.70476,0,1.526253,-1.526253,18.5291,47.51043,0.1707329,1.594935,0,0,11.70476
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5783,10.17851,0,0,0,18.5291,47.51043,0.1707329,0,0,0,10.17851
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5783,10.17851,0,0,0,18.5291,47.51043,0.1707329,0,0,0,10.17851
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.502017,1.502017,0,-1,0,1.502017,0,0,2.220446E-16,0,0,1.58107,1.502017,0,0,21.5783,10.17851,0,1.58107,-1.58107,16.86251,43.23711,0.1707329,1.652218,0,0,10.17851
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33505,8.597436,0,0,0,16.86251,43.23711,0.1707329,0,0,0,8.597436
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.812677,1.812677,0,0,0,1.812677,0,0,0,0,0,1.908081,1.812677,0,0,23.33505,8.597436,0,1.908081,-1.908081,14.85121,38.07996,0.1707329,1.993945,0,0,8.597436
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.7172528,0.7172528,0,0,0,0.7172528,260.3052,0,0,0,1.867046,0.7550029,0.7172528,0,0,25.45514,6.689354,1.112043,0,1.112043,15.90619,40.78502,0.1706195,0.788978,1.493637,0,8.556401
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,8.111181,8.111181,12,0,3.372,8.111181,48.66038,0,0,0,3.946931,0,0,3.888819,3.694378,24.34309,7.690194,7.64131,0,7.64131,23.15537,59.37263,0.1711208,8.922298,3.157545,12,11.63713
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,5.341215,5.341215,0,-1,0,5.341215,111.6837,0,0,0,5.965265,5.622332,5.341215,0,0,16.70178,14.56737,0.3429333,0,0.3429333,23.48071,60.20683,0.1710859,5.875337,4.772212,0,20.53264
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.513172,3.513172,0,0,0,3.513172,253.7309,0,0,0,8.914004,3.698076,3.513172,0,0,16.35885,14.87601,5.215928,0,5.215928,28.42897,72.89465,0.1705574,3.86449,7.131204,0,23.79002
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,4.846935,4.846935,0,0,0,4.846935,241.4955,0,0,0,11.70513,5.102037,4.846935,0,0,11.14292,19.57035,6.603094,0,6.603094,34.69322,88.95679,0.1698929,5.331629,9.364105,0,31.27548
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,4.915114,0,0,9.454943,0,0,0,0,4.539829,25.51313,4.539829,0,4.539829,39.00008,100,0.1694391,0,7.563954,0,34.96807
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,7.465921,7.465921,0,0,0,7.465921,136.6877,2.346135,0,0,10.205,7.858864,7.465921,0,0,0,29.59898,0,0,0,39.00008,100,0.1694391,8.212513,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694391,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.684868,5.684868,0,0,0,5.684868,126.3198,1.197044,0,0,7.181115,5.984071,5.684868,0,0,0,29.59898,0,0,0,39.00008,100,0.1694391,6.253355,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.279127,5.279127,0,0,0,5.279127,84.40226,8.881784E-16,0,0,4.455703,5.556976,5.279127,0,0,0,29.59898,0,1.101273,-1.101273,37.83923,97.02348,0.1694391,5.80704,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,9.047323,9.047323,7.357788,0,2.19752,9.047323,33.18213,0,0,0,3.002095,1.778458,1.689535,0,0,1.223637,28.49771,1.223637,0,1.223637,39.00008,100,0.1695093,9.952055,2.401676,12,31.4998
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.321722,1.321722,0,0,0,1.321722,53.01988,0,0,0,0.7007754,1.391286,1.321722,0,0,0,29.59898,0,0.6905109,-0.6905109,38.27222,98.13369,0.1695093,1.453894,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,14.99381,8.36,0,-1,0,8.36,0,0,6.633808,8.133189,0,8.8,8.36,0,0,0.7672343,28.90847,0,8.8,-8.8,28.9962,74.34908,0.1695093,16.49319,0,0,28.90847
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,11.22568,8.36,0,-1,0,8.36,0,0,2.865683,3.988251,0,8.8,8.36,0,0,10.54501,20.10847,0,8.8,-8.8,19.72019,50.56448,0.1695093,12.34825,0,0,20.10847
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,7.677274,7.677274,0,-1,0,7.677274,0,0,8.881784E-16,0.08500095,0,8.081341,7.677274,0,0,20.32279,11.30847,0,8.081341,-8.081341,11.20171,28.72227,0.1695093,8.445001,0,0,11.30847
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.428372,1.428372,0,-1,0,1.428372,0,0,0,0,0,1.503549,1.428372,0,0,29.30206,3.227127,0,1.503549,-1.503549,9.616826,24.65848,0.1695093,1.571209,0,0,3.227127
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.031917,1.637398,0,-1,0,1.637398,0,0,1.394518,1.69771,0,1.723577,1.637398,0,0,30.97267,1.723577,0,1.723577,-1.723577,7.800015,20,0.1695093,3.335109,0,0,1.723577
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.084197,0,0,-1,0,0,0,0,1.084197,1.192617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695093,1.192617,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695093,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695093,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.183788,0,0,-1,0,0,0,0,1.183788,1.302167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695093,1.302167,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4194311,0,0,-1,0,0,0,0,0.4194311,0.4613742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695093,0.4613742,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.610961,1.610961,10.41096,0,2.969973,1.610961,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1698991,1.772057,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.8609695,0.8609695,9.66097,0,2.780225,0.8609695,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1701624,0.9470665,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.570293,3.570293,11.5544,0,3.259263,3.570293,32.56126,0,0,0,1.162532,0,0,7.984105,7.5849,16.16775,15.048,8.747433,0,8.747433,31.96054,81.94994,0.1706932,3.927323,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.420321,22.92069,3.777767,0,3.777767,35.54445,91.13943,0.1703204,0,3.022214,0,26.69846
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0.7255502,0,0,4.368104,0,0,0,0,3.642554,26.32068,3.642554,0,3.642554,39.00008,100,0.1699626,0,3.494483,0,30.68878
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.07125785,0.07125785,0,0,0,0.07125785,8900.573,6.267349,0,0,6.342358,0.07500827,0.07125785,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,0.07838364,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.9038326,0.9038326,0,0,0,0.9038326,576.248,4.256915,0,0,5.208318,0.9514027,0.9038326,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,0.9942158,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,11.32523,11.32523,3,0,1.095,11.32523,89.30734,1.350861,0,0,10.11427,8.763404,8.325234,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,12.45776,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.654179,3.654179,0,-1,0,3.654179,300.5595,7.136479,0,0,10.98298,3.846504,3.654179,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,4.019597,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,8.782983,8.782983,4.788013,0,1.547367,8.782983,47.87931,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1699626,9.661282,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.801166,3.801166,0,0,0,3.801166,49.08872,0,4.440892E-16,0,1.865944,4.001227,3.801166,0,0,0,29.59898,0,2.135284,-2.135284,36.74929,94.22877,0.1699626,4.181283,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,2.372537,27.46369,0.5397326,0,0.5397326,37.26133,95.54167,0.1699097,0,0.4317861,0,28.00343
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,9.35458,8.36,0,-1,0,8.36,0,0,0.9945799,1.930038,0,8.8,8.36,0,0,1.832805,27.94945,0,8.8,-8.8,27.98531,71.75706,0.1699097,10.29004,0,0,27.94945
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.663187,6.663187,0,-1,0,6.663187,0,0,8.881784E-16,0,0,7.013881,6.663187,0,0,11.61058,19.14945,0,7.013881,-7.013881,20.59203,52.79998,0.1699097,7.329505,0,0,19.14945
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,10.3637,8.36,0,-1,0,8.36,0,0,2.003695,3.040065,0,8.8,8.36,0,0,19.40378,12.13557,0,8.8,-8.8,11.31602,29.01537,0.1699097,11.40006,0,0,12.13557
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18156,3.335573,0,0,0,11.31602,29.01537,0.1699097,0,0,0,3.335573
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.871896,1.871896,0,-1,0,1.871896,0,0,0,0,0,1.970417,1.871896,0,0,29.18156,3.335573,0,1.970417,-1.970417,9.239017,23.68974,0.1699097,2.059086,0,0,3.335573
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.183775,0.183775,0,-1,0,0.183775,0,0,2.775558E-17,0,0,0.1934474,0.183775,0,0,31.37091,1.365156,0,0.1934474,-0.1934474,9.035105,23.16689,0.1699097,0.2021525,0,0,1.365156
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58586,1.171708,0,0,0,9.035105,23.16689,0.1699097,0,0,0,1.171708
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58586,1.171708,0,0,0,9.035105,23.16689,0.1699097,0,0,0,1.171708
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.9014066,0.9014066,0,-1,0,0.9014066,0,0,1.110223E-16,0,0,0.9488491,0.9014066,0,0,31.58586,1.171708,0,0.9488491,-0.9488491,8.03493,20.60234,0.1699097,0.9915473,0,0,1.171708
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.295509,0.2117163,0,-1,0,0.2117163,0,0,3.083792,3.413343,0,0.2228592,0.2117163,0,0,32.64013,0.2228592,0,0.2228592,-0.2228592,7.800015,20,0.1699097,3.625059,0,0,0.2228592
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.8394539,0.8394539,9.639454,0,2.774782,0.8394539,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1701656,0.9233993,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.772886,1.772886,10.57289,0,3.01094,1.772886,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.170569,1.950174,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.949786,4.949786,11.93337,0,3.355142,4.949786,37.12857,0,0,0,1.837785,0,0,6.983582,6.634403,16.16775,15.048,8.472187,0,8.472187,31.69942,81.28041,0.1711424,5.444764,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,5.476829,5.476829,0,0,0,5.476829,96.59254,0,0,0,5.290208,5.765082,5.476829,0,0,7.695566,22.67297,0,0.4748746,-0.4748746,31.19886,79.99692,0.1711424,6.024511,4.232166,0,27.96318
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,6.570051,6.570051,0,-1,0,6.570051,119.8223,0,0,0,7.872387,6.915843,6.570051,0,0,8.223205,22.19809,0.9565437,0,0.9565437,32.10632,82.32373,0.1710494,7.227056,6.297909,0,30.07048
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,5.363311,5.363311,0,0,0,5.363311,192.7812,0,0,0,10.33946,5.645591,5.363311,0,0,7.266661,23.05898,4.693867,0,4.693867,36.55931,93.74164,0.1705945,5.899642,8.271565,0,33.39844
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,7.981804,7.981804,3,0,1.095,7.981804,148.3362,4.023107,0,0,11.8399,5.244004,4.981804,0,0,2.572794,27.28346,2.572794,0,2.572794,39.00008,100,0.1703462,8.779984,9.471924,12,39.12337
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.346848,1.346848,0,0,0,1.346848,989.6253,11.91101,0,0,13.32875,1.417735,1.346848,0,0,0,29.59898,0,0,0,39.00008,100,0.1703462,1.481533,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703462,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703462,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.111336,1.111336,0,0,0,1.111336,777.4438,7.470186,0,0,8.640014,1.169827,1.111336,0,0,0,29.59898,0,0,0,39.00008,100,0.1703462,1.22247,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.279078,4.279078,0,0,0,4.279078,168.3019,2.697477,0,0,7.20177,4.504293,4.279078,0,0,0,29.59898,0,0,0,39.00008,100,0.1703462,4.706986,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,7.491924,7.491924,0,0,0,7.491924,49.26765,0,8.881784E-16,0,3.691095,7.886236,7.491924,0,0,0,29.59898,0,4.195141,-4.195141,34.57801,88.66139,0.1703462,8.241117,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,6.76422,6.76422,0,0,0,6.76422,12.99064,0,8.881784E-16,0,0.8787153,7.120231,6.76422,0,0,4.661268,25.40384,0,6.241516,-6.241516,27.99888,71.79185,0.1703462,7.440642,0.7029722,0,26.28255
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.722875,3.722875,0,-1,0,3.722875,0,0,4.440892E-16,0,0,3.918816,3.722875,0,0,11.59629,19.16232,0,3.918816,-3.918816,23.86808,61.20008,0.1703462,4.095163,0,0,19.16232
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,13.69085,8.36,0,-1,0,8.36,0,0,5.330847,6.699932,0,8.8,8.36,0,0,15.95053,15.24351,0,8.8,-8.8,14.59207,37.41548,0.1703462,15.05993,0,0,15.24351
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.931799,3.931799,0,-1,0,3.931799,0,0,8.881784E-16,0,0,4.138736,3.931799,0,0,25.7283,6.443505,0,4.138736,-4.138736,10.22945,26.22932,0.1703462,4.324979,0,0,6.443505
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4018977,0.4018977,0,-1,0,0.4018977,0,0,5.551115E-17,0,0,0.4230502,0.4018977,0,0,30.3269,2.304769,0,0.4230502,-0.4230502,9.783522,25.0859,0.1703462,0.4420874,0,0,2.304769
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.448228,1.448228,0,-1,0,1.448228,0,0,0,0,0,1.52445,1.448228,0,0,30.79696,1.881719,0,1.52445,-1.52445,8.17661,20.96562,0.1703462,1.593051,0,0,1.881719
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.145754,0.3394049,0,-1,0,0.3394049,0,0,1.806349,2.020925,0,0.3572684,0.3394049,0,0,32.49079,0.3572684,0,0.3572684,-0.3572684,7.800015,20,0.1703462,2.360329,0,0,0.3572684
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.785667,0,0,-1,0,0,0,0,2.785667,3.064233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703462,3.064233,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.402125,0,0,-1,0,0,0,0,1.402125,1.542337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703462,1.542337,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703462,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.922154,0,0,-1,0,0,0,0,1.922154,2.11437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703462,2.11437,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.57304,2.57304,11.37304,0,3.213379,2.57304,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1708697,2.830345,0,12,0
