Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1709829,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.1709225,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1706702,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,10.33575,8.36,0,-1,0,8.36,82.99494,0,1.975748,3.009323,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1706702,11.36932,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1701576,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.007665,3.007665,0,0,0,3.007665,284.8171,5.400381,0,0,8.566344,3.165963,3.007665,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,3.308432,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,6.218491,6.218491,0,0,0,6.218491,120.7898,0.9655244,0,0,7.511304,6.54578,6.218491,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,6.84034,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.298971,3.298971,0,0,0,3.298971,298.4331,6.372622,0,0,9.845222,3.472601,3.298971,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,3.628868,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.477514,4.477514,0,-1,0,4.477514,208.6105,4.627391,0,0,9.340563,4.713172,4.477514,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,4.925265,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.773298,3.773298,0,0,0,3.773298,147.1784,1.581585,0,0,5.553478,3.971893,3.773298,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,4.150628,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,11.38694,11.38694,7.580081,0,2.253761,11.38694,35.19137,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1701576,12.52563,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.680438,1.680438,0,0,0,1.680438,62.44557,0,0,0,1.049359,1.768882,1.680438,0,0,0,29.59898,0,0.7195228,-0.7195228,38.24163,98.05527,0.1701576,1.848481,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,10.63147,8.36,0,-1,0,8.36,0,0,2.271468,3.334615,0,8.8,8.36,0,0,0.7994698,28.87946,0,8.8,-8.8,28.96562,74.27067,0.1701576,11.69461,0,0,28.87946
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5073551,0.5073551,0,-1,0,0.5073551,0,0,1.110223E-16,0,0,0.534058,0.5073551,0,0,10.57725,20.07945,0,0.534058,-0.534058,28.40267,72.82722,0.1701576,0.5580906,0,0,20.07945
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,6.331694,6.331694,0,-1,0,6.331694,0,0,8.881784E-16,0,0,6.66494,6.331694,0,0,11.17065,19.5454,0,6.66494,-6.66494,21.37721,54.81325,0.1701576,6.964863,0,0,19.5454
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.390203,2.390203,0,-1,0,2.390203,0,0,4.440892E-16,0,0,2.516003,2.390203,0,0,18.57614,12.88046,0,2.516003,-2.516003,18.72511,48.013,0.1701576,2.629223,0,0,12.88046
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37169,10.36445,0,0,0,18.72511,48.013,0.1701576,0,0,0,10.36445
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.378399,1.378399,0,-1,0,1.378399,0,0,2.220446E-16,0,0,1.450947,1.378399,0,0,21.37169,10.36445,0,1.450947,-1.450947,17.19568,44.09139,0.1701576,1.516239,0,0,10.36445
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.6002266,0.6002266,0,-1,0,0.6002266,0,0,1.110223E-16,0,0,0.6318175,0.6002266,0,0,22.98386,8.913507,0,0.6318175,-0.6318175,16.52968,42.38372,0.1701576,0.6602493,0,0,8.913507
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.900923,1.900923,0,-1,0,1.900923,0,0,4.440892E-16,0,0,2.000972,1.900923,0,0,23.68588,8.28169,0,2.000972,-2.000972,14.42047,36.9755,0.1701576,2.091016,0,0,8.28169
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.245434,0.245434,0,-1,0,0.245434,0,0,2.775558E-17,0,0,0.2583516,0.245434,0,0,25.90918,6.280717,0,0.2583516,-0.2583516,14.14815,36.27723,0.1701576,0.2699774,0,0,6.280717
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.005301,2.005301,0,-1,0,2.005301,0,0,4.440892E-16,0,0,2.110844,2.005301,0,0,26.19624,6.022366,0,2.110844,-2.110844,11.92312,30.57205,0.1701576,2.205832,0,0,6.022366
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.792656,2.792656,0,0,0,2.792656,0,0,4.440892E-16,0,0,2.939638,2.792656,0,0,28.54162,3.911522,0,2.939638,-2.939638,8.824471,22.6268,0.1701576,3.071921,0,0,3.911522
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5695521,0.5695521,0,0,0,0.5695521,0,0,0,0,0,0.5995286,0.5695521,0,0,31.80788,0.9718842,0,0.5995286,-0.5995286,8.192513,21.0064,0.1701576,0.6265073,0,0,0.9718842
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3798927,0.3798927,0,0,0,0.3798927,299.1581,0,0,0,1.13648,0.3998871,0.3798927,0,0,32.47403,0.3723556,0.7365929,0,0.7365929,8.891306,22.79818,0.1700881,0.417882,0.909184,0,1.508836
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,7.626502,7.626502,12,0,3.372,7.626502,23.48998,0,0,0,1.791464,0,0,4.373498,4.154823,31.73743,1.035289,5.946287,0,5.946287,14.53245,37.26262,0.170473,8.389153,1.433171,12,2.826753
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,25.79115,6.386948,3.361271,0,3.361271,17.72123,45.43896,0.1701569,0,2.689017,0,9.748219
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,22.42987,9.412092,6.343377,0,6.343377,23.73909,60.86933,0.1695635,0,5.074702,0,15.75547
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.97563,3.97563,0,0,0,3.97563,121.3992,0,0,0,4.826381,4.184873,3.97563,0,0,16.0865,15.12113,0.6415074,0,0.6415074,24.34768,62.42981,0.1695037,4.373192,3.861104,0,19.94751
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.442909,4.442909,0,0,0,4.442909,118.3544,0,0,0,5.258379,4.676746,4.442909,0,0,15.44499,15.69849,0.5816323,0,0.5816323,24.89946,63.84464,0.1694495,4.8872,4.206703,0,20.95687
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,8.940284,8.940284,12,0,3.372,8.940284,56.51051,4.440892E-16,0,0,5.0522,0,0,3.059716,2.90673,14.86336,16.22196,7.95893,0,7.95893,32.44996,83.20487,0.1699203,9.834312,4.04176,12,21.27416
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0.1837337,0,0,7.088161,0,0,0,0,6.904427,23.38499,6.904427,0,6.904427,39.00008,100,0.169281,0,5.670528,0,30.47315
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,5.392264,5.392264,0,0,0,5.392264,98.4155,0,0,0,5.306824,5.676068,5.392264,0,0,0,29.59898,0,0.3692434,-0.3692434,38.61086,99.00201,0.169281,5.93149,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,5.751639,5.751639,0,0,0,5.751639,44.20575,0,0,0,2.542555,6.054357,5.751639,0,0,0.4102705,29.22973,0,3.511802,-3.511802,34.9091,89.51033,0.169281,6.326803,2.034044,0,31.77229
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,7.608403,7.608403,10.25849,0,2.931399,7.608403,20.01345,0,0,0,1.522704,0,0,2.65009,2.517586,4.312273,25.71793,4.040289,0,4.040289,38.74205,99.33839,0.1695353,8.369244,1.218163,12,27.24064
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,9.881201,9.881201,9.522643,0,2.745229,9.881201,6.572204,1.887379E-15,0,0,0.6494127,0.3774298,0.3585583,0,0,0.2719829,29.35419,0.2719829,0,0.2719829,39.00008,100,0.1695497,10.86932,0.5195302,12,30.00361
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1695497,0,0,0,29.59898
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.799968,3.799968,0,-1,0,3.799968,0,0,4.440892E-16,0,0,3.999966,3.799968,0,0,0,29.59898,0,3.999966,-3.999966,34.78374,89.18891,0.1695497,4.179965,0,0,29.59898
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,5.317015,5.317015,0,-1,0,5.317015,0,0,8.881784E-16,0,0,5.596858,5.317015,0,0,4.444407,25.59901,0,5.596858,-5.596858,28.88414,74.06174,0.1695497,5.848716,0,0,25.59901
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.114084,2.114084,0,-1,0,2.114084,0,0,0,0,0,2.225352,2.114084,0,0,10.66314,20.00216,0,2.225352,-2.225352,26.53841,68.04707,0.1695497,2.325493,0,0,20.00216
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.328993,1.328993,0,-1,0,1.328993,0,0,0,0,0,1.39894,1.328993,0,0,13.13575,17.7768,0,1.39894,-1.39894,25.0638,64.26602,0.1695497,1.461893,0,0,17.7768
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2122448,0.2122448,0,-1,0,0.2122448,0,0,2.775558E-17,0,0,0.2234155,0.2122448,0,0,14.69013,16.37786,0,0.2234155,-0.2234155,24.8283,63.66217,0.1695497,0.2334692,0,0,16.37786
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93837,16.15445,0,0,0,24.8283,63.66217,0.1695497,0,0,0,16.15445
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93837,16.15445,0,0,0,24.8283,63.66217,0.1695497,0,0,0,16.15445
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.036373,3.036373,0,-1,0,3.036373,0,0,4.440892E-16,0,0,3.196182,3.036373,0,0,14.93837,16.15445,0,3.196182,-3.196182,21.45923,55.02354,0.1695497,3.34001,0,0,16.15445
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.969604,0.969604,0,-1,0,0.969604,0,0,2.220446E-16,0,0,1.020636,0.969604,0,0,18.48968,12.95826,0,1.020636,-1.020636,20.38338,52.26498,0.1695497,1.066564,0,0,12.95826
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.62372,11.93763,0,0,0,20.38338,52.26498,0.1695497,0,0,0,11.93763
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.62372,11.93763,0,0,0,20.38338,52.26498,0.1695497,0,0,0,11.93763
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.600599,5.600599,0,0,0,5.600599,13.88931,8.881784E-16,0,0,0.7778847,5.895367,5.600599,0,0,19.62372,11.93763,0,5.117483,-5.117483,14.98908,38.43346,0.1695497,6.160659,0.6223078,0,12.71551
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.664808,1.664808,0,0,0,1.664808,108.293,0,0,0,1.802871,1.75243,1.664808,0,0,25.30981,6.820146,0.05044113,0,0.05044113,15.03693,38.55616,0.1695451,1.831289,1.442297,0,8.623017
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.841033,1.841033,0,-1,0,1.841033,312.0415,0,0,0,5.744787,1.937929,1.841033,0,0,25.25937,6.865543,3.806857,0,3.806857,18.64844,47.81641,0.1691949,2.025136,4.595829,0,12.61033
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.535614,4.535614,0,0,0,4.535614,153.526,0,0,0,6.963346,4.774331,4.535614,0,0,21.45251,10.29171,2.189016,0,2.189016,20.72512,53.14122,0.1689942,4.989175,5.570677,0,17.25506
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.903242,1.903242,0,0,0,1.903242,496.6633,0,0,0,9.452706,2.003413,1.903242,0,0,19.2635,12.26183,7.449294,0,7.449294,27.79214,71.26175,0.1683148,2.093566,7.562165,0,21.71453
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.935233,2.935233,0,0,0,2.935233,339.5718,0,0,0,9.967224,3.089719,2.935233,0,0,11.81421,18.96619,6.877505,0,6.877505,34.31671,87.99139,0.1676923,3.228756,7.973779,0,28.93342
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,5.484353,0,0,10.42105,0,0,0,0,4.9367,25.15595,4.9367,0,4.9367,39.00008,100,0.1672483,0,8.336843,0,35.577
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.687439,4.687439,0,-1,0,4.687439,214.331,5.112489,0,0,10.04663,4.934146,4.687439,0,0,0,29.59898,0,0,0,39.00008,100,0.1672483,5.156183,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.9143921,0.9143921,0,0,0,0.9143921,852.1804,6.829752,0,0,7.79227,0.962518,0.9143921,0,0,0,29.59898,0,0,0,39.00008,100,0.1672483,1.005831,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,8.762865,8.762865,3.642442,0,1.257538,8.762865,61.50864,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1672483,9.639152,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.430787,4.430787,0,0,0,4.430787,72.28423,0,0,0,3.20276,4.663986,4.430787,0,0,0,29.59898,0,1.461226,-1.461226,37.45981,96.05061,0.1672483,4.873865,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,5.984232,5.984232,0,0,0,5.984232,11.1168,0,0,0,0.665255,6.299192,5.984232,0,0,1.623584,28.13775,0,5.633937,-5.633937,31.52112,80.82322,0.1672483,6.582656,0.532204,0,28.80301
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,11.82853,8.36,0,-1,0,8.36,0,0,3.468531,4.651384,0,8.8,8.36,0,0,7.883514,22.50381,0,8.8,-8.8,22.24511,57.03862,0.1672483,13.01138,0,0,22.50381
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66129,13.70382,0,0,0,22.24511,57.03862,0.1672483,0,0,0,13.70382
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,10.00552,8.36,0,-1,0,8.36,0,0,1.645516,2.646067,0,8.8,8.36,0,0,17.66129,13.70382,0,8.8,-8.8,12.96909,33.25401,0.1672483,11.00607,0,0,13.70382
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.7235076,0.7235076,0,-1,0,0.7235076,0,0,1.110223E-16,0,0,0.761587,0.7235076,0,0,27.43907,4.903815,0,0.761587,-0.761587,12.16631,31.1956,0.1672483,0.7958584,0,0,4.903815
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.704754,1.704754,0,-1,0,1.704754,0,0,2.220446E-16,0,0,1.794478,1.704754,0,0,28.28528,4.142228,0,1.794478,-1.794478,10.27476,26.34549,0.1672483,1.875229,0,0,4.142228
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.011677,1.011677,0,-1,0,1.011677,0,0,2.220446E-16,0,0,1.064923,1.011677,0,0,30.27914,2.347751,0,1.064923,-1.064923,9.152235,23.46722,0.1672483,1.112844,0,0,2.347751
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.384189,1.218687,0,-1,0,1.218687,0,0,0.1655026,0.3039215,0,1.282828,1.218687,0,0,31.46239,1.282828,0,1.282828,-1.282828,7.800015,20,0.1672483,1.522608,0,0,1.282828
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.039236,0,0,-1,0,0,0,0,1.039236,1.14316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1672483,1.14316,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.29411,0,0,-1,0,0,0,0,3.29411,3.623521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1672483,3.623521,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1672483,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.355886,1.355886,10.15589,0,2.905439,1.355886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1675758,1.491474,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.8199588,0.8199588,9.619959,0,2.76985,0.8199588,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1678203,0.9019547,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.619244,0.619244,9.419244,0,2.719069,0.619244,139.7615,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1679559,0.6811684,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,8.938973,8.938973,12,0,3.372,8.938973,22.07982,0,0,0,1.973709,0,0,3.061027,2.907975,6.942289,23.35092,4.881684,0,4.881684,37.04522,94.98755,0.1682554,9.83287,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,7.269547,7.269547,0,-1,0,7.269547,69.1404,0,0,0,5.026195,7.652155,7.269547,0,0,2.060604,27.74443,0,2.625961,-2.625961,34.27721,87.89011,0.1682554,7.996502,4.020956,0,32.77063
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.185006,3.185006,0,0,0,3.185006,201.3983,0,0,0,6.41455,3.352638,3.185006,0,0,4.978339,25.11847,3.061912,0,3.061912,37.182,95.33826,0.167984,3.503507,5.13164,0,31.53302
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,1.65364,0,0,3.570067,0,0,0,0,1.916427,27.87419,1.916427,0,1.916427,39.00008,100,0.1678146,0,2.856054,0,31.44426
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.744281,1.744281,0,0,0,1.744281,332.7292,3.967648,0,0,5.803733,1.836086,1.744281,0,0,0,29.59898,0,0,0,39.00008,100,0.1678146,1.91871,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,8.081141,8.081141,3.915059,0,1.32651,8.081141,54.26647,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1678146,8.889256,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678146,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,4.794265,4.794265,0,0,0,4.794265,37.85289,0,0,0,1.814768,5.046595,4.794265,0,0,0,29.59898,0,3.231827,-3.231827,35.59343,91.26503,0.1678146,5.273691,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,3.590918,26.36715,1.391462,0,1.391462,36.91349,94.64979,0.1676919,0,1.11317,0,27.75861
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,5.099144,5.099144,0,0,0,5.099144,8.448599,0,0,0,0.4308062,5.36752,5.099144,0,0,2.199456,27.61947,0,4.936714,-4.936714,31.70974,81.30685,0.1676919,5.609059,0.344645,0,28.05027
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,7.684694,22.68275,0.3469201,0,0.3469201,32.03885,82.15074,0.1676613,0,0.2775361,0,23.02967
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,8.14556,8.14556,0,-1,0,8.14556,0,0,1.776357E-15,0.6001167,0,8.574274,8.14556,0,0,7.337774,22.99498,0,8.574274,-8.574274,23.00078,58.97623,0.1676613,8.960116,0,0,22.99498
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.219539,2.219539,0,-1,0,2.219539,0,0,4.440892E-16,0,0,2.336357,2.219539,0,0,16.86475,14.42071,0,2.336357,-2.336357,20.53804,52.66153,0.1676613,2.441493,0,0,14.42071
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.211517,2.211517,0,-1,0,2.211517,0,0,0,0,0,2.327912,2.211517,0,0,19.4607,12.08435,0,2.327912,-2.327912,18.0842,46.36966,0.1676613,2.432668,0,0,12.08435
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04727,9.756438,0,0,0,18.0842,46.36966,0.1676613,0,0,0,9.756438
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.551663,2.551663,0,-1,0,2.551663,0,0,0,0,0,2.685961,2.551663,0,0,22.04727,9.756438,0,2.685961,-2.685961,15.25295,39.11006,0.1676613,2.80683,0,0,9.756438
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.8987566,0.8987566,0,-1,0,0.8987566,0,0,0,0,0,0.9460595,0.8987566,0,0,25.03167,7.070477,0,0.9460595,-0.9460595,14.25572,36.55305,0.1676613,0.9886322,0,0,7.070477
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.127125,4.127125,0,-1,0,4.127125,0,0,0,0,0,4.344342,4.127125,0,0,26.08285,6.124417,0,4.344342,-4.344342,9.676379,24.81118,0.1676613,4.539837,0,0,6.124417
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.059302,1.059302,0,-1,0,1.059302,0,0,2.220446E-16,0,0,1.115055,1.059302,0,0,30.90989,1.780075,0,1.115055,-1.115055,8.501008,21.79741,0.1676613,1.165232,0,0,1.780075
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.143314,0.6317692,0,-1,0,0.6317692,0,0,1.511545,1.725876,0,0.6650202,0.6317692,0,0,32.14884,0.6650202,0,0.6650202,-0.6650202,7.800015,20,0.1676613,2.357645,0,0,0.6650202
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.882948,0,0,-1,0,0,0,0,1.882948,2.071243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676613,2.071243,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.255795,1.255795,10.05579,0,2.880116,1.255795,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1679658,1.381374,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.009234,4.009234,12,0,3.372,4.009234,0,0,0,0,0,0,0,7.990766,7.591228,24.52775,7.524,7.591228,0,7.591228,22.93268,58.80162,0.1684721,4.410158,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.130684,4.130684,12,0,3.372,4.130684,48.8329,0,0,0,2.017133,0,0,7.869316,7.47585,16.93653,14.3561,9.492983,0,9.492983,31.93851,81.89346,0.168955,4.543753,1.613706,12,16.37324
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.410753,2.410753,0,0,0,2.410753,210.3601,0,0,0,5.071261,2.537634,2.410753,0,0,7.443543,22.89979,2.533626,0,2.533626,34.34212,88.05655,0.1687332,2.651828,4.057009,0,27.97105
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,5.455805,5.455805,0,-1,0,5.455805,136.9134,0,0,0,7.469728,5.742953,5.455805,0,0,4.909917,25.18005,1.726775,0,1.726775,35.98029,92.25696,0.1685824,6.001386,5.975782,0,32.64978
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,5.871414,5.871414,0,0,0,5.871414,146.2076,0,0,0,8.584455,6.180436,5.871414,0,0,3.183141,26.73415,2.40402,0,2.40402,38.26094,98.10477,0.1683728,6.458555,6.867565,0,35.31861
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.580715,2.580715,0,0,0,2.580715,405.1704,6.960629,0,0,10.45629,2.716542,2.580715,0,0,0.7791213,28.89777,0.7791213,0,0.7791213,39.00008,100,0.1683051,2.838787,8.365034,0,39.35406
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,5.814485,5.814485,0,0,0,5.814485,183.3592,4.540881,0,0,10.66139,6.120511,5.814485,0,0,0,29.59898,0,0,0,39.00008,100,0.1683051,6.395934,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,9.410751,9.410751,3,0,1.095,9.410751,116.1883,4.186036,0,0,10.93419,6.748159,6.410751,0,0,0,29.59898,0,0,0,39.00008,100,0.1683051,10.35183,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,10.97625,8.36,0,-1,0,8.36,128.9961,1.984077,2.616247,3.713872,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1683051,12.07387,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.4778,1.4778,0,0,0,1.4778,653.952,8.108523,0,0,9.664102,1.555579,1.4778,0,0,0,29.59898,0,0,0,39.00008,100,0.1683051,1.62558,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,8.382088,8.382088,3,0,1.095,8.382088,78.98882,0.9555563,0,0,6.620912,5.665355,5.382088,0,0,0,29.59898,0,0,0,39.00008,100,0.1683051,9.220296,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.450947,3.450947,0,0,0,3.450947,94.01887,0,4.440892E-16,0,3.244542,3.632576,3.450947,0,0,0,29.59898,0,0.3880346,-0.3880346,38.59105,98.95123,0.1683051,3.796042,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.005495,4.005495,0,0,0,4.005495,20.98215,0,8.881784E-16,0,0.8404387,4.21631,4.005495,0,0,0.4311495,29.21094,0,3.375871,-3.375871,35.03257,89.82693,0.1683051,4.406044,0.672351,0,30.05138
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,8.54296,8.36,0,-1,0,8.36,0,0,0.1829605,1.037257,0,8.8,8.36,0,0,4.182117,25.83507,0,8.8,-8.8,25.75656,66.04233,0.1683051,9.397257,0,0,25.83507
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,5.225548,5.225548,0,-1,0,5.225548,0,0,0,0,0,5.500576,5.225548,0,0,13.9599,17.03507,0,5.500576,-5.500576,19.95844,51.17539,0.1683051,5.748103,0,0,17.03507
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,10.52598,8.36,0,-1,0,8.36,0,0,2.165982,3.218581,0,8.8,8.36,0,0,20.07165,11.5345,0,8.8,-8.8,10.68243,27.39078,0.1683051,11.57858,0,0,11.5345
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.793169,1.793169,0,-1,0,1.793169,0,0,2.220446E-16,0,0,1.887547,1.793169,0,0,29.84942,2.734496,0,1.887547,-1.887547,8.692779,22.28913,0.1683051,1.972486,0,0,2.734496
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9467,0.8469491,0,0,0,8.692779,22.28913,0.1683051,0,0,0,0.8469491
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.8004608,0.8004608,0,-1,0,0.8004608,0,0,1.110223E-16,0.07590525,0,0.8425903,0.8004608,0,0,31.9467,0.8469491,0,0.8425903,-0.8425903,7.80461,20.01178,0.1683051,0.8805069,0,0,0.8469491
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.506402,0.004140833,0,-1,0,0.004140833,0,0,3.502261,3.852901,0,0.004358772,0.004140833,0,0,32.88291,0.004358772,0,0.004358772,-0.004358772,7.800015,20,0.1683051,3.857042,0,0,0.004358772
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.486366,0,0,-1,0,0,0,0,2.486366,2.735002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683051,2.735002,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.842473,0,0,-1,0,0,0,0,1.842473,2.02672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683051,2.02672,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.270044,0,0,-1,0,0,0,0,1.270044,1.397048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683051,1.397048,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.420695,1.420695,10.22069,0,2.921836,1.420695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1686255,1.562764,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3278203,0.3278203,9.12782,0,2.645339,0.3278203,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1687858,0.3606023,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.6319188,0.6319188,9.431919,0,2.722275,0.6319188,270.1576,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1688413,0.6951107,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.318691,3.318691,0,0,0,3.318691,122.9223,0,0,0,4.079411,3.493359,3.318691,0,0,6.100576,24.10846,0.5860518,0,0.5860518,33.76854,86.58583,0.1687909,3.650561,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,1.407498,0,0,6.922023,0,0,0,0,5.514525,24.63591,5.514525,0,5.514525,39.00008,100,0.1683179,0,5.537618,0,31.55793
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,7.279522,7.279522,0,0,0,7.279522,143.3424,2.77199,0,0,10.43464,7.662655,7.279522,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,8.007475,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.058902,5.058902,0,0,0,5.058902,191.6069,4.368044,0,0,9.693204,5.32516,5.058902,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,5.564792,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,10.02518,10.02518,3,0,1.095,10.02518,118.3365,4.468524,0,0,11.86345,7.394928,7.025182,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,11.0277,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,6.970366,6.970366,0,-1,0,6.970366,138.9376,2.347231,0,0,9.684459,7.337227,6.970366,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,7.667403,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.667142,5.667142,0,0,0,5.667142,123.4773,1.032223,0,0,6.997636,5.965413,5.667142,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,6.233856,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.889277,3.889277,0,0,0,3.889277,125.7942,0.7985107,0,0,4.892487,4.093976,3.889277,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,4.278205,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,8.383722,8.383722,5.37545,0,1.695989,8.383722,37.77085,0,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1683179,9.222095,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,12.52476,12.52476,12,0,3.372,12.52476,3.766649,2.220446E-16,0,0,0.4717636,0.5523761,0.5247573,0,0,0,29.59898,0,0.08061247,-0.08061247,38.9151,99.78212,0.1683179,13.77723,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.631125,5.631125,0,-1,0,5.631125,0,0,0,0,0,5.927501,5.631125,0,0,0.0895694,29.51837,0,5.927501,-5.927501,32.66697,83.7613,0.1683179,6.194238,0,0,29.51837
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.017273,1.017273,0,-1,0,1.017273,0,0,0,0,0,1.070814,1.017273,0,0,6.675681,23.59086,0,1.070814,-1.070814,31.53823,80.8671,0.1683179,1.119001,0,0,23.59086
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03337818,0.03337818,0,-1,0,0.03337818,0,0,6.938894E-18,0,0,0.03513493,0.03337818,0,0,7.865474,22.52005,0,0.03513493,-0.03513493,31.5012,80.77214,0.1683179,0.036716,0,0,22.52005
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.7605084,0.7605084,0,-1,0,0.7605084,0,0,1.110223E-16,0,0,0.8005351,0.7605084,0,0,7.904513,22.48492,0,0.8005351,-0.8005351,30.65736,78.60846,0.1683179,0.8365592,0,0,22.48492
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.577886,1.577886,0,-1,0,1.577886,0,0,2.220446E-16,0,0,1.660933,1.577886,0,0,8.793997,21.68438,0,1.660933,-1.660933,28.90658,74.11929,0.1683179,1.735675,0,0,21.68438
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.43073,1.43073,0,-1,0,1.43073,0,0,2.220446E-16,0,0,1.506032,1.43073,0,0,10.63948,20.02345,0,1.506032,-1.506032,27.31909,70.0488,0.1683179,1.573803,0,0,20.02345
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1231481,0.1231481,0,-1,0,0.1231481,0,0,1.387779E-17,0,0,0.1296296,0.1231481,0,0,12.31285,18.51742,0,0.1296296,-0.1296296,27.18245,69.69844,0.1683179,0.1354629,0,0,18.51742
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.45688,18.38779,0,0,0,27.18245,69.69844,0.1683179,0,0,0,18.38779
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.668819,2.668819,0,-1,0,2.668819,0,0,0,0,0,2.809283,2.668819,0,0,12.45688,18.38779,0,2.809283,-2.809283,24.2212,62.10552,0.1683179,2.935701,0,0,18.38779
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5783,15.5785,0,0,0,24.2212,62.10552,0.1683179,0,0,0,15.5785
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.205684,3.205684,0,0,0,3.205684,0,0,4.440892E-16,0,0,3.374404,3.205684,0,0,15.5783,15.5785,0,3.374404,-3.374404,20.66427,52.98519,0.1683179,3.526253,0,0,15.5785
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32764,12.2041,0,0,0,20.66427,52.98519,0.1683179,0,0,0,12.2041
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.892967,2.892967,0,0,0,2.892967,58.03896,0,4.440892E-16,0,1.679048,3.045228,2.892967,0,0,19.32764,12.2041,0,1.36618,-1.36618,19.22419,49.29268,0.1683179,3.182263,1.343238,0,13.88315
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.900226,3.900226,0,0,0,3.900226,102.6583,0,0,0,4.003906,4.105501,3.900226,0,0,20.84562,10.83792,0,0.101595,-0.101595,19.11709,49.01809,0.1683179,4.290248,3.203125,0,14.84182
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,8.69453,8.36,0,-1,0,8.36,93.49702,0,0.3345301,1.203983,7.816351,8.8,8.36,0,0,20.9585,10.73632,0,0.9836491,-0.9836491,18.08024,46.35949,0.1683179,9.563983,6.253081,0,18.55268
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,10.9228,10.9228,12,0,3.372,10.9228,81.04674,0,0,0,8.852571,0,0,1.077203,1.023343,22.05145,9.752675,9.875914,0,9.875914,27.44935,70.38281,0.1687566,12.01508,7.082057,12,18.60525
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,11.28811,11.28811,12,0,3.372,11.28811,81.88684,0,0,0,9.243477,0,0,0.7118889,0.6762944,12.17553,18.641,9.919772,0,9.919772,36.86007,94.51282,0.1691873,12.41692,7.394782,12,27.88447
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,9.783696,9.783696,3,0,1.095,9.783696,112.5914,1.619108,0,0,11.0156,7.140733,6.783696,0,0,2.255763,27.56879,2.255763,0,2.255763,39.00008,100,0.1689955,10.76207,8.812483,12,38.5844
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1689955,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.270917,2.270917,0,-1,0,2.270917,424.3581,7.246381,0,0,9.63682,2.390439,2.270917,0,0,0,29.59898,0,0,0,39.00008,100,0.1689955,2.498009,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1689955,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.049031,2.049031,0,0,0,2.049031,309.7166,4.189312,0,0,6.346187,2.156874,2.049031,0,0,0,29.59898,0,0,0,39.00008,100,0.1689955,2.253934,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.245617,2.245617,0,0,0,2.245617,128.8614,0.5299267,0,0,2.893734,2.363807,2.245617,0,0,0,29.59898,0,0,0,39.00008,100,0.1689955,2.470178,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,6.182427,6.182427,0,0,0,6.182427,7.833823,0,0,0,0.4843204,6.507818,6.182427,0,0,0,29.59898,0,6.023498,-6.023498,32.65075,83.71971,0.1689955,6.80067,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.9017556,0.9017556,0,-1,0,0.9017556,0,0,1.110223E-16,0,0,0.9492164,0.9017556,0,0,6.692775,23.57548,0,0.9492164,-0.9492164,31.65019,81.15417,0.1689955,0.9919311,0,0,23.57548
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,13.47158,8.36,0,-1,0,8.36,0,0,5.111579,6.458737,0,8.8,8.36,0,0,7.74746,22.62626,0,8.8,-8.8,22.37418,57.36957,0.1689955,14.81874,0,0,22.62626
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.506748,0.506748,0,-1,0,0.506748,0,0,1.110223E-16,0,0,0.5334189,0.506748,0,0,17.52524,13.82626,0,0.5334189,-0.5334189,21.8119,55.92785,0.1689955,0.5574228,0,0,13.82626
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.894482,1.894482,0,-1,0,1.894482,0,0,2.220446E-16,0,0,1.994192,1.894482,0,0,18.11793,13.29284,0,1.994192,-1.994192,19.70984,50.53796,0.1689955,2.08393,0,0,13.29284
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.35913,1.35913,0,-1,0,1.35913,0,0,2.220446E-16,0,0,1.430663,1.35913,0,0,20.33369,11.29865,0,1.430663,-1.430663,18.20179,46.67117,0.1689955,1.495043,0,0,11.29865
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.822656,1.822656,0,-1,0,1.822656,0,0,2.220446E-16,0,0,1.918586,1.822656,0,0,21.92332,9.86799,0,1.918586,-1.918586,16.17942,41.48562,0.1689955,2.004922,0,0,9.86799
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05508,7.949404,0,0,0,16.17942,41.48562,0.1689955,0,0,0,7.949404
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1465539,0.1465539,0,-1,0,0.1465539,0,0,2.775558E-17,0,0,0.1542673,0.1465539,0,0,24.05508,7.949404,0,0.1542673,-0.1542673,16.01681,41.06866,0.1689955,0.1612093,0,0,7.949404
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22649,7.795137,0,0,0,16.01681,41.06866,0.1689955,0,0,0,7.795137
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.857574,1.857574,0,-1,0,1.857574,0,0,2.220446E-16,0,0,1.955342,1.857574,0,0,24.22649,7.795137,0,1.955342,-1.955342,13.9557,35.78378,0.1689955,2.043332,0,0,7.795137
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.713238,1.713238,0,0,0,1.713238,0,0,2.220446E-16,0,0,1.803409,1.713238,0,0,26.39909,5.839795,0,1.803409,-1.803409,12.05474,30.90953,0.1689955,1.884562,0,0,5.839795
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.144151,1.144151,0,0,0,1.144151,0,0,2.220446E-16,0,0,1.20437,1.144151,0,0,28.40288,4.036386,0,1.20437,-1.20437,10.78522,27.65436,0.1689955,1.258566,0,0,4.036386
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5614403,0.5614403,0,0,0,0.5614403,342.5714,0,0,0,1.923334,0.5909898,0.5614403,0,0,29.74107,2.832017,1.332344,0,1.332344,12.0492,30.89531,0.1688824,0.6175843,1.538667,0,4.755351
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,8.295209,8.295209,12,0,3.372,8.295209,62.54648,0,0,0,5.188361,0,0,3.704791,3.519551,28.40872,4.031126,8.707912,0,8.707912,20.31025,52.07745,0.1693606,9.12473,4.150689,12,9.219487
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.081748,1.081748,0,-1,0,1.081748,750.6939,0,0,0,8.120619,1.138682,1.081748,0,0,19.70081,11.86825,6.981936,0,6.981936,26.93389,69.06113,0.1687714,1.189923,6.496495,0,19.98887
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,8.084931,8.084931,10.659,0,3.032728,8.084931,123.8022,0,0,0,10.00933,0,0,2.574071,2.445368,12.71887,18.15199,12.45469,0,12.45469,38.74945,99.35738,0.1687967,8.893424,8.007461,12,28.16132
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.992719,3.992719,0,0,0,3.992719,278.6256,6.657694,0,0,11.12474,4.202862,3.992719,0,0,0.264181,29.36122,0.264181,0,0.264181,39.00008,100,0.1687746,4.391991,8.89979,0,40.48595
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,9.671517,9.671517,3,0,1.095,9.671517,113.7233,3.97612,0,0,10.99877,7.02265,6.671517,0,0,0,29.59898,0,0,0,39.00008,100,0.1687746,10.63867,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,6.258201,6.258201,0,0,0,6.258201,202.3757,6.077499,0,0,12.66508,6.58758,6.258201,0,0,0,29.59898,0,0,0,39.00008,100,0.1687746,6.884021,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,7.455595,7.455595,0,-1,0,7.455595,126.1985,1.560851,0,0,9.408845,7.847994,7.455595,0,0,0,29.59898,0,0,0,39.00008,100,0.1687746,8.201154,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,14.72332,14.72332,6.924836,0,2.087984,14.72332,55.75462,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1687746,16.19565,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.44094,3.44094,0,0,0,3.44094,138.3292,1.137783,0,0,4.759825,3.622042,3.44094,0,0,0,29.59898,0,0,0,39.00008,100,0.1687746,3.785034,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,6.520825,6.520825,0,0,0,6.520825,40.06427,0,0,0,2.612521,6.864027,6.520825,0,0,0,29.59898,0,4.251506,-4.251506,34.5186,88.50905,0.1687746,7.172908,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,4.723896,25.34747,0.4131471,0,0.4131471,34.91054,89.51403,0.1687401,0,0.3305176,0,25.76062
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,6.781178,6.781178,0,-1,0,6.781178,0,0,0,0,0,7.138082,6.781178,0,0,4.310748,25.71931,0,7.138082,-7.138082,27.38634,70.22125,0.1687401,7.459296,0,0,25.71931
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24195,18.58122,0,0,0,27.38634,70.22125,0.1687401,0,0,0,18.58122
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.39883,4.39883,0,-1,0,4.39883,0,0,0,0,0,4.630347,4.39883,0,0,12.24195,18.58122,0,4.630347,-4.630347,22.50553,57.70637,0.1687401,4.838713,0,0,18.58122
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.000197,3.000197,0,-1,0,3.000197,0,0,4.440892E-16,0,0,3.158102,3.000197,0,0,17.38678,13.95088,0,3.158102,-3.158102,19.1766,49.17067,0.1687401,3.300217,0,0,13.95088
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3700269,0.3700269,0,-1,0,0.3700269,0,0,5.551115E-17,0,0,0.389502,0.3700269,0,0,20.89578,10.79277,0,0.389502,-0.389502,18.76603,48.11792,0.1687401,0.4070296,0,0,10.79277
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.975668,2.975668,0,-1,0,2.975668,0,0,0,0,0,3.132282,2.975668,0,0,21.32856,10.40327,0,3.132282,-3.132282,15.46431,39.652,0.1687401,3.273235,0,0,10.40327
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.119205,1.119205,0,-1,0,1.119205,0,0,2.220446E-16,0,0,1.17811,1.119205,0,0,24.80888,7.270989,0,1.17811,-1.17811,14.22247,36.46781,0.1687401,1.231125,0,0,7.270989
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.320156,2.320156,0,-1,0,2.320156,0,0,0,0,0,2.44227,2.320156,0,0,26.11789,6.092879,0,2.44227,-2.44227,11.6481,29.86685,0.1687401,2.552172,0,0,6.092879
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.076578,1.076578,0,-1,0,1.076578,0,0,2.220446E-16,0,0,1.13324,1.076578,0,0,28.83152,3.650609,0,1.13324,-1.13324,10.45356,26.80394,0.1687401,1.184235,0,0,3.650609
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.94739,2.391501,0,-1,0,2.391501,0,0,0.5558889,0.8506279,0,2.51737,2.391501,0,0,30.09068,2.51737,0,2.51737,-2.51737,7.800015,20,0.1687401,3.242129,0,0,2.51737
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.327031,1.327031,10.12703,0,2.898139,1.327031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1690324,1.459734,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.620341,1.620341,10.42034,0,2.972346,1.620341,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1693627,1.782375,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,6.575591,6.575591,12,0,3.372,6.575591,35.13798,0,0,0,2.31053,0,0,5.424409,5.153189,16.16775,15.048,7.463718,0,7.463718,30.74271,78.82729,0.1697921,7.23315,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,3,0,1.095,0,0,0.1236418,0,0,5.971495,0,0,2.876358,2.73254,8.704035,21.76535,8.704035,0,8.704035,39.00008,100,0.1690722,0,4.777196,12,27.73684
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,7.108653,7.108653,0,-1,0,7.108653,125.8792,1.465522,0,0,8.948315,7.482792,7.108653,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,7.819518,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.040006,3.040006,0,0,0,3.040006,340.4012,7.148211,0,0,10.34822,3.200006,3.040006,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,3.344007,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,9.297894,9.297894,3,0,1.095,9.297894,127.1413,5.192101,0,0,11.82146,6.629362,6.297894,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,10.22768,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,8.518033,8.518033,3,0,1.095,8.518033,145.3982,6.576608,0,0,12.38506,5.808455,5.518033,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,9.369836,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,6.035967,6.035967,0,0,0,6.035967,184.2729,4.769004,0,0,11.12265,6.353649,6.035967,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,6.639564,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.156149,1.156149,0,-1,0,1.156149,958.7477,9.86755,0,0,11.08455,1.216999,1.156149,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,1.271764,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.57191,4.57191,0,0,0,4.57191,221.2355,5.30215,0,0,10.11469,4.812538,4.57191,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,5.029102,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,9.0472,9.0472,3,0,1.095,9.0472,71.4734,0.100867,0,0,6.466341,6.365474,6.0472,0,0,0,29.59898,0,0,0,39.00008,100,0.1690722,9.951921,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,6.759987,6.759987,0,0,0,6.759987,55.51483,0,8.881784E-16,0,3.752795,7.115776,6.759987,0,0,0,29.59898,0,3.362981,-3.362981,35.45518,90.91055,0.1690722,7.435986,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,8.879948,8.879948,11.73527,0,3.305024,8.879948,8.232496,0,0,0,0.7310414,0,0,2.855324,2.712558,3.736645,26.236,3.443599,0,3.443599,38.72207,99.28716,0.1692744,9.767942,0.5848331,12,26.96704
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2930464,29.33524,0,0,0,38.72207,99.28716,0.1692744,0,0,0,29.33524
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.548345,2.548345,0,-1,0,2.548345,0,0,4.440892E-16,0,0,2.682469,2.548345,0,0,0.2930464,29.33524,0,2.682469,-2.682469,35.8945,92.03699,0.1692744,2.80318,0,0,29.33524
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273567,26.65277,0,0,0,35.8945,92.03699,0.1692744,0,0,0,26.65277
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273567,26.65277,0,0,0,35.8945,92.03699,0.1692744,0,0,0,26.65277
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.249089,1.249089,0,-1,0,1.249089,0,0,2.220446E-16,0,0,1.31483,1.249089,0,0,3.273567,26.65277,0,1.31483,-1.31483,34.50854,88.48328,0.1692744,1.373998,0,0,26.65277
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.376341,1.376341,0,-1,0,1.376341,0,0,2.220446E-16,0,0,1.44878,1.376341,0,0,4.73449,25.33794,0,1.44878,-1.44878,32.9814,84.56752,0.1692744,1.513975,0,0,25.33794
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.7465346,0.7465346,0,-1,0,0.7465346,0,0,0,0,0,0.7858258,0.7465346,0,0,6.344245,23.88916,0,0.7858258,-0.7858258,32.15306,82.4436,0.1692744,0.821188,0,0,23.88916
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.716102,1.716102,0,-1,0,1.716102,0,0,2.220446E-16,0,0,1.806423,1.716102,0,0,7.217385,23.10333,0,1.806423,-1.806423,30.24893,77.5612,0.1692744,1.887712,0,0,23.10333
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.224522,21.29691,0,0,0,30.24893,77.5612,0.1692744,0,0,0,21.29691
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.902465,1.902465,0,-1,0,1.902465,0,0,0,0,0,2.002595,1.902465,0,0,9.224522,21.29691,0,2.002595,-2.002595,28.13801,72.1486,0.1692744,2.092711,0,0,21.29691
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.8299838,0.8299838,0,0,0,0.8299838,0,0,1.110223E-16,0,0,0.8736671,0.8299838,0,0,11.44963,19.29431,0,0.8736671,-0.8736671,27.21708,69.78725,0.1692744,0.9129822,0,0,19.29431
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.4658458,0.4658458,0,0,0,0.4658458,0,0,5.551115E-17,0,0,0.490364,0.4658458,0,0,12.42037,18.42065,0,0.490364,-0.490364,26.70019,68.4619,0.1692744,0.5124304,0,0,18.42065
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.06056,5.06056,0,0,0,5.06056,32.88366,0,0,0,1.664097,5.326905,5.06056,0,0,12.96522,17.93028,0,3.662808,-3.662808,22.83925,58.56207,0.1692744,5.566616,1.331278,0,19.59438
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.626427,2.626427,0,0,0,2.626427,199.7576,0,0,0,5.246488,2.76466,2.626427,0,0,17.035,14.26748,2.481827,0,2.481827,25.19372,64.59916,0.1690703,2.88907,4.19719,0,19.51396
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,6.464808,6.464808,0,-1,0,6.464808,109.7885,0,0,0,7.097614,6.805061,6.464808,0,0,14.55318,16.50112,0.2925536,0,0.2925536,25.47126,65.3108,0.1690463,7.111289,5.678092,0,23.59873
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.412779,2.412779,0,0,0,2.412779,365.7439,0,0,0,8.824592,2.539767,2.412779,0,0,14.26062,16.76442,6.284824,0,6.284824,31.43357,80.59874,0.168532,2.654057,7.059673,0,25.58901
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,2.840431,0,0,10.81623,0,0,0,0,7.975798,22.42076,7.975798,0,7.975798,39.00008,100,0.1678837,0,8.652984,0,33.23699
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,7.407758,7.407758,0,0,0,7.407758,171.3445,4.895148,0,0,12.69279,7.79764,7.407758,0,0,0,29.59898,0,0,0,39.00008,100,0.1678837,8.148534,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,7.213547,7.213547,0,0,0,7.213547,165.2406,4.326504,0,0,11.91971,7.593207,7.213547,0,0,0,29.59898,0,0,0,39.00008,100,0.1678837,7.934901,9.535769,0,41.51869
