Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.494979,1.494979,0,-1,0,1.494979,469.4272,5.444178,0,0,7.01784,1.573662,1.494979,0,0,0,29.59898,0,0,0,39.00008,100,0.1678837,1.644477,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.234932,1.234932,0,0,0,1.234932,229.0091,1.528178,0,0,2.828107,1.299928,1.234932,0,0,0,29.59898,0,0,0,39.00008,100,0.1678837,1.358425,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.62755,5.62755,0,0,0,5.62755,48.90314,0,8.881784E-16,0,2.752049,5.923737,5.62755,0,0,0,29.59898,0,3.171688,-3.171688,35.65683,91.42757,0.1678837,6.190305,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,9.912605,9.912605,11.72073,0,3.301344,9.912605,16.35102,0,0,0,1.620811,0,0,1.808122,1.717716,3.524098,26.42729,3.338527,0,3.338527,38.82403,99.5486,0.168067,10.90387,1.296649,12,28.0481
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2244729,0.2244729,0,0,0,0.2244729,134.1515,0,0,0,0.3011338,0.2362873,0.2244729,0,0,0.1855704,29.43196,0.06484646,0,0.06484646,38.88555,99.70634,0.1680617,0.2469202,0.240907,0,29.7331
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.120724,29.49033,0,0,0,38.88555,99.70634,0.1680617,0,0,0,29.49033
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2435288,0.2435288,0,-1,0,0.2435288,0,0,2.775558E-17,0,0,0.2563461,0.2435288,0,0,0.120724,29.49033,0,0.2563461,-0.2563461,38.61534,99.01349,0.1680617,0.2678817,0,0,29.49033
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,9.323966,8.36,0,-1,0,8.36,0,0,0.9639665,1.896363,0,8.8,8.36,0,0,0.405553,29.23398,0,8.8,-8.8,29.33932,75.22888,0.1680617,10.25636,0,0,29.23398
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18333,20.43398,0,0,0,29.33932,75.22888,0.1680617,0,0,0,20.43398
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.5111716,0.5111716,0,-1,0,0.5111716,0,0,0,0,0,0.5380754,0.5111716,0,0,10.18333,20.43398,0,0.5380754,-0.5380754,28.77214,73.77457,0.1680617,0.5622888,0,0,20.43398
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.5846474,0.5846474,0,-1,0,0.5846474,0,0,0,0,0,0.6154184,0.5846474,0,0,10.78119,19.8959,0,0.6154184,-0.6154184,28.12343,72.11122,0.1680617,0.6431122,0,0,19.8959
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.9084693,0.9084693,0,-1,0,0.9084693,0,0,1.110223E-16,0,0,0.9562835,0.9084693,0,0,11.46499,19.28049,0,0.9562835,-0.9562835,27.11542,69.52658,0.1680617,0.9993162,0,0,19.28049
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.29335,1.29335,0,-1,0,1.29335,0,0,0,0,0,1.361421,1.29335,0,0,12.52753,18.3242,0,1.361421,-1.361421,25.68036,65.84694,0.1680617,1.422685,0,0,18.3242
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.04022,16.96278,0,0,0,25.68036,65.84694,0.1680617,0,0,0,16.96278
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.592854,0.592854,0,-1,0,0.592854,0,0,1.110223E-16,0,0,0.6240568,0.592854,0,0,14.04022,16.96278,0,0.6240568,-0.6240568,25.02254,64.16024,0.1680617,0.6521394,0,0,16.96278
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.6774642,0.6774642,0,0,0,0.6774642,0,0,0,0,0,0.7131203,0.6774642,0,0,14.73361,16.33873,0,0.7131203,-0.7131203,24.27085,62.23282,0.1680617,0.7452107,0,0,16.33873
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1362839,0.1362839,0,0,0,0.1362839,0,0,0,0,0,0.1434568,0.1362839,0,0,15.52597,15.62561,0,0.1434568,-0.1434568,24.11963,61.84509,0.1680617,0.1499123,0,0,15.62561
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.716919,3.716919,0,0,0,3.716919,17.95624,0,4.440892E-16,0,0.6674188,3.912547,3.716919,0,0,15.68537,15.48215,0,3.245128,-3.245128,20.69897,53.07417,0.1680617,4.088611,0.5339351,0,16.14957
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,6.403486,6.403486,0,0,0,6.403486,28.90836,0,0,0,1.851143,6.740512,6.403486,0,0,19.29106,12.23702,0,4.889369,-4.889369,15.54512,39.8592,0.1680617,7.043835,1.480914,0,14.08816
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.51834,2.51834,0,-1,0,2.51834,167.1968,0,0,0,4.210584,2.650884,2.51834,0,0,24.7237,7.347651,1.5597,0,1.5597,17.02478,43.6532,0.1679356,2.770174,3.368467,0,11.55824
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,6.499658,6.499658,0,0,0,6.499658,103.5975,0,0,0,6.733479,6.841745,6.499658,0,0,23.164,8.751382,0,0.1082655,-0.1082655,16.91066,43.36058,0.1679356,7.149623,5.386784,0,15.48486
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.247009,3.247009,0,0,0,3.247009,181.425,0,0,0,5.890887,3.417904,3.247009,0,0,23.28429,8.643116,2.472983,0,2.472983,19.25674,49.37615,0.167736,3.57171,4.712709,0,14.534
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.133878,3.133878,0,0,0,3.133878,251.7753,0,0,0,7.890329,3.298819,3.133878,0,0,20.81131,10.8688,4.591511,0,4.591511,23.61263,60.54507,0.1673668,3.447266,6.312263,0,18.75913
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.009649,4.009649,0,0,0,4.009649,194.2532,0,0,0,7.78887,4.220683,4.009649,0,0,16.2198,15.00116,3.568187,0,3.568187,26.99771,69.22475,0.1670809,4.410614,6.231096,0,22.79003
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2186791,0.2186791,0,-1,0,0.2186791,2928.504,0,0,0,6.404026,0.2301885,0.2186791,0,0,12.65161,18.21253,6.173837,0,6.173837,32.85472,84.24271,0.1665886,0.240547,5.12322,0,24.61655
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.066236,5.066236,0,0,0,5.066236,146.1041,0,0,0,7.401979,5.33288,5.066236,0,0,6.477774,23.76898,2.069099,0,2.069099,34.81764,89.27583,0.1664243,5.57286,5.921584,0,31.17096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,0,0,0,2.421726,0,0,0,0,4.408675,25.63117,2.421726,0,2.421726,37.11509,95.16672,0.1662323,0,1.937381,0,28.0529
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,7.618864,7.618864,8.67476,0,2.530714,7.618864,11.49094,0,0,0,0.8754788,0,0,1.055896,1.003101,1.986948,27.81072,1.87858,0,1.87858,38.89727,99.73639,0.1663362,8.380751,0.7003831,12,28.6862
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,7.535906,7.535906,0,0,0,7.535906,4.57927,0,8.881784E-16,0,0.3450895,7.932532,7.535906,0,0,0.1083683,29.50145,0,7.587443,-7.587443,30.8994,79.22908,0.1663362,8.289496,0.2760716,0,29.84654
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.7192454,0.7192454,0,-1,0,0.7192454,0,0,1.110223E-16,0,0,0.7571005,0.7192454,0,0,8.53886,21.914,0,0.7571005,-0.7571005,30.10135,77.18279,0.1663362,0.79117,0,0,21.914
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.377951,4.377951,0,-1,0,4.377951,0,0,0,0,0,4.60837,4.377951,0,0,9.380083,21.1569,0,4.60837,-4.60837,25.2437,64.72731,0.1663362,4.815746,0,0,21.1569
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,14.09521,8.36,0,-1,0,8.36,0,0,5.735209,7.14473,0,8.8,8.36,0,0,14.50049,16.54853,0,8.8,-8.8,15.96769,40.94271,0.1663362,15.50473,0,0,16.54853
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.375429,2.375429,0,-1,0,2.375429,0,0,4.440892E-16,0,0,2.500452,2.375429,0,0,24.27827,7.748534,0,2.500452,-2.500452,13.33198,34.18449,0.1663362,2.612972,0,0,7.748534
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.263095,2.263095,0,-1,0,2.263095,0,0,4.440892E-16,0,0,2.382205,2.263095,0,0,27.05655,5.248082,0,2.382205,-2.382205,10.82092,27.74588,0.1663362,2.489405,0,0,5.248082
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.471447,2.471447,0,-1,0,2.471447,0,0,0,0,0,2.601524,2.471447,0,0,29.70345,2.865877,0,2.601524,-2.601524,8.078669,20.71449,0.1663362,2.718592,0,0,2.865877
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.049681,0.2511353,0,-1,0,0.2511353,0,0,1.798546,2.003514,0,0.264353,0.2511353,0,0,32.59403,0.264353,0,0.264353,-0.264353,7.800015,20,0.1663362,2.254649,0,0,0.264353
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.253161,0,0,-1,0,0,0,0,1.253161,1.378477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1663362,1.378477,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.850196,0,0,-1,0,0,0,0,2.850196,3.135216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1663362,3.135216,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.24103,0,0,-1,0,0,0,0,2.24103,2.465133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1663362,2.465133,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.8076033,0.8076033,9.607603,0,2.766724,0.8076033,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1665575,0.8883636,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.821841,2.821841,11.62184,0,3.276326,2.821841,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1670443,3.104025,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,8.958656,8.958656,12,0,3.372,8.958656,25.07782,0,0,0,2.246636,0,0,3.041344,2.889277,16.16775,15.048,5.135913,0,5.135913,28.53436,73.16486,0.1673254,9.854522,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,5.802483,5.802483,10.80186,0,3.068871,5.802483,99.42877,0,0,0,5.769337,0,0,4.999378,4.749409,11.03184,19.67032,10.51875,0,10.51875,38.51331,98.75189,0.1675284,6.382731,4.615469,12,25.43966
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,11.91761,8.36,0,-1,0,8.36,93.79692,0,3.557611,4.749372,7.841423,8.8,8.36,0,0,0.5130941,29.13719,0,0.9585773,-0.9585773,37.50288,96.16105,0.1675284,13.10937,6.273138,0,36.97861
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.356503,4.356503,0,0,0,4.356503,233.8096,4.021951,0,0,10.18592,4.585793,4.356503,0,0,1.57818,28.17862,1.57818,0,1.57818,39.00008,100,0.1674046,4.792153,8.148739,0,38.36454
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,10.78173,10.78173,3,0,1.095,10.78173,95.59814,2.115839,0,0,10.30713,8.191295,7.78173,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,11.8599,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,7.858724,7.858724,3,0,1.095,7.858724,162.112,7.625492,0,0,12.73994,5.114446,4.858724,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,8.644596,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.503211,2.503211,0,0,0,2.503211,487.3941,9.565544,0,0,12.2005,2.634959,2.503211,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,2.753533,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.062325,5.062325,0,-1,0,5.062325,218.1286,5.713617,0,0,11.04238,5.328763,5.062325,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,5.568557,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.07830548,0.07830548,0,0,0,0.07830548,4058.818,3.095851,0,0,3.178277,0.08242683,0.07830548,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,0.08613604,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674046,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.371408,4.371408,0,-1,0,4.371408,0,0,8.881784E-16,0,0,4.601482,4.371408,0,0,0,29.59898,0,4.601482,-4.601482,34.14969,87.56313,0.1674046,4.808548,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,12.22377,8.36,0,-1,0,8.36,0,0,3.863768,5.086145,0,8.8,8.36,0,0,5.112757,24.9975,0,8.8,-8.8,24.87368,63.77853,0.1674046,13.44615,0,0,24.9975
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,5.380842,5.380842,0,-1,0,5.380842,0,0,0,0,0,5.664045,5.380842,0,0,14.89054,16.1975,0,5.664045,-5.664045,18.90325,48.46977,0.1674046,5.918927,0,0,16.1975
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.5101246,0.5101246,0,-1,0,0.5101246,0,0,0,0,0,0.5369732,0.5101246,0,0,21.18392,10.53345,0,0.5369732,-0.5369732,18.33723,47.01844,0.1674046,0.561137,0,0,10.53345
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3316367,0.3316367,0,-1,0,0.3316367,0,0,5.551115E-17,0,0,0.3490912,0.3316367,0,0,21.78056,9.996478,0,0.3490912,-0.3490912,17.96926,46.07492,0.1674046,0.3648004,0,0,9.996478
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.278914,1.278914,0,-1,0,1.278914,0,0,2.220446E-16,0,0,1.346225,1.278914,0,0,22.16843,9.647388,0,1.346225,-1.346225,16.55021,42.43635,0.1674046,1.406805,0,0,9.647388
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.029133,3.029133,0,-1,0,3.029133,0,0,4.440892E-16,0,0,3.188561,3.029133,0,0,23.66424,8.301162,0,3.188561,-3.188561,13.18917,33.81832,0.1674046,3.332047,0,0,8.301162
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.305529,1.305529,0,-1,0,1.305529,0,0,0,0,0,1.374241,1.305529,0,0,27.20709,5.112601,0,1.374241,-1.374241,11.74059,30.10402,0.1674046,1.436082,0,0,5.112601
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.8863083,0.8863083,0,-1,0,0.8863083,0,0,1.110223E-16,0,0,0.9329561,0.8863083,0,0,28.73402,3.73836,0,0.9329561,-0.9329561,10.75717,27.58244,0.1674046,0.9749391,0,0,3.73836
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.589364,1.589364,0,-1,0,1.589364,0,0,2.220446E-16,0,0,1.673015,1.589364,0,0,29.77064,2.805404,0,1.673015,-1.673015,8.993659,23.06062,0.1674046,1.7483,0,0,2.805404
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.625301,2.625301,11.4253,0,3.226601,2.625301,0,0,0,0,0,0,0,8.8,8.36,31.62954,1.13239,8.36,0,8.36,16.92465,43.39645,0.1678565,2.887831,0,12,1.13239
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.26954,8.656389,8.36,0,8.36,24.85564,63.73229,0.1679621,0,0,12,8.656389
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.356403,2.356403,11.1564,0,3.15857,2.356403,72.94399,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,14.90954,16.18039,10.07885,0,10.07885,34.41729,88.24928,0.1682395,2.592044,1.375084,12,17.89924
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,8.994141,8.994141,8.811025,0,2.565189,8.994141,55.85238,8.881784E-16,0,0,5.023442,0.1927538,0.1831161,0,0,4.830688,25.25136,4.830688,0,4.830688,39.00008,100,0.1684598,9.893555,4.018754,12,30.2748
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,5.203515,5.203515,0,-1,0,5.203515,165.6587,3.142689,0,0,8.620073,5.477384,5.203515,0,0,0,29.59898,0,0,0,39.00008,100,0.1684598,5.723866,6.896059,0,38.21905
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,10.70628,10.70628,3,0,1.095,10.70628,98.88139,2.474644,0,0,10.58651,8.111869,7.706275,0,0,0,29.59898,0,0,0,39.00008,100,0.1684598,11.7769,8.469211,12,40.18549
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,10.50998,10.50998,3,0,1.095,10.50998,97.48526,2.34044,0,0,10.24568,7.905241,7.509978,0,0,0,29.59898,0,0,0,39.00008,100,0.1684598,11.56098,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.653656,4.653656,0,0,0,4.653656,253.4598,6.896561,0,0,11.79515,4.898585,4.653656,0,0,0,29.59898,0,0,0,39.00008,100,0.1684598,5.119022,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.926125,1.926125,0,0,0,1.926125,544.9279,8.468491,0,0,10.49599,2.0275,1.926125,0,0,0,29.59898,0,0,0,39.00008,100,0.1684598,2.118737,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,7.746271,7.746271,0,-1,0,7.746271,86.89326,0,0,0.160898,6.730988,8.15397,7.746271,0,0,0,29.59898,0,1.422982,-1.422982,37.50012,96.15397,0.1684598,8.520898,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.6415887,0.6415887,0,0,0,0.6415887,833.9185,3.09388,0,0,5.350327,0.6753566,0.6415887,0,0,1.581091,28.176,1.581091,0,1.581091,39.00008,100,0.168337,0.7057477,4.280262,0,33.52633
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.261211,5.261211,0,0,0,5.261211,71.75804,0,0,0,3.775342,5.538117,5.261211,0,0,0,29.59898,0,1.762775,-1.762775,37.14195,95.23558,0.168337,5.787332,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.9696975,0.9696975,0,0,0,0.9696975,108.5474,0,0,0,1.052581,1.020734,0.9696975,0,0,1.958639,27.8362,0.03184705,0,0.03184705,37.17216,95.31305,0.1683345,1.066667,0.842065,0,28.88878
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.333531,2.333531,0,0,0,2.333531,13.99823,0,0,0,0.3266532,2.456349,2.333531,0,0,1.926792,27.86487,0,2.129696,-2.129696,34.92727,89.55692,0.1683345,2.566885,0.2613226,0,28.19152
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.843559,3.843559,0,-1,0,3.843559,0,0,0,0,0,4.045851,3.843559,0,0,4.29312,25.73517,0,4.045851,-4.045851,30.66257,78.6218,0.1683345,4.227915,0,0,25.73517
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.288168,2.288168,0,-1,0,2.288168,0,0,4.440892E-16,0,0,2.408598,2.288168,0,0,8.78851,21.68932,0,2.408598,-2.408598,28.12368,72.11185,0.1683345,2.516985,0,0,21.68932
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46473,19.28072,0,0,0,28.12368,72.11185,0.1683345,0,0,0,19.28072
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46473,19.28072,0,0,0,28.12368,72.11185,0.1683345,0,0,0,19.28072
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.865241,1.865241,0,-1,0,1.865241,0,0,2.220446E-16,0,0,1.963412,1.865241,0,0,11.46473,19.28072,0,1.963412,-1.963412,26.05406,66.80515,0.1683345,2.051765,0,0,19.28072
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.867375,1.867375,0,-1,0,1.867375,0,0,2.220446E-16,0,0,1.965658,1.867375,0,0,13.6463,17.31731,0,1.965658,-1.965658,23.98208,61.49238,0.1683345,2.054112,0,0,17.31731
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83036,15.35165,0,0,0,23.98208,61.49238,0.1683345,0,0,0,15.35165
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.34768,1.34768,0,-1,0,1.34768,0,0,0,0,0,1.418611,1.34768,0,0,15.83036,15.35165,0,1.418611,-1.418611,22.48673,57.65816,0.1683345,1.482448,0,0,15.35165
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.124867,2.124867,0,-1,0,2.124867,0,0,4.440892E-16,0,0,2.236702,2.124867,0,0,17.4066,13.93304,0,2.236702,-2.236702,20.12904,51.61282,0.1683345,2.337354,0,0,13.93304
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.8105268,0.8105268,0,-1,0,0.8105268,0,0,1.110223E-16,0,0,0.8531862,0.8105268,0,0,19.89182,11.69634,0,0.8531862,-0.8531862,19.2297,49.30683,0.1683345,0.8915796,0,0,11.69634
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.956841,2.956841,0,0,0,2.956841,0,0,4.440892E-16,0,0,3.112465,2.956841,0,0,20.83981,10.84315,0,3.112465,-3.112465,15.94888,40.89447,0.1683345,3.252526,0,0,10.84315
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.26616,3.26616,0,0,0,3.26616,0,0,4.440892E-16,0,0,3.438063,3.26616,0,0,24.2981,7.730687,0,3.438063,-3.438063,12.32484,31.60209,0.1683345,3.592776,0,0,7.730687
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,6.816009,6.816009,12,0,3.372,6.816009,12.94489,0,0,0,0.8823246,0,0,5.183991,4.924791,28.11817,4.292624,5.807116,0,5.807116,17.83395,45.72799,0.1686635,7.49761,0.7058597,12,5.174949
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.634291,6.634291,12,0,3.372,6.634291,52.5736,0,0,0,3.487885,0,0,5.365709,5.097424,22.31106,9.519029,8.585309,0,8.585309,25.97869,66.6119,0.1691177,7.29772,2.790308,12,13.00691
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,5.744403,5.744403,0,-1,0,5.744403,70.31901,0,0,0,4.039407,6.04674,5.744403,0,0,13.72575,17.24581,0,2.007333,-2.007333,23.86278,61.18649,0.1691177,6.318843,3.231526,0,21.28521
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.677295,3.677295,0,0,0,3.677295,239.695,0,0,0,8.814292,3.870837,3.677295,0,0,15.95612,15.23847,4.943455,0,4.943455,28.55255,73.21152,0.1687357,4.045025,7.051434,0,24.05276
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,7.632713,7.632713,12,0,3.372,7.632713,79.99688,0,0,0,6.105933,0,0,4.367287,4.148922,11.01266,19.68758,10.25486,0,10.25486,38.28116,98.15662,0.1690994,8.395985,4.884746,12,25.79352
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.345024,3.345024,0,0,0,3.345024,250.7805,4.109784,0,0,8.388669,3.521078,3.345024,0,0,0.7578067,28.91695,0.7578067,0,0.7578067,39.00008,100,0.1690411,3.679526,6.710935,0,37.30562
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,8.029412,8.029412,3,0,1.095,8.029412,120.3241,4.367203,0,0,9.661321,5.294118,5.029412,0,0,0,29.59898,0,0,0,39.00008,100,0.1690411,8.832353,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.523031,5.523031,0,-1,0,5.523031,109.1252,0.2132992,0,0,6.027016,5.813717,5.523031,0,0,0,29.59898,0,0,0,39.00008,100,0.1690411,6.075334,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.522038,4.522038,0,0,0,4.522038,79.97355,0,0,0,3.616434,4.76004,4.522038,0,0,0,29.59898,0,1.143606,-1.143606,37.79461,96.90907,0.1690411,4.974242,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.6760595,0.6760595,0,0,0,0.6760595,455.872,1.099651,0,0,3.081966,0.7116416,0.6760595,0,0,1.270673,28.45537,1.270673,0,1.270673,39.00008,100,0.1689435,0.7436654,2.465573,0,31.53734
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.084498,2.084498,0,0,0,2.084498,85.92988,0,0,0,1.791207,2.194209,2.084498,0,0,0,29.59898,0,0.403002,-0.403002,38.57528,98.91077,0.1689435,2.292948,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0.1740873,0,0,0.6218672,0,0,0,0,0.44778,29.19598,0.44778,0,0.44778,39.00008,100,0.1689092,0,0.4974938,0,29.81784
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,11.76118,8.36,0,-1,0,8.36,0,0,3.401178,4.577296,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1689092,12.9373,0,0,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,9.127647,8.36,0,-1,0,8.36,0,0,0.767647,1.680412,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1689092,10.04041,0,0,20.79898
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.593881,1.593881,0,-1,0,1.593881,0,0,2.220446E-16,0,0,1.677769,1.593881,0,0,19.55556,11.99898,0,1.677769,-1.677769,18.67953,47.89612,0.1689092,1.753269,0,0,11.99898
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.41974,10.32121,0,0,0,18.67953,47.89612,0.1689092,0,0,0,10.32121
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.414091,1.414091,0,-1,0,1.414091,0,0,2.220446E-16,0,0,1.488517,1.414091,0,0,21.41974,10.32121,0,1.488517,-1.488517,17.11049,43.87297,0.1689092,1.5555,0,0,10.32121
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.843122,1.843122,0,-1,0,1.843122,0,0,2.220446E-16,0,0,1.940128,1.843122,0,0,23.07365,8.832692,0,1.940128,-1.940128,15.06542,38.6292,0.1689092,2.027434,0,0,8.832692
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.024253,2.024253,0,-1,0,2.024253,0,0,0,0,0,2.130792,2.024253,0,0,25.22935,6.892564,0,2.130792,-2.130792,12.81936,32.8701,0.1689092,2.226678,0,0,6.892564
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.10725,1.10725,0,-1,0,1.10725,0,0,2.220446E-16,0,0,1.165526,1.10725,0,0,27.5969,4.761772,0,1.165526,-1.165526,11.59079,29.71992,0.1689092,1.217975,0,0,4.761772
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.6250359,0.6250359,0,-1,0,0.6250359,0,0,0,0,0,0.6579326,0.6250359,0,0,28.89193,3.596246,0,0.6579326,-0.6579326,10.89727,27.94166,0.1689092,0.6875396,0,0,3.596246
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.62296,2.938313,0,0,0,10.89727,27.94166,0.1689092,0,0,0,2.938313
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.62296,2.938313,0,0,0,10.89727,27.94166,0.1689092,0,0,0,2.938313
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002060218,0.002060218,0,0,0,0.002060218,0,0,0,0,0,0.00216865,0.002060218,0,0,29.62296,2.938313,0,0.00216865,-0.00216865,10.89498,27.9358,0.1689092,0.002266239,0,0,2.938313
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.37604,3.37604,11.64892,0,3.283176,3.37604,72.8316,0,0,0,2.458824,0,0,8.272878,7.859234,29.62537,2.936145,10.31806,0,10.31806,20.68355,53.03465,0.1692205,3.713644,1.967059,12,5.394969
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.198582,2.198582,10.99858,0,3.118641,2.198582,241.675,0,0,0,5.313421,0,0,8.8,8.36,19.30731,12.2224,13.67342,0,13.67342,33.6553,86.29547,0.1691912,2.41844,4.250737,12,17.53582
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,2.613554,0,0,8.247445,0,0,0,0,5.633891,24.52848,5.633891,0,5.633891,39.00008,100,0.1687638,0,6.597956,0,32.77592
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,6.196319,6.196319,0,0,0,6.196319,133.5171,1.750703,0,0,8.273144,6.52244,6.196319,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,6.81595,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,5.280739,5.280739,0,0,0,5.280739,179.85,3.938735,0,0,9.497409,5.558673,5.280739,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,5.808814,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,7.213788,7.213788,0,0,0,7.213788,182.8427,5.596424,0,0,13.18988,7.593461,7.213788,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,7.935166,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.698483,3.698483,0,-1,0,3.698483,332.779,8.414636,0,0,12.30778,3.89314,3.698483,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,4.068331,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.703113,1.703113,0,0,0,1.703113,452.943,5.92138,0,0,7.71413,1.79275,1.703113,0,0,0,29.59898,0,0,0,39.00008,100,0.1687638,1.873424,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,6.264647,6.264647,0,0,0,6.264647,90.91792,0,0,0,5.695687,6.594366,6.264647,0,0,0,29.59898,0,0.8986791,-0.8986791,38.05279,97.57105,0.1687638,6.891112,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.79074,1.79074,0,0,0,1.79074,166.4813,0.09772575,0,0,2.981248,1.88499,1.79074,0,0,0.9985324,28.7003,0.9985324,0,0.9985324,39.00008,100,0.1686883,1.969814,2.384998,0,31.68155
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.008307,2.008307,0,0,0,2.008307,35.57202,0,0,0,0.7143952,2.114007,2.008307,0,0,0,29.59898,0,1.399612,-1.399612,37.52476,96.21713,0.1686883,2.209137,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.555124,28.19937,0,0,0,37.52476,96.21713,0.1686883,0,0,0,28.19937
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.156546,3.156546,0,-1,0,3.156546,0,0,4.440892E-16,0,0,3.32268,3.156546,0,0,1.555124,28.19937,0,3.32268,-3.32268,34.02235,87.23661,0.1686883,3.4722,0,0,28.19937
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.359106,4.359106,0,-1,0,4.359106,0,0,8.881784E-16,0,0,4.588532,4.359106,0,0,5.246991,24.87669,0,4.588532,-4.588532,29.18561,74.83474,0.1686883,4.795016,0,0,24.87669
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.142455,3.142455,0,-1,0,3.142455,0,0,4.440892E-16,0,0,3.307847,3.142455,0,0,10.34536,20.28815,0,3.307847,-3.307847,25.69883,65.8943,0.1686883,3.456701,0,0,20.28815
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.5778005,0.5778005,0,-1,0,0.5778005,0,0,0,0,0,0.608211,0.5778005,0,0,14.02075,16.98031,0,0.608211,-0.608211,25.05772,64.25043,0.1686883,0.6355805,0,0,16.98031
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69654,16.3721,0,0,0,25.05772,64.25043,0.1686883,0,0,0,16.3721
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.669967,1.669967,0,-1,0,1.669967,0,0,2.220446E-16,0,0,1.75786,1.669967,0,0,14.69654,16.3721,0,1.75786,-1.75786,23.20477,59.4993,0.1686883,1.836964,0,0,16.3721
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64971,14.61424,0,0,0,23.20477,59.4993,0.1686883,0,0,0,14.61424
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.779255,2.779255,0,-1,0,2.779255,0,0,0,0,0,2.925532,2.779255,0,0,16.64971,14.61424,0,2.925532,-2.925532,20.12099,51.59218,0.1686883,3.05718,0,0,14.61424
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.238524,1.238524,0,-1,0,1.238524,0,0,0,0,0,1.303709,1.238524,0,0,19.9003,11.6887,0,1.303709,-1.303709,18.74676,48.06852,0.1686883,1.362376,0,0,11.6887
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.595597,0.595597,0,0,0,0.595597,0,0,1.110223E-16,0,0,0.6269442,0.595597,0,0,21.34887,10.385,0,0.6269442,-0.6269442,18.08591,46.37402,0.1686883,0.6551567,0,0,10.385
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.791163,2.791163,0,0,0,2.791163,0,0,0,0,0,2.938067,2.791163,0,0,22.04548,9.758051,0,2.938067,-2.938067,14.98891,38.43303,0.1686883,3.07028,0,0,9.758051
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.857149,1.857149,0,0,0,1.857149,43.20474,2.220446E-16,0,0,0.8023764,1.954894,1.857149,0,0,25.30999,6.819984,0,1.152517,-1.152517,13.77405,35.31801,0.1686883,2.042864,0.6419011,0,7.62236
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,9.884727,9.884727,12,0,3.372,9.884727,29.53546,0,0,0,2.9195,0,0,2.115273,2.009509,26.59057,5.667467,4.929009,0,4.929009,18.45012,47.3079,0.168931,10.8732,2.3356,12,8.586967
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.563931,1.563931,0,-1,0,1.563931,377.071,0,0,0,5.897129,1.646243,1.563931,0,0,21.66156,10.10357,4.250886,0,4.250886,22.48286,57.64825,0.1686105,1.720324,4.717703,0,16.0007
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.952854,4.952854,0,0,0,4.952854,115.9872,0,0,0,5.744675,5.21353,4.952854,0,0,17.41067,13.92937,0.5311449,0,0.5311449,22.98675,58.94027,0.1685706,5.448139,4.59574,0,19.67405
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,8.082043,8.082043,12,0,3.372,8.082043,58.25414,0,0,0,4.708124,0,0,3.917958,3.72206,16.87953,14.4074,8.430183,0,8.430183,30.98433,79.44683,0.1689874,8.890246,3.766499,12,19.11553
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.973863,2.973863,4.75663,0,1.539427,2.973863,227.1697,0,0,0,6.755716,0,0,1.782767,1.693628,8.449345,21.99457,8.449345,0,8.449345,39.00008,100,0.1685737,3.27125,5.404573,12,28.75028
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.756449,1.756449,0,0,0,1.756449,426.9654,5.650536,0,0,7.49943,1.848894,1.756449,0,0,0,29.59898,0,0,0,39.00008,100,0.1685737,1.932094,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,9.103749,8.36,0,-1,0,8.36,127.0445,1.82092,0.7437491,1.654124,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1685737,10.01412,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,7.068982,7.068982,0,0,0,7.068982,124.8042,1.38135,0,0,8.822384,7.441034,7.068982,0,0,0,29.59898,0,0,0,39.00008,100,0.1685737,7.77588,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,5.841512,5.841512,0,0,0,5.841512,99.18077,0,0,0,5.793657,6.14896,5.841512,0,0,0,29.59898,0,0.3553033,-0.3553033,38.62556,99.03969,0.1685737,6.425663,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,6.59015,6.59015,0,0,0,6.59015,49.19337,0,8.881784E-16,0,3.241917,6.937,6.59015,0,0,0.3947814,29.24368,0,3.695083,-3.695083,34.73059,89.05264,0.1685737,7.249165,2.593534,0,32.48559
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,11.77714,11.77714,12,0,3.372,11.77714,4.266333,0,0,0,0.5024521,0,0,0.222857,0.2117142,4.500429,25.54859,0.7141663,0,0.7141663,35.40812,90.78986,0.1686076,12.95486,0.4019617,12,26.05104
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,7.031045,7.031045,0,-1,0,7.031045,0,0,8.881784E-16,0,0,7.401101,7.031045,0,0,3.786263,26.19134,0,7.401101,-7.401101,27.60667,70.78619,0.1686076,7.73415,0,0,26.19134
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.710444,1.710444,0,-1,0,1.710444,0,0,0,0,0,1.800468,1.710444,0,0,12.00971,18.79024,0,1.800468,-1.800468,25.70881,65.91989,0.1686076,1.881489,0,0,18.79024
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,7.490431,7.490431,0,-1,0,7.490431,0,0,8.881784E-16,0,0,7.884665,7.490431,0,0,14.01023,16.98977,0,7.884665,-7.884665,17.39764,44.60925,0.1686076,8.239474,0,0,16.98977
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.26228,1.26228,0,-1,0,1.26228,0,0,0,0,0,1.328716,1.26228,0,0,22.77097,9.105108,0,1.328716,-1.328716,15.99705,41.01801,0.1686076,1.388508,0,0,9.105108
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.237228,3.237228,0,-1,0,3.237228,0,0,4.440892E-16,0,0,3.407608,3.237228,0,0,24.24732,7.776393,0,3.407608,-3.407608,12.40512,31.80793,0.1686076,3.560951,0,0,7.776393
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.331452,1.331452,0,-1,0,1.331452,0,0,2.220446E-16,0,0,1.401528,1.331452,0,0,28.03355,4.368785,0,1.401528,-1.401528,10.92778,28.01989,0.1686076,1.464597,0,0,4.368785
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.7460368,0.7460368,0,-1,0,0.7460368,0,0,0,0,0,0.7853019,0.7460368,0,0,29.5908,2.967256,0,0.7853019,-0.7853019,10.1,25.89738,0.1686076,0.8206405,0,0,2.967256
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.706777,1.706777,0,-1,0,1.706777,0,0,0,0,0,1.796607,1.706777,0,0,30.46336,2.181954,0,1.796607,-1.796607,8.206207,21.04152,0.1686076,1.877455,0,0,2.181954
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45959,0.385347,0,0,0,8.206207,21.04152,0.1686076,0,0,0,0.385347
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45959,0.385347,0,0,0,8.206207,21.04152,0.1686076,0,0,0,0.385347
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.914368,2.914368,11.71437,0,3.299735,2.914368,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.45959,0.385347,8.36,0,8.36,16.1372,41.37735,0.1690664,3.205805,0,12,0.385347
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.386062,1.386062,10.18606,0,2.913074,1.386062,0,0,0,0,0,0,0,8.8,8.36,24.09959,7.909347,8.36,0,8.36,24.06819,61.71319,0.169333,1.524668,0,12,7.909347
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,7.218592,7.218592,12,0,3.372,7.218592,21.98277,0,0,0,1.586847,0,0,4.781408,4.542337,15.73959,15.43335,6.129184,0,6.129184,29.88285,76.62253,0.1696529,7.940451,1.269477,12,17.02019
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4252295,0.4252295,5.549553,0,1.740037,0.4252295,1115.232,0,0,0,4.742298,0,0,5.124324,4.868108,9.610406,20.94961,9.610406,0,9.610406,39.00008,100,0.1692541,0.4677525,3.793838,12,25.69191
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,8.748719,8.36,0,-1,0,8.36,94.22176,0,0.3887191,1.263591,7.876939,8.8,8.36,0,0,0,29.59898,0,0.9230609,-0.9230609,38.02709,97.50516,0.1692541,9.623591,6.301551,0,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.639967,2.639967,0,0,0,2.639967,346.0475,5.331005,0,0,9.135541,2.778913,2.639967,0,0,1.025623,28.67592,1.025623,0,1.025623,39.00008,100,0.1691784,2.903964,7.308433,0,37.81146
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,9.624017,9.624017,3,0,1.095,9.624017,126.299,5.18239,0,0,12.15504,6.972649,6.624016,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,10.58642,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,7.072052,7.072052,0,0,0,7.072052,172.9191,4.784665,0,0,12.22893,7.444265,7.072052,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,7.779257,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.400934,4.400934,0,0,0,4.400934,283.0111,7.822569,0,0,12.45513,4.632562,4.400934,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,4.841027,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,6.500051,6.500051,0,-1,0,6.500051,153.4757,3.133842,0,0,9.976,6.842158,6.500051,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,7.150055,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,5.206556,5.206556,0,0,0,5.206556,122.689,0.9072853,0,0,6.387871,5.480586,5.206556,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,5.727212,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.530962,4.530962,0,0,0,4.530962,143.2306,1.720289,0,0,6.489723,4.769433,4.530962,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,4.984058,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,10.67027,10.67027,8.075001,0,2.378975,10.67027,25.60254,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1691784,11.73729,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.626139,6.626139,0,0,0,6.626139,6.916788,0,8.881784E-16,0,0.4583159,6.974883,6.626139,0,0,0,29.59898,0,6.516567,-6.516567,32.13101,82.38705,0.1691784,7.288753,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.24063,23.08241,0,0,0,32.13101,82.38705,0.1691784,0,0,0,23.08241
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.613696,6.613696,0,-1,0,6.613696,0,0,0,0,0,6.961785,6.613696,0,0,7.24063,23.08241,0,6.961785,-6.961785,24.79265,63.57076,0.1691784,7.275065,0,0,23.08241
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,6.173754,6.173754,0,-1,0,6.173754,0,0,0,0,0,6.498689,6.173754,0,0,14.97595,16.12063,0,6.498689,-6.498689,17.94243,46.00613,0.1691784,6.79113,0,0,16.12063
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.51112,3.51112,0,-1,0,3.51112,0,0,4.440892E-16,0,0,3.695916,3.51112,0,0,22.19671,9.621937,0,3.695916,-3.695916,14.04659,36.01683,0.1691784,3.862232,0,0,9.621937
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.297468,1.297468,0,-1,0,1.297468,0,0,0,0,0,1.365756,1.297468,0,0,26.30329,5.926021,0,1.365756,-1.365756,12.60696,32.32547,0.1691784,1.427215,0,0,5.926021
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.177125,2.177125,0,-1,0,2.177125,0,0,0,0,0,2.291711,2.177125,0,0,27.82079,4.560265,0,2.291711,-2.291711,10.19128,26.13144,0.1691784,2.394838,0,0,4.560265
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.101494,1.101494,0,-1,0,1.101494,0,0,2.220446E-16,0,0,1.159467,1.101494,0,0,30.36714,2.268554,0,1.159467,-1.159467,8.969096,22.99764,0.1691784,1.211643,0,0,2.268554
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.9471324,0.9471324,0,-1,0,0.9471324,0,0,1.110223E-16,0,0,0.9969814,0.9471324,0,0,31.65543,1.109087,0,0.9969814,-0.9969814,7.918185,20.303,0.1691784,1.041846,0,0,1.109087
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.938486,0.1065005,0,-1,0,0.1065005,0,0,2.831985,3.125834,0,0.1121058,0.1065005,0,0,32.76319,0.1121058,0,0.1121058,-0.1121058,7.800015,20,0.1691784,3.232335,0,0,0.1121058
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3972233,0,0,-1,0,0,0,0,0.3972233,0.4369456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1691784,0.4369456,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,5.149959,5.149959,12,0,3.372,5.149959,0,0,0,0,0,0,0,6.850041,6.507539,32.88775,0,6.507539,0,6.507539,13.97361,35.8297,0.1695371,5.664955,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.383259,1.383259,10.18326,0,2.912364,1.383259,0,0,0,0,0,0,0,8.8,8.36,26.38021,5.856785,8.36,0,8.36,21.9046,56.16553,0.169798,1.521585,0,12,5.856785
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.131624,3.131624,11.4239,0,3.226248,3.131624,46.39392,0,0,0,1.452883,0,0,8.292281,7.877667,18.02021,13.38078,9.330549,0,9.330549,30.75634,78.86225,0.1701364,3.444786,1.162306,12,14.83367
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,13.09248,13.09248,12,0,3.372,13.09248,23.54851,0,0,0,3.083084,1.14998,1.092481,0,0,8.689665,21.77828,1.933103,0,1.933103,32.59024,83.56455,0.1702172,14.40173,2.466467,12,24.86136
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.7911257,0.7911257,0,-1,0,0.7911257,518.9542,0,0,0,4.10558,0.8327639,0.7911257,0,0,6.756561,23.51807,3.272816,0,3.272816,35.69511,91.52573,0.1699772,0.8702382,3.284464,0,27.62365
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,6.273779,6.273779,0,0,0,6.273779,122.1227,0,0,0,7.661711,6.603978,6.273779,0,0,3.483745,26.46361,1.057734,0,1.057734,36.69856,94.09869,0.1698998,6.901156,6.129369,0,34.12532
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,7.607816,7.607816,3,0,1.095,7.607816,142.1021,3.534524,0,0,10.81087,4.850333,4.607816,0,0,2.426012,27.41557,2.426012,0,2.426012,39.00008,100,0.1697226,8.368598,8.648695,12,38.22644
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,5.427111,5.427111,0,0,0,5.427111,183.6342,4.253281,0,0,9.96603,5.712749,5.427111,0,0,0,29.59898,0,0,0,39.00008,100,0.1697226,5.969822,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.50559,3.50559,0,0,0,3.50559,308.1948,7.113951,0,0,10.80405,3.690095,3.50559,0,0,0,29.59898,0,0,0,39.00008,100,0.1697226,3.856149,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.734667,4.734667,0,-1,0,4.734667,152.1519,2.220026,0,0,7.203886,4.98386,4.734667,0,0,0,29.59898,0,0,0,39.00008,100,0.1697226,5.208133,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.277267,4.277267,0,0,0,4.277267,156.9294,2.209903,0,0,6.712288,4.502386,4.277267,0,0,0,29.59898,0,0,0,39.00008,100,0.1697226,4.704993,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697226,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,7.541331,7.541331,0,0,0,7.541331,23.40389,8.881784E-16,0,0,1.764965,7.938243,7.541331,0,0,0,29.59898,0,6.173278,-6.173278,32.49287,83.31489,0.1697226,8.295464,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,8.142736,8.142736,12,0,3.372,8.142736,6.901601,0,0,0,0.5619792,0,0,3.857264,3.6644,6.859198,23.4257,4.226379,0,4.226379,36.50237,93.59563,0.1699445,8.95701,0.4495833,12,23.98768
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,8.966127,8.36,0,-1,0,8.36,0,0,0.6061278,1.502741,0,8.8,8.36,0,0,2.632818,27.22944,0,8.8,-8.8,27.22635,69.81102,0.1699445,9.862741,0,0,27.22944
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,6.447535,6.447535,0,-1,0,6.447535,0,0,8.881784E-16,0,0,6.786879,6.447535,0,0,12.4106,18.42944,0,6.786879,-6.786879,20.07236,51.46747,0.1699445,7.092288,0,0,18.42944
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95157,11.64256,0,0,0,20.07236,51.46747,0.1699445,0,0,0,11.64256
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.118437,2.118437,0,-1,0,2.118437,0,0,4.440892E-16,0,0,2.229934,2.118437,0,0,19.95157,11.64256,0,2.229934,-2.229934,17.7218,45.44042,0.1699445,2.330281,0,0,11.64256
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.165862,1.165862,0,-1,0,1.165862,0,0,0,0,0,1.227224,1.165862,0,0,22.42928,9.412629,0,1.227224,-1.227224,16.42819,42.12348,0.1699445,1.282449,0,0,9.412629
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.808904,1.808904,0,-1,0,1.808904,0,0,2.220446E-16,0,0,1.904109,1.808904,0,0,23.79286,8.185406,0,1.904109,-1.904109,14.42108,36.97706,0.1699445,1.989794,0,0,8.185406
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.68097,2.68097,0,-1,0,2.68097,0,0,4.440892E-16,0,0,2.822073,2.68097,0,0,25.90854,6.281296,0,2.822073,-2.822073,11.44636,29.34958,0.1699445,2.949067,0,0,6.281296
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.828011,2.828011,0,-1,0,2.828011,0,0,4.440892E-16,0,0,2.976854,2.828011,0,0,29.04417,3.459223,0,2.976854,-2.976854,8.308477,21.30375,0.1699445,3.110812,0,0,3.459223
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.860183,0.4582507,0,-1,0,0.4582507,0,0,2.401932,2.687951,0,0.4823692,0.4582507,0,0,32.35179,0.4823692,0,0.4823692,-0.4823692,7.800015,20,0.1699445,3.146201,0,0,0.4823692
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.596538,0,0,-1,0,0,0,0,1.596538,1.756192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699445,1.756192,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.7466378,0.7466378,9.546638,0,2.751299,0.7466378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170124,0.8213015,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.983807,2.983807,11.78381,0,3.317303,2.983807,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1705703,3.282187,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.582488,1.582488,10.38249,0,2.96277,1.582488,95.29257,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1707367,1.740737,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.036032,1.036032,0,0,0,1.036032,431.5967,0,0,0,4.471481,1.09056,1.036032,0,0,6.29976,23.92919,3.38092,0,3.38092,36.23103,92.89988,0.1704921,1.139635,3.577184,0,28.40067
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,4.903273,0,0,7.822113,0,0,0,0,2.918839,26.97202,2.918839,0,2.918839,39.00008,100,0.1702814,0,6.25769,0,34.79414
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.138652,3.138652,0,0,0,3.138652,256.9492,4.760895,0,0,8.064739,3.303844,3.138652,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,3.452517,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.191364,3.191364,0,0,0,3.191364,411.7614,9.781472,0,0,13.1408,3.35933,3.191364,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,3.5105,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.528112,4.528112,0,0,0,4.528112,284.9775,8.137668,0,0,12.9041,4.766433,4.528112,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,4.980923,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,8.722019,8.722019,3,0,1.095,8.722019,86.06645,1.483555,0,0,7.506733,6.023179,5.72202,0,0,0,29.59898,0,0,0,39.00008,100,0.1702814,9.594221,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,5.425003,5.425003,0,0,0,5.425003,76.02085,0,0,0,4.124133,5.710529,5.425003,0,0,0,29.59898,0,1.586396,-1.586396,37.32787,95.7123,0.1702814,5.967503,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,9.599154,9.599154,9.668132,0,2.782037,9.599154,17.60628,0,0,0,1.690053,0,0,0.06897809,0.06552918,1.762662,28.01258,1.755583,0,1.755583,38.99336,99.98278,0.1703541,10.55907,1.352043,12,29.70264
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.976073,4.976073,0,0,0,4.976073,11.10913,0,8.881784E-16,0,0.5527984,5.237971,4.976073,0,0,0.00707933,29.59261,0,4.685173,-4.685173,34.05476,87.31971,0.1703541,5.47368,0.4422387,0,30.1454
