Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,8.571272,8.36,0,-1,0,8.36,0,0,0.2112718,1.068399,0,8.8,8.36,0,0,5.212827,24.90743,0,8.8,-8.8,24.77874,63.53511,0.1703541,9.428399,0,0,24.90743
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,6.073921,6.073921,0,-1,0,6.073921,0,0,8.881784E-16,0,0,6.393601,6.073921,0,0,14.9906,16.10743,0,6.393601,-6.393601,18.03929,46.25451,0.1703541,6.681314,0,0,16.10743
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2331868,0.2331868,0,-1,0,0.2331868,0,0,0,0,0,0.2454598,0.2331868,0,0,22.09461,9.713833,0,0.2454598,-0.2454598,17.78056,45.59108,0.1703541,0.2565055,0,0,9.713833
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.460505,2.460505,0,-1,0,2.460505,0,0,4.440892E-16,0,0,2.590006,2.460505,0,0,22.36734,9.468372,0,2.590006,-2.590006,15.05045,38.59082,0.1703541,2.706556,0,0,9.468372
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.765916,1.765916,0,-1,0,1.765916,0,0,2.220446E-16,0,0,1.858859,1.765916,0,0,25.24512,6.878367,0,1.858859,-1.858859,13.09104,33.56671,0.1703541,1.942508,0,0,6.878367
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31052,5.019508,0,0,0,13.09104,33.56671,0.1703541,0,0,0,5.019508
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31052,5.019508,0,0,0,13.09104,33.56671,0.1703541,0,0,0,5.019508
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.726594,1.726594,0,-1,0,1.726594,0,0,2.220446E-16,0,0,1.817467,1.726594,0,0,27.31052,5.019508,0,1.817467,-1.817467,11.17526,28.65446,0.1703541,1.899253,0,0,5.019508
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.7311504,0.7311504,0,-1,0,0.7311504,0,0,1.110223E-16,0,0,0.769632,0.7311504,0,0,29.32993,3.202041,0,0.769632,-0.769632,10.364,26.5743,0.1703541,0.8042654,0,0,3.202041
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.488214,0.488214,0,-1,0,0.488214,0,0,5.551115E-17,0,0,0.5139095,0.488214,0,0,30.18508,2.432409,0,0.5139095,-0.5139095,9.822291,25.18531,0.1703541,0.5370353,0,0,2.432409
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.384303,0.384303,0,0,0,0.384303,0,0,5.551115E-17,0,0,0.4045295,0.384303,0,0,30.75609,1.918499,0,0.4045295,-0.4045295,9.39588,24.09195,0.1703541,0.4227333,0,0,1.918499
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.20556,1.51397,0,0,0,9.39588,24.09195,0.1703541,0,0,0,1.51397
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.557645,2.557645,11.35765,0,3.209484,2.557645,79.97746,1.776357E-15,0,0,2.045539,0,0,8.8,8.36,31.20556,1.51397,10.40554,0,10.40554,19.26744,49.4036,0.170597,2.813409,1.636432,12,3.559509
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.537011,4.537011,12,0,3.372,4.537011,87.64841,8.881784E-16,0,0,3.976618,0,0,7.462989,7.08984,20.80003,10.87895,11.06646,0,11.06646,29.766,76.32294,0.1708661,4.990712,3.181294,12,14.85557
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,8.940487,8.36,0,-1,0,8.36,96.76062,0,0.5804873,1.474536,8.089188,8.8,8.36,0,0,9.733567,20.83877,0,0.7108122,-0.7108122,29.01674,74.40176,0.1708661,9.834536,6.47135,0,28.92796
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.752544,1.752544,0,0,0,1.752544,474.9312,0,0,0,8.323377,1.844783,1.752544,0,0,10.52336,20.12795,6.478593,0,6.478593,35.16288,90.16104,0.1704034,1.927798,6.658701,0,28.45133
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,6.23524,6.23524,0,0,0,6.23524,169.7311,0,0,0,10.58314,6.563411,6.23524,0,0,4.044765,25.95869,4.019731,0,4.019731,38.97633,99.9391,0.1701175,6.858765,8.466514,0,36.54183
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.1862,1.1862,0,0,0,1.1862,844.7164,8.746363,0,0,10.02003,1.248632,1.1862,0,0,0.02503461,29.57645,0.02503461,0,0.02503461,39.00008,100,0.1701157,1.304821,8.016024,0,39.59648
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.4357848,0.4357848,0,-1,0,0.4357848,2263.295,9.404373,0,0,9.863094,0.4587208,0.4357848,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,0.4793633,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,8.17812,8.17812,3,0,1.095,8.17812,70.8325,0.3421138,0,0,5.792766,5.450653,5.17812,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,8.995932,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.05122099,0.05122099,0,0,0,0.05122099,5333.209,2.677806,0,0,2.731722,0.05391683,0.05122099,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,0.05634309,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,9.970904,9.970904,8.359783,0,2.451025,9.970904,17.00866,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,10.96799,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,10.52498,10.52498,10.12215,0,2.896905,10.52498,4.02874,0,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,11.57747,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701157,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.535246,5.535246,0,-1,0,5.535246,0,0,8.881784E-16,0,0,5.826575,5.535246,0,0,0,29.59898,0,5.826575,-5.826575,32.85833,84.25195,0.1701157,6.088771,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.692285,5.692285,0,-1,0,5.692285,0,0,8.881784E-16,0,0,5.991879,5.692285,0,0,6.473972,23.7724,0,5.991879,-5.991879,26.54233,68.05713,0.1701157,6.261513,0,0,23.7724
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.9901463,0.9901463,0,-1,0,0.9901463,0,0,0,0,0,1.042259,0.9901463,0,0,13.13161,17.78053,0,1.042259,-1.042259,25.4437,65.24012,0.1701157,1.089161,0,0,17.78053
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28968,16.73827,0,0,0,25.4437,65.24012,0.1701157,0,0,0,16.73827
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.624382,3.624382,0,-1,0,3.624382,0,0,4.440892E-16,0,0,3.81514,3.624382,0,0,14.28968,16.73827,0,3.81514,-3.81514,21.42219,54.92857,0.1701157,3.986821,0,0,16.73827
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.7496177,0.7496177,0,-1,0,0.7496177,0,0,1.110223E-16,0,0,0.7890713,0.7496177,0,0,18.52872,12.92313,0,0.7890713,-0.7890713,20.59043,52.79588,0.1701157,0.8245795,0,0,12.92313
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.037475,1.037475,0,-1,0,1.037475,0,0,2.220446E-16,0,0,1.092079,1.037475,0,0,19.40547,12.13405,0,1.092079,-1.092079,19.43928,49.84421,0.1701157,1.141222,0,0,12.13405
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.201373,2.201373,0,-1,0,2.201373,0,0,0,0,0,2.317235,2.201373,0,0,20.61889,11.04198,0,2.317235,-2.317235,16.9967,43.5812,0.1701157,2.421511,0,0,11.04198
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.277422,2.277422,0,-1,0,2.277422,0,0,4.440892E-16,0,0,2.397286,2.277422,0,0,23.1936,8.724741,0,2.397286,-2.397286,14.46974,37.10182,0.1701157,2.505164,0,0,8.724741
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.244675,1.244675,0,0,0,1.244675,0,0,2.220446E-16,0,0,1.310184,1.244675,0,0,25.85725,6.327455,0,1.310184,-1.310184,13.08868,33.56066,0.1701157,1.369143,0,0,6.327455
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.388329,1.388329,0,0,0,1.388329,0,0,0,0,0,1.461399,1.388329,0,0,27.31301,5.01727,0,1.461399,-1.461399,11.54823,29.61079,0.1701157,1.527162,0,0,5.01727
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.12893,2.12893,0,0,0,2.12893,117.7442,0,0,0,2.506692,2.240979,2.12893,0,0,28.93679,3.555871,0.2657129,0,0.2657129,11.80031,30.25714,0.1700968,2.341823,2.005354,0,6.062563
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,5.302505,5.302505,12,0,3.372,5.302505,104.1389,0,0,0,5.521973,0,0,6.697495,6.36262,28.67107,3.795012,11.88459,0,11.88459,23.07502,59.16661,0.170308,5.832756,4.417578,12,9.316985
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.666221,1.666221,0,-1,0,1.666221,515.9222,0,0,0,8.596406,1.753917,1.666221,0,0,16.78648,14.49115,6.842489,0,6.842489,29.56638,75.81108,0.1698255,1.832843,6.877125,0,23.08755
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.336194,4.336194,0,0,0,4.336194,228.7938,0,0,0,9.920944,4.564415,4.336194,0,0,9.943992,20.64939,5.35653,0,5.35653,34.64803,88.84093,0.1694496,4.769813,7.936755,0,30.57033
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,7.807849,7.807849,3,0,1.095,7.807849,166.5532,3.355868,0,0,13.00422,5.060894,4.807849,0,0,4.587462,25.47026,4.587462,0,4.587462,39.00008,100,0.1691291,8.588634,10.40338,12,38.47449
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,6.04875,6.04875,0,0,0,6.04875,209.8761,6.327775,0,0,12.69488,6.367105,6.04875,0,0,0,29.59898,0,0,0,39.00008,100,0.1691291,6.653625,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.608695,4.608695,0,0,0,4.608695,230.3343,5.764145,0,0,10.6154,4.851257,4.608695,0,0,0,29.59898,0,0,0,39.00008,100,0.1691291,5.069564,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.975545,4.975545,0,-1,0,4.975545,165.2678,2.985557,0,0,8.222973,5.237416,4.975545,0,0,0,29.59898,0,0,0,39.00008,100,0.1691291,5.473099,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,4.882339,4.882339,0,0,0,4.882339,66.27396,0,0,0,3.235719,5.139305,4.882339,0,0,0,29.59898,0,1.903585,-1.903585,36.99352,94.855,0.1691291,5.370573,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,6.275232,6.275232,0,0,0,6.275232,66.32248,0,0,0,4.16189,6.605507,6.275232,0,0,2.115094,27.69539,0,2.443618,-2.443618,34.41772,88.2504,0.1691291,6.902755,3.329512,0,31.85728
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.334252,2.334252,0,0,0,2.334252,76.17355,0,4.440892E-16,0,1.778083,2.457108,2.334252,0,0,4.830225,25.25178,0,0.6790248,-0.6790248,33.70197,86.41513,0.1691291,2.567677,1.422466,0,27.02986
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,8.724595,8.724595,12,0,3.372,8.724595,3.906094,0,0,0,0.3407909,0,0,3.275405,3.111635,5.584697,24.57275,3.452426,0,3.452426,36.97723,94.81322,0.1693053,9.597054,0.2726327,12,24.91354
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,5.786506,5.786506,0,-1,0,5.786506,0,0,8.881784E-16,0,0,6.091059,5.786506,0,0,2.132272,27.67993,0,6.091059,-6.091059,30.55669,78.35033,0.1693053,6.365156,0,0,27.67993
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,7.07347,7.07347,0,-1,0,7.07347,0,0,8.881784E-16,0,0,7.445758,7.07347,0,0,8.900115,21.58887,0,7.445758,-7.445758,22.70817,58.22596,0.1693053,7.780817,0,0,21.58887
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,7.598493,7.598493,0,-1,0,7.598493,0,0,8.881784E-16,0,0,7.998413,7.598493,0,0,17.17318,14.14312,0,7.998413,-7.998413,14.2771,36.60788,0.1693053,8.358342,0,0,14.14312
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2087661,0.2087661,0,-1,0,0.2087661,0,0,2.775558E-17,0,0,0.2197538,0.2087661,0,0,26.0603,6.144704,0,0.2197538,-0.2197538,14.04546,36.01393,0.1693053,0.2296427,0,0,6.144704
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.5205638,0.5205638,0,-1,0,0.5205638,0,0,0,0,0,0.547962,0.5205638,0,0,26.30448,5.92495,0,0.547962,-0.547962,13.46786,34.5329,0.1693053,0.5726202,0,0,5.92495
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1793993,0.1793993,0,-1,0,0.1793993,0,0,0,0,0,0.1888414,0.1793993,0,0,26.91332,5.376988,0,0.1888414,-0.1888414,13.2688,34.0225,0.1693053,0.1973392,0,0,5.376988
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.334936,3.334936,0,-1,0,3.334936,0,0,4.440892E-16,0,0,3.510458,3.334936,0,0,27.12315,5.188147,0,3.510458,-3.510458,9.568455,24.53445,0.1693053,3.668429,0,0,5.188147
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.487766,1.593804,0,-1,0,1.593804,0,0,0.8939623,1.142739,0,1.677688,1.593804,0,0,31.02365,1.677688,0,1.677688,-1.677688,7.800015,20,0.1693053,2.736543,0,0,1.677688
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6680514,0,0,-1,0,0,0,0,0.6680514,0.7348565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693053,0.7348565,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.922939,0,0,-1,0,0,0,0,1.922939,2.115233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693053,2.115233,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.784784,2.784784,11.58478,0,3.26695,2.784784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1697148,3.063262,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.6073253,0.6073253,9.407326,0,2.716053,0.6073253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1698711,0.6680578,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1697874,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.490671,3.490671,0,0,0,3.490671,154.1462,0,0,0,5.380737,3.674391,3.490671,0,0,5.358438,24.77638,1.706346,0,1.706346,35.5354,91.11623,0.1696695,3.839739,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,5.179858,0,0,8.831949,0,0,0,0,3.652092,26.3121,3.652092,0,3.652092,39.00008,100,0.1694177,0,7.06556,0,35.14405
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,12.48791,12.48791,4.127911,0,1.380361,12.48791,95.02426,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,13.7367,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.110945,3.110945,0,-1,0,3.110945,330.7122,7.013596,0,0,10.28827,3.274679,3.110945,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,3.422039,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.222553,2.222553,0,0,0,2.222553,382.4732,6.16114,0,0,8.50067,2.33953,2.222553,0,0,0,29.59898,0,0,0,39.00008,100,0.1694177,2.444808,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,5.327018,5.327018,0,0,0,5.327018,104.7202,0,0,0,5.578463,5.607387,5.327018,0,0,0,29.59898,0,0.02892463,-0.02892463,38.96959,99.92182,0.1694177,5.85972,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.6488,2.6488,0,0,0,2.6488,91.18576,0,0,0,2.415329,2.788211,2.6488,0,0,0.03213848,29.57005,0,0.3728821,-0.3728821,38.57654,98.914,0.1694177,2.91368,1.932263,0,31.98538
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.5088881,0.5088881,0,0,0,0.5088881,79.30561,0,0,0,0.4035768,0.5356717,0.5088881,0,0,0.4464519,29.19717,0,0.1320949,-0.1320949,38.4373,98.55698,0.1694177,0.5597768,0.3228614,0,29.60075
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,12.31352,8.36,0,-1,0,8.36,0,0,3.953524,5.184877,0,8.8,8.36,0,0,0.5932239,29.06508,0,8.8,-8.8,29.16128,74.77237,0.1694177,13.54488,0,0,29.06508
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,9.495237,8.36,0,-1,0,8.36,0,0,1.135237,2.084761,0,8.8,8.36,0,0,10.371,20.26508,0,8.8,-8.8,19.88527,50.98776,0.1694177,10.44476,0,0,20.26508
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.169061,1.169061,0,-1,0,1.169061,0,0,2.220446E-16,0,0,1.23059,1.169061,0,0,20.14878,11.46508,0,1.23059,-1.23059,18.58811,47.66173,0.1694177,1.285967,0,0,11.46508
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.843999,1.843999,0,-1,0,1.843999,0,0,2.220446E-16,0,0,1.941052,1.843999,0,0,21.5161,10.23449,0,1.941052,-1.941052,16.54206,42.41546,0.1694177,2.028399,0,0,10.23449
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.193689,1.193689,0,-1,0,1.193689,0,0,0,0,0,1.256515,1.193689,0,0,23.67283,8.293434,0,1.256515,-1.256515,15.21758,39.01936,0.1694177,1.313058,0,0,8.293434
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.02125,1.02125,0,-1,0,1.02125,0,0,2.220446E-16,0,0,1.075,1.02125,0,0,25.06895,7.03692,0,1.075,-1.075,14.08443,36.11385,0.1694177,1.123375,0,0,7.03692
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.360061,0.360061,0,-1,0,0.360061,0,0,0,0,0,0.3790116,0.360061,0,0,26.2634,5.961919,0,0.3790116,-0.3790116,13.68492,35.08946,0.1694177,0.3960671,0,0,5.961919
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.369778,1.369778,0,-1,0,1.369778,0,0,2.220446E-16,0,0,1.441872,1.369778,0,0,26.68452,5.582908,0,1.441872,-1.441872,12.16505,31.19238,0.1694177,1.506756,0,0,5.582908
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.33173,1.33173,0,-1,0,1.33173,0,0,2.220446E-16,0,0,1.401821,1.33173,0,0,28.2866,4.141036,0,1.401821,-1.401821,10.6874,27.40354,0.1694177,1.464903,0,0,4.141036
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.6154075,0.6154075,0,-1,0,0.6154075,0,0,0,0,0,0.6477973,0.6154075,0,0,29.84418,2.739215,0,0.6477973,-0.6477973,10.00456,25.65268,0.1694177,0.6769482,0,0,2.739215
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.944166,1.944166,10.74417,0,3.054274,1.944166,0,0,0,0,0,0,0,8.8,8.36,30.56396,2.091418,8.36,0,8.36,17.93556,45.98851,0.1697257,2.138583,0,12,2.091418
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.8399864,0.8399864,9.639986,0,2.774917,0.8399864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.20396,9.615417,8.36,0,8.36,25.86655,66.32435,0.1699064,0.923985,0,12,9.615417
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.936617,1.936617,10.73662,0,3.052364,1.936617,112.7263,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,13.84396,17.13942,10.54308,0,10.54308,35.86859,91.97056,0.1700605,2.130279,1.746461,12,19.32249
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.013561,5.013561,0,0,0,5.013561,114.1569,0,0,0,5.723324,5.277433,5.013561,0,0,3.300879,26.62819,0.4458909,0,0.4458909,36.2916,93.05519,0.17003,5.514917,4.578659,0,32.35151
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.92757,2.92757,0,-1,0,2.92757,278.4092,2.213984,0,0,8.150626,3.081653,2.92757,0,0,2.854988,27.02949,2.854988,0,2.854988,39.00008,100,0.1698352,3.220327,6.520501,0,35.18011
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,5.84517,5.84517,0,0,0,5.84517,185.1093,4.667144,0,0,10.81995,6.15281,5.84517,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,6.429687,8.655964,0,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.403686,3.403686,0,0,0,3.403686,332.2747,7.726762,0,0,11.30959,3.582828,3.403686,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,3.744055,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,11.42013,11.42013,3.06013,0,1.110213,11.42013,92.80934,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,12.56214,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.6564,1.6564,0,0,0,1.6564,759.4455,10.83588,0,0,12.57946,1.743579,1.6564,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,1.82204,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,5.793956,5.793956,0,-1,0,5.793956,196.4216,5.281682,0,0,11.38058,6.098901,5.793956,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,6.373352,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,7.143553,7.143553,0,0,0,7.143553,114.1408,0.6341764,0,0,8.153707,7.51953,7.143553,0,0,0,29.59898,0,0,0,39.00008,100,0.1698352,7.857909,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,6.221677,6.221677,0,0,0,6.221677,97.98322,0,0,0,6.0962,6.549134,6.221677,0,0,0,29.59898,0,0.4529347,-0.4529347,38.52264,98.77581,0.1698352,6.843845,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,8.064025,8.064025,5.003529,0,1.601893,8.064025,46.19078,7.771561E-16,0,0,3.724836,3.221575,3.060497,0,0,0.5032608,29.14604,0.5032608,0,0.5032608,39.00008,100,0.1698548,8.870427,2.979869,12,32.87088
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,7.257742,7.257742,0,0,0,7.257742,6.449275,0,8.881784E-16,0,0.4680718,7.639729,7.257742,0,0,0,29.59898,0,7.171657,-7.171657,31.44049,80.61647,0.1698548,7.983517,0.3744574,0,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,19.01711,8.36,0,-1,0,8.36,0,0,10.65711,12.55883,0,8.8,8.36,0,0,7.968508,22.42732,0,8.8,-8.8,22.16447,56.83187,0.1698548,20.91883,0,0,22.42732
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,14.75864,8.36,0,-1,0,8.36,0,0,6.398639,7.874503,0,8.8,8.36,0,0,17.74629,13.62732,0,8.8,-8.8,12.88846,33.04726,0.1698548,16.2345,0,0,13.62732
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,8.121675,4.585955,0,-1,0,4.585955,0,0,3.535721,4.347888,0,4.827321,4.585955,0,0,27.52406,4.827321,0,4.827321,-4.827321,7.800015,20,0.1698548,8.933844,0,0,4.827321
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.265158,0,0,-1,0,0,0,0,2.265158,2.491673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,2.491673,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.345761,0,0,-1,0,0,0,0,1.345761,1.480338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,1.480338,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.320626,0,0,-1,0,0,0,0,2.320626,2.552689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,2.552689,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.791535,0,0,-1,0,0,0,0,0.791535,0.8706885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,0.8706885,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.504164,0,0,-1,0,0,0,0,1.504164,1.654581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,1.654581,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.862688,0,0,-1,0,0,0,0,1.862688,2.048957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,2.048957,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.4855035,0,0,-1,0,0,0,0,0.4855035,0.5340538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698548,0.5340538,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.244823,1.244823,10.04482,0,2.87734,1.244823,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1700789,1.369305,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2155756,0.2155756,9.015575,0,2.616941,0.2155756,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1701862,0.2371332,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.62882,2.62882,11.42882,0,3.227492,2.62882,65.91572,0,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1704449,2.891702,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.710824,5.710824,0,0,0,5.710824,83.78149,0,8.881784E-16,0,4.784614,6.011394,5.710824,0,0,6.074948,24.13153,0,1.22678,-1.22678,31.94374,81.90685,0.1704449,6.281906,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,6.55513,6.55513,0,-1,0,6.55513,100.302,8.881784E-16,0,0,6.574926,6.900137,6.55513,0,0,7.438036,22.90475,0,0.3252106,-0.3252106,31.60093,81.02788,0.1704449,7.210643,5.259941,0,29.47967
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.26921,1.26921,0,0,0,1.26921,608.8663,0,0,0,7.727791,1.33601,1.26921,0,0,7.799381,22.57953,6.391781,0,6.391781,37.66471,96.57599,0.1700136,1.396131,6.182233,0,30.30733
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.284597,3.284597,0,0,0,3.284597,233.929,2.818554,0,0,7.683625,3.45747,3.284597,0,0,1.407601,28.33214,1.407601,0,1.407601,39.00008,100,0.1699189,3.613057,6.1469,0,36.01576
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,6.507269,6.507269,0,0,0,6.507269,50.38614,0,8.881784E-16,0,3.278762,6.849757,6.507269,0,0,0,29.59898,0,3.570995,-3.570995,35.23592,90.34833,0.1699189,7.157996,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,4.5453,0,0,8.513072,0,0,0,0,3.967772,26.02798,3.967772,0,3.967772,39.00008,100,0.1696525,0,6.810458,0,34.54105
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.16634,3.16634,0,-1,0,3.16634,199.3752,2.979909,0,0,6.312899,3.33299,3.16634,0,0,0,29.59898,0,0,0,39.00008,100,0.1696525,3.482974,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.8680928,0.8680928,0,0,0,0.8680928,714.5369,5.289061,0,0,6.202843,0.9137819,0.8680928,0,0,0,29.59898,0,0,0,39.00008,100,0.1696525,0.9549021,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1696525,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.280586,2.280586,0,0,0,2.280586,90.08845,0,0,0,2.054545,2.400617,2.280586,0,0,0,29.59898,0,0.3460723,-0.3460723,38.63528,99.06464,0.1696525,2.508645,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,7.509924,7.509924,0,0,0,7.509924,7.432185,0,0,0,0.5581515,7.905183,7.509924,0,0,0.3845248,29.2529,0,7.347032,-7.347032,30.89083,79.20711,0.1696525,8.260917,0.4465212,0,29.81106
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.882475,3.882475,0,-1,0,3.882475,0,0,4.440892E-16,0,0,4.086816,3.882475,0,0,8.547894,21.90587,0,4.086816,-4.086816,26.58295,68.16128,0.1696525,4.270723,0,0,21.90587
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.615444,1.615444,0,-1,0,1.615444,0,0,2.220446E-16,0,0,1.700467,1.615444,0,0,13.0888,17.81906,0,1.700467,-1.700467,24.7905,63.56526,0.1696525,1.776988,0,0,17.81906
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,15.22535,8.36,0,-1,0,8.36,0,0,6.865348,8.387883,0,8.8,8.36,0,0,14.97821,16.11859,0,8.8,-8.8,15.51449,39.78066,0.1696525,16.74788,0,0,16.11859
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75599,7.318591,0,0,0,15.51449,39.78066,0.1696525,0,0,0,7.318591
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.716574,1.716574,0,-1,0,1.716574,0,0,0,0,0,1.80692,1.716574,0,0,24.75599,7.318591,0,1.80692,-1.80692,13.60983,34.89692,0.1696525,1.888231,0,0,7.318591
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76367,5.511671,0,0,0,13.60983,34.89692,0.1696525,0,0,0,5.511671
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3907138,0.3907138,0,-1,0,0.3907138,0,0,5.551115E-17,0,0,0.4112777,0.3907138,0,0,26.76367,5.511671,0,0.4112777,-0.4112777,13.1763,33.78532,0.1696525,0.4297852,0,0,5.511671
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.679397,1.679397,0,-1,0,1.679397,0,0,0,0,0,1.767787,1.679397,0,0,27.22065,5.100393,0,1.767787,-1.767787,11.31289,29.00736,0.1696525,1.847337,0,0,5.100393
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.440651,2.440651,0,-1,0,2.440651,0,0,4.440892E-16,0,0,2.569106,2.440651,0,0,29.18486,3.332607,0,2.569106,-2.569106,8.604815,22.06359,0.1696525,2.684716,0,0,3.332607
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.5176846,0.5176846,0,-1,0,0.5176846,0,0,0,0,0,0.5449311,0.5176846,0,0,32.03942,0.7635003,0,0.5449311,-0.5449311,8.030408,20.59075,0.1696525,0.569453,0,0,0.7635003
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.440701,1.440701,10.2407,0,2.926897,1.440701,0,0,0,0,0,0,0,8.8,8.36,32.6449,0.2185691,8.36,0,8.36,15.9614,40.92659,0.1698955,1.584771,0,12,0.2185691
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1487097,0.1487097,8.948709,0,2.600024,0.1487097,0,0,0,0,0,0,0,8.8,8.36,24.2849,7.742569,8.36,0,8.36,23.89239,61.26242,0.1699944,0.1635807,0,12,7.742569
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,15.9249,15.26657,9.487329,0,9.487329,32.89286,84.34051,0.1700013,0,0.9018639,12,16.3939
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.49919,3.49919,0,0,0,3.49919,27.42169,0,4.440892E-16,0,0.9595369,3.683358,3.49919,0,0,6.437569,23.80517,0,2.723821,-2.723821,30.0217,76.97858,0.1700013,3.849109,0.7676296,0,24.7647
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,9.464037,21.08134,2.402675,0,2.402675,32.30108,82.82312,0.1698417,0,1.92214,0,23.48402
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,10.80259,10.80259,12,0,3.372,10.80259,45.6382,0,0,0,4.930108,0,0,1.19741,1.13754,7.061361,23.24375,6.067647,0,6.067647,38.05736,97.58278,0.1700844,11.88285,3.944086,12,28.17386
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,10.52859,10.52859,6.607455,0,2.007686,10.52859,48.64115,0,0,0,5.12123,4.127516,3.921141,0,0,0.9937136,28.70464,0.9937136,0,0.9937136,39.00008,100,0.170122,11.58146,4.096984,12,33.82587
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,7.413013,7.413013,0,0,0,7.413013,60.64348,0,0,0,4.495509,7.803172,7.413013,0,0,0,29.59898,0,3.307663,-3.307663,35.5135,91.06006,0.170122,8.154315,3.596407,0,34.09449
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,13.01401,13.01401,9.169434,0,2.655867,13.01401,59.33687,8.881784E-16,0,0,7.722108,4.046927,3.844581,0,0,3.675181,26.29132,3.675181,0,3.675181,39.00008,100,0.1702606,14.31542,6.177687,12,34.01342
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.643836,2.643836,0,-1,0,2.643836,173.1231,1.794106,0,0,4.577091,2.782986,2.643836,0,0,0,29.59898,0,0,0,39.00008,100,0.1702606,2.90822,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,5.180564,5.180564,0,0,0,5.180564,63.31393,0,0,0,3.280019,5.453225,5.180564,0,0,0,29.59898,0,2.173206,-2.173206,36.70932,94.12627,0.1702606,5.69862,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.682467,1.682467,0,0,0,1.682467,55.8407,0,0,0,0.9395013,1.771018,1.682467,0,0,2.414674,27.42577,0,0.8315166,-0.8315166,35.83282,91.87885,0.1702606,1.850714,0.751601,0,28.36527
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.656283,6.656283,0,0,0,6.656283,15.88543,0,0,0,1.057379,7.006613,6.656283,0,0,3.338581,26.59426,0,5.949234,-5.949234,29.56178,75.79928,0.1702606,7.321911,0.8459036,0,27.65163
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.607595,4.607595,0,0,0,4.607595,11.5574,0,8.881784E-16,0,0.5325184,4.850101,4.607595,0,0,9.948841,20.64502,0,4.317582,-4.317582,25.01065,64.12974,0.1702606,5.068355,0.4260147,0,21.17754
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.288455,2.288455,0,-1,0,2.288455,0,0,4.440892E-16,0,0,2.4089,2.288455,0,0,14.74615,16.32744,0,2.4089,-2.4089,22.47145,57.61897,0.1702606,2.5173,0,0,16.32744
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,6.426507,6.426507,0,-1,0,6.426507,0,0,8.881784E-16,0,0,6.764744,6.426507,0,0,17.42271,13.91854,0,6.764744,-6.764744,15.34078,39.33525,0.1702606,7.069157,0,0,13.91854
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.610069,4.610069,0,-1,0,4.610069,0,0,8.881784E-16,0,0,4.852705,4.610069,0,0,24.93909,7.153796,0,4.852705,-4.852705,10.22558,26.21938,0.1702606,5.071076,0,0,7.153796
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.838878,1.838878,0,-1,0,1.838878,0,0,0,0,0,1.935661,1.838878,0,0,30.33099,2.301091,0,1.935661,-1.935661,8.185213,20.98768,0.1702606,2.022766,0,0,2.301091
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.661415,0.3471587,0,-1,0,0.3471587,0,0,3.314256,3.680398,0,0.3654302,0.3471587,0,0,32.48172,0.3654302,0,0.3654302,-0.3654302,7.800015,20,0.1702606,4.027557,0,0,0.3654302
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.419026,0,0,-1,0,0,0,0,1.419026,1.560928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,1.560928,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.8948717,0,0,-1,0,0,0,0,0.8948717,0.9843588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,0.9843588,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.12069,0,0,-1,0,0,0,0,1.12069,1.232759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,1.232759,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1408191,0,0,-1,0,0,0,0,0.1408191,0.154901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,0.154901,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702606,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.253082,1.253082,10.05308,0,2.87943,1.253082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1704775,1.37839,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.5083821,0.5083821,9.308382,0,2.691021,0.5083821,297.9897,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1705122,0.5592203,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1704022,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.61821,0.61821,0,-1,0,0.61821,581.2018,0,0,0,3.593048,0.6507473,0.61821,0,0,3.412989,26.52729,2.942301,0,2.942301,38.55354,98.85504,0.1702095,0.6800309,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.443922,4.443922,0,0,0,4.443922,143.5635,1.231348,0,0,6.379849,4.677813,4.443922,0,0,0.4706887,29.17536,0.4706887,0,0.4706887,39.00008,100,0.1701787,4.888314,5.103879,0,35.55521
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,6.735025,6.735025,0,0,0,6.735025,121.0396,1.062545,0,0,8.152045,7.0895,6.735025,0,0,0,29.59898,0,0,0,39.00008,100,0.1701787,7.408527,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.42545,3.42545,0,0,0,3.42545,250.6546,4.980312,0,0,8.586049,3.605737,3.42545,0,0,0,29.59898,0,0,0,39.00008,100,0.1701787,3.767995,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701787,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,7.740402,7.740402,0,-1,0,7.740402,53.96296,0,8.881784E-16,0.1544419,4.17695,8.147791,7.740402,0,0,0,29.59898,0,3.970841,-3.970841,34.81445,89.26762,0.1701787,8.514441,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,11.04692,11.04692,11.77992,0,3.31632,11.04692,32.95458,-1.110223E-16,0,0,3.640467,0,0,0.7329994,0.6963494,4.412045,25.62814,4.336817,0,4.336817,38.92871,99.817,0.1703476,12.15162,2.912374,12,29.2686
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,10.37439,10.37439,5.36359,0,1.692988,10.37439,51.56694,0,0,0,5.349756,5.274527,5.010801,0,0,0.07522888,29.53127,0.07522888,0,0.07522888,39.00008,100,0.1703504,11.41183,4.279805,12,34.88103
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703504,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703504,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.576303,5.576303,0,-1,0,5.576303,0,0,8.881784E-16,0,0,5.869792,5.576303,0,0,0,29.59898,0,5.869792,-5.869792,32.81277,84.13515,0.1703504,6.133933,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,9.768976,8.36,0,-1,0,8.36,0,0,1.408976,2.385874,0,8.8,8.36,0,0,6.521991,23.72919,0,8.8,-8.8,23.53676,60.35054,0.1703504,10.74587,0,0,23.72919
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,9.897018,8.36,0,-1,0,8.36,0,0,1.537018,2.52672,0,8.8,8.36,0,0,16.29977,14.92919,0,8.8,-8.8,14.26075,36.56594,0.1703504,10.88672,0,0,14.92919
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.026579,1.026579,0,-1,0,1.026579,0,0,2.220446E-16,0,0,1.080609,1.026579,0,0,26.07755,6.129186,0,1.080609,-1.080609,13.12168,33.64528,0.1703504,1.129236,0,0,6.129186
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27822,5.048577,0,0,0,13.12168,33.64528,0.1703504,0,0,0,5.048577
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.527682,2.527682,0,-1,0,2.527682,0,0,4.440892E-16,0,0,2.660717,2.527682,0,0,27.27822,5.048577,0,2.660717,-2.660717,10.31704,26.4539,0.1703504,2.78045,0,0,5.048577
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.551091,2.268466,0,-1,0,2.268466,0,0,0.282625,0.5377342,0,2.38786,2.268466,0,0,30.23458,2.38786,0,2.38786,-2.38786,7.800015,20,0.1703504,2.806201,0,0,2.38786
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703504,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.262702,0,0,-1,0,0,0,0,1.262702,1.388973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703504,1.388973,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.822508,0,0,-1,0,0,0,0,2.822508,3.104759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703504,3.104759,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4696177,0.4696177,9.269618,0,2.681213,0.4696177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1704797,0.5165794,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.108044,1.108044,9.908045,0,2.842735,1.108044,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1706766,1.218849,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,9.214466,9.214466,12,0,3.372,9.214466,21.10237,-4.440892E-16,0,0,1.94447,0,0,2.785534,2.646257,16.16775,15.048,4.590727,0,4.590727,28.01715,71.83869,0.1708739,10.13591,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.291528,1.291528,8.731114,0,2.544972,1.291528,349.1538,0,0,0,4.509419,0,0,7.439586,7.067607,11.57703,19.17966,11.57703,0,11.57703,39.00008,100,0.1707349,1.420681,3.607536,12,23.68907
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,13.40833,8.36,0,-1,0,8.36,106.4023,0.09523267,5.048335,6.389169,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,14.74917,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.769212,2.769212,0,0,0,2.769212,331.9882,6.278496,0,0,9.193457,2.91496,2.769212,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,3.046134,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,9.162544,9.162544,5.965464,0,1.845262,9.162544,36.7294,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,10.0788,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,6.771138,6.771138,0,0,0,6.771138,117.347,0.8182131,0,0,7.945727,7.127514,6.771138,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,7.448252,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.250179,5.250179,0,0,0,5.250179,198.2601,4.882505,0,0,10.40901,5.526505,5.250179,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,5.775197,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.149113,2.149113,0,-1,0,2.149113,368.7162,5.661905,0,0,7.92413,2.262225,2.149113,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,2.364025,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,5.811958,5.811958,0,0,0,5.811958,112.297,0.4088049,0,0,6.526655,6.11785,5.811958,0,0,0,29.59898,0,0,0,39.00008,100,0.1707349,6.393154,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,5.10829,5.10829,0,0,0,5.10829,51.01217,0,8.881784E-16,0,2.60585,5.377147,5.10829,0,0,0,29.59898,0,2.771297,-2.771297,36.07887,92.50975,0.1707349,5.619119,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,9.228109,9.228109,9.988916,0,2.863196,9.228109,24.68946,0,0,0,2.27837,0,0,0.760807,0.7227667,3.07922,26.82768,3.001137,0,3.001137,38.926,99.81006,0.1708521,10.15092,1.822696,12,29.10605
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,9.116415,9.116415,8.807027,0,2.564178,9.116415,4.428874,0,0,0,0.4037545,0.3256717,0.3093881,0,0,0.07808283,29.5287,0.07808283,0,0.07808283,39.00008,100,0.170855,10.02806,0.3230036,12,29.93246
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,7.379443,7.379443,0,-1,0,7.379443,0,0,8.881784E-16,0,0,7.767835,7.379443,0,0,0,29.59898,0,7.767835,-7.767835,30.81206,79.00513,0.170855,8.117387,0,0,29.59898
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,13.74208,8.36,0,-1,0,8.36,0,0,5.382078,6.756286,0,8.8,8.36,0,0,8.630927,21.83114,0,8.8,-8.8,21.53605,55.22052,0.170855,15.11629,0,0,21.83114
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,6.464687,6.464687,0,-1,0,6.464687,0,0,8.881784E-16,0,0,6.804933,6.464687,0,0,18.4087,13.03114,0,6.804933,-6.804933,14.36302,36.82817,0.170855,7.111156,0,0,13.03114
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.6008167,0.6008167,0,-1,0,0.6008167,0,0,1.110223E-16,0,0,0.6324386,0.6008167,0,0,25.96974,6.22621,0,0.6324386,-0.6324386,13.69637,35.11882,0.170855,0.6608984,0,0,6.22621
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.235193,2.235193,0,-1,0,2.235193,0,0,0,0,0,2.352834,2.235193,0,0,26.67245,5.593771,0,2.352834,-2.352834,11.21626,28.75959,0.170855,2.458712,0,0,5.593771
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.28671,3.240937,0,0,0,11.21626,28.75959,0.170855,0,0,0,3.240937
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.216172,1.216172,0,-1,0,1.216172,0,0,0,0,0,1.280181,1.216172,0,0,29.28671,3.240937,0,1.280181,-1.280181,9.866835,25.29952,0.170855,1.337789,0,0,3.240937
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70914,1.960756,0,0,0,9.866835,25.29952,0.170855,0,0,0,1.960756
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.294893,1.294893,0,-1,0,1.294893,0,0,2.220446E-16,0,0,1.363045,1.294893,0,0,30.70914,1.960756,0,1.363045,-1.363045,8.430058,21.61549,0.170855,1.424382,0,0,1.960756
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22363,0.597711,0,0,0,8.430058,21.61549,0.170855,0,0,0,0.597711
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001063729,0.001063729,0,0,0,0.001063729,0,0,0,0,0,0.001119715,0.001063729,0,0,32.22363,0.597711,0,0.001119715,-0.001119715,8.428878,21.61246,0.170855,0.001170102,0,0,0.597711
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.6431156,0.6431156,9.443115,0,2.725108,0.6431156,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22487,0.5965914,8.36,0,8.36,16.35987,41.9483,0.1709993,0.7074272,0,12,0.5965914
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.469436,1.469436,10.26944,0,2.934167,1.469436,44.13523,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,23.86487,8.120591,9.008539,0,9.008539,24.90612,63.86172,0.1711884,1.61638,0.5188313,12,8.769131
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.24899,0,0,8.8,8.36,14.85633,16.22828,11.60899,0,11.60899,35.91938,92.10078,0.1710549,0,2.599192,12,19.47727
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.745426,0,0,4.992771,0,0,0,0,3.247345,26.67637,3.247345,0,3.247345,39.00008,100,0.1708473,0,3.994217,0,31.66914
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.020711,2.020711,0,0,0,2.020711,323.6984,4.413945,0,0,6.541009,2.127064,2.020711,0,0,0,29.59898,0,0,0,39.00008,100,0.1708473,2.222782,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.515504,2.515504,0,0,0,2.515504,249.8183,3.636291,0,0,6.28419,2.647899,2.515504,0,0,0,29.59898,0,0,0,39.00008,100,0.1708473,2.767055,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708473,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.904851,3.904851,0,0,0,3.904851,156.1659,1.987676,0,0,6.098045,4.110369,3.904851,0,0,0,29.59898,0,0,0,39.00008,100,0.1708473,4.295336,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,12.38985,8.36,0,-1,0,8.36,90.88488,0,4.029847,5.268832,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1708473,13.62883,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,6.28928,6.28928,0,0,0,6.28928,61.14708,0,0,0,3.845711,6.620295,6.28928,0,0,1.335583,28.39695,0,2.774584,-2.774584,34.80836,89.25204,0.1708473,6.918208,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,12.95345,12.95345,12,0,3.372,12.95345,32.22594,0,0,0,4.174372,1.003636,0.9534544,0,0,4.418453,25.62237,3.170736,0,3.170736,37.81639,96.9649,0.1709611,14.2488,3.339498,12,29.79674
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,4.793239,4.793239,0,0,0,4.793239,33.41141,0,8.881784E-16,0,1.601489,5.045515,4.793239,0,0,1.247717,28.47603,0,3.444026,-3.444026,34.18607,87.65641,0.1709611,5.272563,1.281191,0,30.07752
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,9.922256,9.922256,12,0,3.372,9.922256,4.425004,0,0,0,0.4390602,0,0,2.077745,1.973858,5.074413,25.03201,2.412918,0,2.412918,36.47516,93.52587,0.1710688,10.91448,0.3512481,12,25.47107
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.613528,4.613528,0,-1,0,4.613528,0,0,0,0,0,4.856345,4.613528,0,0,2.661495,27.20363,0,4.856345,-4.856345,31.35612,80.40016,0.1710688,5.074881,0,0,27.20363
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,4.809848,4.809848,0,-1,0,4.809848,0,0,0,0,0,5.062998,4.809848,0,0,8.057434,22.34729,0,5.062998,-5.062998,26.01926,66.71591,0.1710688,5.290833,0,0,22.34729
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.8806019,0.8806019,0,-1,0,0.8806019,0,0,1.110223E-16,0,0,0.9269494,0.8806019,0,0,13.68299,17.28429,0,0.9269494,-0.9269494,25.04217,64.21056,0.1710688,0.9686621,0,0,17.28429
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.394089,2.394089,0,-1,0,2.394089,0,0,0,0,0,2.520093,2.394089,0,0,14.71293,16.35734,0,2.520093,-2.520093,22.38576,57.39926,0.1710688,2.633497,0,0,16.35734
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.6045455,0.6045455,0,-1,0,0.6045455,0,0,1.110223E-16,0,0,0.6363637,0.6045455,0,0,17.51303,13.83725,0,0.6363637,-0.6363637,21.71497,55.67929,0.1710688,0.6650001,0,0,13.83725
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.671926,2.671926,0,-1,0,2.671926,0,0,0,0,0,2.812554,2.671926,0,0,18.2201,13.20088,0,2.812554,-2.812554,18.75028,48.07754,0.1710688,2.939119,0,0,13.20088
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.852783,2.852783,0,-1,0,2.852783,0,0,4.440892E-16,0,0,3.00293,2.852783,0,0,21.34517,10.38833,0,3.00293,-3.00293,15.58491,39.96123,0.1710688,3.138062,0,0,10.38833
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.136437,3.136437,0,-1,0,3.136437,0,0,0,0,0,3.301512,3.136437,0,0,24.68175,7.3854,0,3.301512,-3.301512,12.10481,31.03791,0.1710688,3.450081,0,0,7.3854
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.538465,1.538465,0,-1,0,1.538465,0,0,0,0,0,1.619437,1.538465,0,0,28.3501,4.083887,0,1.619437,-1.619437,10.39777,26.66091,0.1710688,1.692311,0,0,4.083887
