Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3259154,0.3259154,0,-1,0,0.3259154,0,0,0,0,0,0.3430688,0.3259154,0,0,30.14948,2.464451,0,0.3430688,-0.3430688,10.03615,25.73366,0.1710688,0.3585069,0,0,2.464451
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.5775241,0.5775241,0,0,0,0.5775241,0,0,1.110223E-16,0,0,0.6079201,0.5775241,0,0,30.53066,2.121382,0,0.6079201,-0.6079201,9.395345,24.09058,0.1710688,0.6352765,0,0,2.121382
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.661585,1.661585,10.46159,0,2.982781,1.661585,0,0,0,0,0,0,0,8.8,8.36,31.20613,1.513462,8.36,0,8.36,17.32634,44.42641,0.171317,1.827744,0,12,1.513462
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,7.280453,7.280453,12,0,3.372,7.280453,5.151657,0,0,0,0.375064,0,0,4.719547,4.48357,22.84613,9.037461,4.858634,0,4.858634,21.93564,56.24512,0.1715376,8.008498,0.3000512,12,9.412526
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,9.742317,9.742317,12,0,3.372,9.742317,8.335035,0,0,0,0.8120256,0,0,2.257682,2.144798,17.9875,13.41023,2.956824,0,2.956824,24.74073,63.43764,0.1716652,10.71655,0.6496205,12,14.22226
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.481431,2.481431,0,-1,0,2.481431,95.24622,0,0,0,2.363469,2.612033,2.481431,0,0,15.03067,16.07137,0,0.2485636,-0.2485636,24.47872,62.76583,0.1716652,2.729574,1.890775,0,18.43484
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.363444,4.363444,0,0,0,4.363444,34.47426,0,0,0,1.504265,4.593099,4.363444,0,0,15.30685,15.82281,0,3.088834,-3.088834,21.22281,54.41734,0.1716652,4.799788,1.203412,0,17.32707
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,7.958148,7.958148,12,0,3.372,7.958148,64.44376,0,0,0,5.12853,0,0,4.041852,3.83976,18.73889,12.73398,8.968289,0,8.968289,29.73087,76.23285,0.1720222,8.753963,4.102824,12,17.86251
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.713142,4.713142,12,0,3.372,4.713142,33.92388,0,0,0,1.598881,0,0,7.286858,6.922515,9.770601,20.80544,8.521396,0,8.521396,37.81498,96.96129,0.1723941,5.184456,1.279104,12,22.40432
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,1.249206,28.47469,0.5759012,0,0.5759012,38.36132,98.36217,0.1723575,0,0.4607209,0,29.05059
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,5.485406,5.485406,0,-1,0,5.485406,13.59323,0,0,0,0.7456438,5.774111,5.485406,0,0,0.6733047,28.993,0,5.028468,-5.028468,33.06086,84.77126,0.1723575,6.033947,0.596515,0,29.73865
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.512406,2.512406,0,0,0,2.512406,13.7604,0,4.440892E-16,0,0.3457172,2.644638,2.512406,0,0,6.260491,23.96454,0,2.298921,-2.298921,30.63758,78.55774,0.1723575,2.763647,0.2765738,0,24.31025
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,7.594588,7.594588,0,0,0,7.594588,10.1218,0,8.881784E-16,0,0.768709,7.994304,7.594588,0,0,8.814848,21.66562,0,7.225595,-7.225595,23.02113,59.02843,0.1723575,8.354048,0.6149672,0,22.43432
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,16.84329,14.44002,1.025894,0,1.025894,23.99438,61.52393,0.1722924,0,0.8207152,0,15.46591
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,5.865422,5.865422,0,0,0,5.865422,7.2477,0,8.881784E-16,0,0.4251082,6.174129,5.865422,0,0,15.81739,15.36333,0,5.74902,-5.74902,17.93438,45.9855,0.1722924,6.451964,0.3400865,0,15.78843
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.208349,1.208349,0,-1,0,1.208349,0,0,0,0,0,1.271946,1.208349,0,0,22.20519,9.614305,0,1.271946,-1.271946,16.59363,42.5477,0.1722924,1.329184,0,0,9.614305
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.343241,3.343241,0,-1,0,3.343241,0,0,0,0,0,3.519202,3.343241,0,0,23.61847,8.342359,0,3.519202,-3.519202,12.88407,33.03601,0.1722924,3.677566,0,0,8.342359
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,8.35487,4.581999,0,-1,0,4.581999,0,0,3.772871,4.608358,0,4.823157,4.581999,0,0,27.52869,4.823157,0,4.823157,-4.823157,7.800015,20,0.1722924,9.190357,0,0,4.823157
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.8513516,0,0,-1,0,0,0,0,0.8513516,0.9364867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,0.9364867,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.114277,0,0,-1,0,0,0,0,1.114277,1.225704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,1.225704,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.01353,0,0,-1,0,0,0,0,3.01353,3.314883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,3.314883,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.8769388,0,0,-1,0,0,0,0,0.8769388,0.9646327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,0.9646327,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.685348,0,0,-1,0,0,0,0,1.685348,1.853883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,1.853883,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.9293755,0,0,-1,0,0,0,0,0.9293755,1.022313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722924,1.022313,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.304153,1.304153,10.10415,0,2.892351,1.304153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1724967,1.434568,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1725656,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,12.68642,12.68642,12,0,3.372,12.68642,20.67113,0,0,0,2.622426,0.7225493,0.6864219,0,0,16.16775,15.048,1.899877,0,1.899877,25.46438,65.29316,0.1726312,13.95506,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,15.7778,15.7778,12,0,3.372,15.7778,37.96633,0,0,0,5.990252,3.976636,3.777804,0,0,14.26788,16.75789,2.013617,0,2.013617,27.37467,70.19131,0.1727007,17.35559,4.792202,12,22.74814
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.245329,1.245329,0,-1,0,1.245329,590.7946,0,0,0,7.357335,1.310872,1.245329,0,0,12.25426,18.57014,6.046462,0,6.046462,33.11084,84.89943,0.1723201,1.369862,5.885868,0,25.92748
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,10.50885,10.50885,6.049905,0,1.866626,10.50885,103.7356,0,0,0,10.90143,4.693629,4.458948,0,0,6.207798,24.01196,6.207798,0,6.207798,39.00008,100,0.1722428,11.55974,8.721142,12,34.91339
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.331994,4.331994,0,0,0,4.331994,270.1727,7.143872,0,0,11.70387,4.559994,4.331994,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,4.765193,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,9.44066,9.44066,3,0,1.095,9.44066,116.0365,4.174973,0,0,10.95461,6.779641,6.440659,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,10.38472,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,15.09,15.09,6.729996,0,2.038689,15.09,78.81069,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,16.599,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.150483,3.150483,0,-1,0,3.150483,366.2509,8.222376,0,0,11.53867,3.316298,3.150483,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,3.465531,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.749592,3.749592,0,0,0,3.749592,250.9622,5.463119,0,0,9.410058,3.946939,3.749592,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,4.124551,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,9.143352,9.143352,3.544038,0,1.232642,9.143352,64.4623,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,10.05769,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.680604,1.680604,0,0,0,1.680604,158.6314,0.8969085,0,0,2.665965,1.769057,1.680604,0,0,0,29.59898,0,0,0,39.00008,100,0.1722428,1.848664,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.903289,2.903289,0,0,0,2.903289,11.03489,0,4.440892E-16,0,0.3203749,3.056094,2.903289,0,0,0,29.59898,0,2.735719,-2.735719,36.11638,92.60591,0.1722428,3.193618,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,10.44399,8.36,0,-1,0,8.36,0,0,2.083992,3.128391,0,8.8,8.36,0,0,3.039687,26.86326,0,8.8,-8.8,26.84036,68.8213,0.1722428,11.48839,0,0,26.86326
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,10.62371,8.36,0,-1,0,8.36,0,0,2.26371,3.326081,0,8.8,8.36,0,0,12.81746,18.06326,0,8.8,-8.8,17.56435,45.0367,0.1722428,11.68608,0,0,18.06326
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,6.997893,6.997893,0,-1,0,6.997893,0,0,8.881784E-16,0,0,7.366203,6.997893,0,0,22.59524,9.263259,0,7.366203,-7.366203,9.799688,25.12736,0.1722428,7.697682,0,0,9.263259
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.013642,1.802203,0,-1,0,1.802203,0,0,1.211439,1.512803,0,1.897056,1.802203,0,0,30.77991,1.897056,0,1.897056,-1.897056,7.800015,20,0.1722428,3.315006,0,0,1.897056
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.26739,0,0,-1,0,0,0,0,2.26739,2.494129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,2.494129,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.196244,0,0,-1,0,0,0,0,2.196244,2.415868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,2.415868,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1111741,0,0,-1,0,0,0,0,0.1111741,0.1222915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,0.1222915,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.4872,0,0,-1,0,0,0,0,1.4872,1.63592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,1.63592,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.6255322,0,0,-1,0,0,0,0,0.6255322,0.6880854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,0.6880854,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.910596,0,0,-1,0,0,0,0,2.910596,3.201656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722428,3.201656,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.048757,3.048757,11.84876,0,3.333735,3.048757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1726177,3.353632,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726854,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3940018,0.3940018,9.194002,0,2.662082,0.3940018,614.8586,3.552714E-15,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1726419,0.433402,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.64091,5.64091,0,0,0,5.64091,89.78973,0,0,0,5.064958,5.9378,5.64091,0,0,5.385199,24.7523,0,0.8728422,-0.8728422,32.97117,84.5413,0.1726419,6.205001,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,2.10274,0,0,8.457764,0,0,0,0,6.355024,23.87946,6.355024,0,6.355024,39.00008,100,0.1722478,0,6.766211,0,32.33722
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,7.039942,7.039942,0,0,0,7.039942,147.5296,2.975536,0,0,10.386,7.410466,7.039942,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,7.743937,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.933625,2.933625,0,0,0,2.933625,423.3354,9.331047,0,0,12.41907,3.088026,2.933625,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,3.226988,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,7.603853,7.603853,3,0,1.095,7.603853,151.1991,6.650792,0,0,11.49695,4.846161,4.603853,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,8.364239,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,8.64836,8.36,0,-1,0,8.36,128.9712,1.981993,0.2883602,1.153196,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,9.513196,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.676476,4.676476,0,0,0,4.676476,177.4367,3.375178,0,0,8.297784,4.922606,4.676476,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,5.144124,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722478,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.242566,5.242566,0,0,0,5.242566,9.8856,0,8.881784E-16,0,0.5182591,5.51849,5.242566,0,0,0,29.59898,0,5.000231,-5.000231,33.72937,86.4854,0.1722478,5.766822,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,7.696696,7.696696,0,-1,0,7.696696,0,0,0,0.1063659,0,8.101786,7.696696,0,0,5.555812,24.59875,0,8.101786,-8.101786,25.18934,64.58792,0.1722478,8.466366,0,0,24.59875
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,12.43453,8.36,0,-1,0,8.36,0,0,4.074526,5.317979,0,8.8,8.36,0,0,14.5578,16.49696,0,8.8,-8.8,15.91333,40.80332,0.1722478,13.67798,0,0,16.49696
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,7.786074,7.312113,0,-1,0,7.312113,0,0,0.4739601,1.252567,0,7.696961,7.312113,0,0,24.33557,7.696961,0,7.696961,-7.696961,7.800015,20,0.1722478,8.564681,0,0,7.696961
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1722478,0,0,0,8.426001E-16
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.505672,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.505672,3.856239,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722478,3.856239,0,0,8.426001E-16
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.27849,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.27849,1.406339,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722478,1.406339,0,0,8.426001E-16
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.321628,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.321628,1.453791,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722478,1.453791,0,0,8.426001E-16
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.575349,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.575349,2.832884,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722478,2.832884,0,0,8.426001E-16
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1722478,0,0,0,8.426001E-16
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1722478,0,0,0,8.426001E-16
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.204531,1.204531,10.00453,0,2.867146,1.204531,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1724373,1.324984,0,12,8.426001E-16
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.249922,1.249922,10.04992,0,2.87863,1.249922,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726302,1.374914,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.742085,4.742085,11.71042,0,3.298737,4.742085,55.1488,0,0,0,2.615203,0,0,6.968339,6.619922,16.16775,15.048,9.235125,0,9.235125,32.42321,83.13627,0.1729343,5.216293,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,14.801,14.801,12,0,3.372,14.801,41.42501,0,0,0,6.131318,2.948426,2.801004,0,0,6.932629,23.35961,3.182892,0,3.182892,35.44276,90.8787,0.1730408,16.28111,4.905054,12,29.49093
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,6.198273,6.198273,0,-1,0,6.198273,142.0911,0,0,0,8.807192,6.524498,6.198273,0,0,3.749737,26.22421,2.282694,0,2.282694,37.60832,96.4314,0.1729005,6.8181,7.045753,0,35.03141
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.725849,2.725849,0,0,0,2.725849,361.2621,5.511102,0,0,9.84746,2.869315,2.725849,0,0,1.467043,28.27864,1.467043,0,1.467043,39.00008,100,0.1728104,2.998434,7.877968,0,38.1261
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,9.127822,9.127822,3,0,1.095,9.127822,118.0168,4.322021,0,0,10.77236,6.450339,6.127822,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,10.0406,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.673872,1.673872,0,0,0,1.673872,636.0539,8.884756,0,0,10.64673,1.76197,1.673872,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,1.841259,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,17.50548,17.50548,9.145485,0,2.649807,17.50548,56.18827,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,19.25603,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.796148,1.796148,0,-1,0,1.796148,582.5048,8.571968,0,0,10.46265,1.890683,1.796148,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,1.975763,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.665393,4.665393,0,0,0,4.665393,116.9763,0.546463,0,0,5.457403,4.91094,4.665393,0,0,0,29.59898,0,0,0,39.00008,100,0.1728104,5.131932,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,5.867242,5.867242,0,0,0,5.867242,58.64697,0,0,0,3.44096,6.176044,5.867242,0,0,0,29.59898,0,2.735085,-2.735085,36.11705,92.60763,0.1728104,6.453967,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,10.58427,10.58427,12,0,3.372,10.58427,4.239971,-2.220446E-16,0,0,0.4487698,0,0,1.415733,1.344947,3.038983,26.86389,1.793716,0,1.793716,37.81871,96.97087,0.1728842,11.64269,0.3590159,12,27.31266
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.245266,28.47824,0,0,0,37.81871,96.97087,0.1728842,0,0,0,28.47824
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,5.97054,5.97054,0,-1,0,5.97054,0,0,8.881784E-16,0,0,6.284779,5.97054,0,0,1.245266,28.47824,0,6.284779,-6.284779,31.19398,79.9844,0.1728842,6.567594,0,0,28.47824
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,7.021261,7.021261,0,-1,0,7.021261,0,0,8.881784E-16,0,0,7.390801,7.021261,0,0,8.228354,22.19346,0,7.390801,-7.390801,23.40339,60.00857,0.1728842,7.723387,0,0,22.19346
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.70004,1.70004,0,-1,0,1.70004,0,0,2.220446E-16,0,0,1.789516,1.70004,0,0,16.44036,14.80266,0,1.789516,-1.789516,21.51707,55.17187,0.1728842,1.870044,0,0,14.80266
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.473675,2.473675,0,-1,0,2.473675,0,0,4.440892E-16,0,0,2.603869,2.473675,0,0,18.42871,13.01314,0,2.603869,-2.603869,18.77235,48.13414,0.1728842,2.721043,0,0,13.01314
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.6627159,0.6627159,0,-1,0,0.6627159,0,0,1.110223E-16,0,0,0.6975957,0.6627159,0,0,21.32189,10.40927,0,0.6975957,-0.6975957,18.03702,46.24869,0.1728842,0.7289875,0,0,10.40927
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.197595,2.197595,0,-1,0,2.197595,0,0,0,0,0,2.313258,2.197595,0,0,22.097,9.711679,0,2.313258,-2.313258,15.59864,39.99642,0.1728842,2.417354,0,0,9.711679
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.331119,2.331119,0,-1,0,2.331119,0,0,4.440892E-16,0,0,2.453809,2.331119,0,0,24.66729,7.398421,0,2.453809,-2.453809,13.01209,33.36428,0.1728842,2.56423,0,0,7.398421
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39374,4.944612,0,0,0,13.01209,33.36428,0.1728842,0,0,0,4.944612
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.045654,2.045654,0,-1,0,2.045654,0,0,0,0,0,2.15332,2.045654,0,0,27.39374,4.944612,0,2.15332,-2.15332,10.7423,27.54429,0.1728842,2.250219,0,0,4.944612
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.510627,1.510627,0,0,0,1.510627,0,0,2.220446E-16,0,0,1.590133,1.510627,0,0,29.78632,2.791292,0,1.590133,-1.590133,9.066148,23.24649,0.1728842,1.661689,0,0,2.791292
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2178351,0.2178351,0,0,0,0.2178351,0,0,2.775558E-17,0,0,0.2293001,0.2178351,0,0,31.55313,1.201159,0,0.2293001,-0.2293001,8.824445,22.62674,0.1728842,0.2396186,0,0,1.201159
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,7.610133,7.610133,12,0,3.372,7.610133,27.30089,0,0,0,2.077634,0,0,4.389867,4.170374,31.80791,0.9718587,6.248007,0,6.248007,14.75183,37.82512,0.1731351,8.371146,1.662107,12,3.049493
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.551172,5.551172,12,0,3.372,5.551172,87.93532,0,0,0,4.881441,0,0,6.448828,6.126387,25.5599,6.595066,11.00783,0,11.00783,25.19477,64.60184,0.1733552,6.106289,3.905153,12,11.47651
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,8.651249,8.36,0,-1,0,8.36,99.24336,0,0.2912488,1.156374,8.296745,8.8,8.36,0,0,14.55208,16.50211,0,0.5032548,-0.5032548,24.66429,63.24164,0.1733552,9.516374,6.637396,0,24.79885
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,8.476896,8.476896,12,0,3.372,8.476896,118.2047,0,0,0,10.02009,0,0,3.523103,3.346948,15.11125,15.99886,13.36704,0,13.36704,37.34538,95.75718,0.1734299,9.324586,8.016071,12,26.01894
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,8.013026,8.013026,3,0,1.095,8.013026,144.4893,4.556881,0,0,11.57796,5.27687,5.013026,0,0,1.744211,28.02919,1.744211,0,1.744211,39.00008,100,0.1733238,8.814329,9.262369,12,39.60715
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2058958,0.2058958,0,0,0,0.2058958,4656.301,9.370397,0,0,9.587129,0.2167324,0.2058958,0,0,0,29.59898,0,0,0,39.00008,100,0.1733238,0.2264854,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,6.06287,6.06287,0,0,0,6.06287,142.2132,2.240231,0,0,8.622199,6.381968,6.06287,0,0,0,29.59898,0,0,0,39.00008,100,0.1733238,6.669157,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,11.394,8.36,0,-1,0,8.36,132.7031,2.293981,3.033995,4.173395,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1733238,12.53339,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,9.261603,9.261603,3,0,1.095,9.261603,89.00865,1.652467,0,0,8.243629,6.591161,6.261603,0,0,0,29.59898,0,0,0,39.00008,100,0.1733238,10.18776,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.71939,5.71939,0,0,0,5.71939,80.36535,0,0,0,4.596408,6.020411,5.71939,0,0,0,29.59898,0,1.424003,-1.424003,37.49905,96.15121,0.1733238,6.29133,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.013861,5.013861,0,0,0,5.013861,41.41694,0,0,0,2.076588,5.277749,5.013861,0,0,1.582226,28.17497,0,3.201161,-3.201161,34.12473,87.49912,0.1733238,5.515247,1.66127,0,30.25156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,17.81165,17.81165,12,0,3.372,17.81165,2.351266,0,0,0,0.4187993,6.117526,5.81165,0,0,5.139071,24.97381,0,5.698727,-5.698727,28.11774,72.09663,0.1733238,19.59282,0.3350395,12,25.39261
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,11.28563,8.36,0,-1,0,8.36,0,0,2.925633,4.054196,0,8.8,8.36,0,0,11.47099,19.27509,0,8.8,-8.8,18.84173,48.31202,0.1733238,12.4142,0,0,19.27509
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,8.879327,8.36,0,-1,0,8.36,0,0,0.5193269,1.40726,0,8.8,8.36,0,0,21.24877,10.47509,0,8.8,-8.8,9.565713,24.52742,0.1733238,9.76726,0,0,10.47509
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02654,1.675088,0,0,0,9.565713,24.52742,0.1733238,0,0,0,1.675088
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.295765,1.295765,0,-1,0,1.295765,0,0,0,0,0,1.363963,1.295765,0,0,31.02654,1.675088,0,1.363963,-1.363963,8.12797,20.84091,0.1733238,1.425341,0,0,1.675088
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.6723492,0.2955683,0,-1,0,0.2955683,0,0,0.376781,0.4440159,0,0.3111245,0.2955683,0,0,32.54206,0.3111245,0,0.3111245,-0.3111245,7.800015,20,0.1733238,0.7395841,0,0,0.3111245
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.556636,0,0,-1,0,0,0,0,1.556636,1.712299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733238,1.712299,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.934119,0,0,-1,0,0,0,0,1.934119,2.127531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733238,2.127531,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733238,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.90653,0,0,-1,0,0,0,0,1.90653,2.097183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733238,2.097183,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.188835,0,0,-1,0,0,0,0,1.188835,1.307718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733238,1.307718,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.8683908,0.8683908,9.668391,0,2.782103,0.8683908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1734726,0.9552299,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.306886,4.306886,12,0,3.372,4.306886,0,0,0,0,0,0,0,7.693114,7.308458,24.52775,7.524,7.308458,0,7.308458,22.66442,58.11378,0.1737848,4.737575,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,8.068945,8.068945,12,0,3.372,8.068945,21.25178,0,0,0,1.714795,0,0,3.931055,3.734502,17.2193,14.10161,5.449297,0,5.449297,27.83408,71.36929,0.1739993,8.875839,1.371836,12,15.81641
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,8.530523,8.530523,12,0,3.372,8.530523,28.09093,0,0,0,2.396303,0,0,3.469477,3.296003,11.77,19.00598,5.692307,0,5.692307,33.23427,85.21591,0.1742165,9.383575,1.917043,12,21.40228
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,7.285442,7.285442,0,-1,0,7.285442,56.67644,0,0,0,4.129129,7.668887,7.285442,0,0,6.077692,24.12906,0,3.539757,-3.539757,29.50304,75.64867,0.1742165,8.013987,3.303304,0,28.25818
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.08192686,0.08192686,0,0,0,0.08192686,4848.397,0,0,0,3.97214,0.0862388,0.08192686,0,0,10.01076,20.5893,3.885901,0,3.885901,33.18953,85.1012,0.1739815,0.09011955,3.177712,0,24.56144
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.858977,3.858977,0,0,0,3.858977,167.8237,0,0,0,6.476279,4.062081,3.858977,0,0,6.124854,24.08661,2.414198,0,2.414198,35.47984,90.97377,0.1738359,4.244875,5.181024,0,30.56289
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.182888,2.182888,0,0,0,2.182888,369.6272,2.060115,0,0,8.068548,2.297777,2.182888,0,0,3.710656,26.25939,3.710656,0,3.710656,39.00008,100,0.1736125,2.401177,6.454839,0,34.32794
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.648876,6.648876,0,0,0,6.648876,141.5816,2.414767,0,0,9.413583,6.998816,6.648876,0,0,0,29.59898,0,0,0,39.00008,100,0.1736125,7.313764,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.50666,1.50666,0,-1,0,1.50666,471.6695,5.520499,0,0,7.106458,1.585958,1.50666,0,0,0,29.59898,0,0,0,39.00008,100,0.1736125,1.657327,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.008546,5.008546,0,0,0,5.008546,37.63443,0,0,0,1.884938,5.272154,5.008546,0,0,0,29.59898,0,3.387216,-3.387216,35.42964,90.84505,0.1736125,5.509401,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.347888,2.347888,0,0,0,2.347888,46.49086,0,0,0,1.091553,2.471461,2.347888,0,0,3.763573,26.21176,0,1.379907,-1.379907,33.97509,87.11544,0.1736125,2.582677,0.8732427,0,27.30332
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,5.462236,5.462236,0,0,0,5.462236,23.99512,0,8.881784E-16,0,1.31067,5.749722,5.462236,0,0,5.296804,24.83185,0,4.439052,-4.439052,29.29592,75.11758,0.1736125,6.00846,1.048536,0,26.14252
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,11.89791,11.89791,12,0,3.372,11.89791,3.705595,0,0,0,0.4408883,0,0,0.1020905,0.09698598,10.22908,20.3928,0.5378743,0,0.5378743,29.80619,76.42597,0.1736308,13.0877,0.3527106,12,20.83369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.69121,20.87689,0,0,0,29.80619,76.42597,0.1736308,0,0,0,20.87689
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.69121,20.87689,0,0,0,29.80619,76.42597,0.1736308,0,0,0,20.87689
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.291226,2.291226,0,-1,0,2.291226,0,0,4.440892E-16,0,0,2.411817,2.291226,0,0,9.69121,20.87689,0,2.411817,-2.411817,27.26391,69.90733,0.1736308,2.520348,0,0,20.87689
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.5427596,0.5427596,0,-1,0,0.5427596,0,0,1.110223E-16,0,0,0.5713259,0.5427596,0,0,12.37101,18.46507,0,0.5713259,-0.5713259,26.66168,68.36315,0.1736308,0.5970356,0,0,18.46507
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.7975293,0.7975293,0,-1,0,0.7975293,0,0,0,0,0,0.8395045,0.7975293,0,0,13.00581,17.89375,0,0.8395045,-0.8395045,25.77677,66.09414,0.1736308,0.8772823,0,0,17.89375
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.93859,17.05424,0,0,0,25.77677,66.09414,0.1736308,0,0,0,17.05424
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.768349,2.768349,0,-1,0,2.768349,0,0,4.440892E-16,0,0,2.914052,2.768349,0,0,13.93859,17.05424,0,2.914052,-2.914052,22.70509,58.21805,0.1736308,3.045184,0,0,17.05424
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2108535,0.2108535,0,-1,0,0.2108535,0,0,2.775558E-17,0,0,0.2219511,0.2108535,0,0,17.17643,14.14019,0,0.2219511,-0.2219511,22.47113,57.61816,0.1736308,0.2319389,0,0,14.14019
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42304,13.91824,0,0,0,22.47113,57.61816,0.1736308,0,0,0,13.91824
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.720553,2.720553,0,-1,0,2.720553,0,0,4.440892E-16,0,0,2.86374,2.720553,0,0,17.42304,13.91824,0,2.86374,-2.86374,19.45248,49.87806,0.1736308,2.992608,0,0,13.91824
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.7556692,0.7556692,0,0,0,0.7556692,0,0,1.110223E-16,0,0,0.7954412,0.7556692,0,0,20.60498,11.0545,0,0.7954412,-0.7954412,18.61401,47.72814,0.1736308,0.8312361,0,0,11.0545
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.7280913,0.7280913,0,0,0,0.7280913,0,0,0,0,0,0.7664119,0.7280913,0,0,21.4888,10.25906,0,0.7664119,-0.7664119,17.80614,45.65669,0.1736308,0.8009005,0,0,10.25906
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.598839,1.598839,0,0,0,1.598839,95.35316,0,0,0,1.524544,1.682989,1.598839,0,0,22.34037,9.492647,0,0.1584449,-0.1584449,17.63913,45.22844,0.1736308,1.758723,1.219635,0,11.01719
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,22.51642,9.334202,3.737262,0,3.737262,21.18461,54.31939,0.1734064,0,2.989809,0,13.07146
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.06137,1.06137,0,-1,0,1.06137,501.4443,0,0,0,5.322179,1.117231,1.06137,0,0,18.77916,12.69774,4.204947,0,4.204947,25.17377,64.548,0.1731546,1.167507,4.257743,0,18.01992
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.60186,2.60186,0,0,0,2.60186,295.2413,0,0,0,7.681765,2.7388,2.60186,0,0,14.57421,16.48219,4.942965,0,4.942965,29.86308,76.57184,0.1728596,2.862046,6.145412,0,24.16396
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0.05322381,0,0,9.684467,0,0,0,0,9.631244,20.93086,9.631244,0,9.631244,39.00008,100,0.1722875,0,7.747574,0,30.61533
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.9462413,0.9462413,0,0,0,0.9462413,1116.734,9.57096,0,0,10.567,0.9960434,0.9462413,0,0,0,29.59898,0,0,0,39.00008,100,0.1722875,1.040865,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,7.376766,7.376766,0,0,0,7.376766,84.01096,0,0,0,6.197292,7.765017,7.376766,0,0,0,29.59898,0,1.567725,-1.567725,37.34755,95.76276,0.1722875,8.114443,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,13.24493,8.36,0,-1,0,8.36,61.95842,0,4.884927,6.20942,5.179724,8.8,8.36,0,0,1.741917,28.03125,0,3.620276,-3.620276,33.53144,85.97789,0.1722875,14.56942,4.143779,0,33.21098
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.757042,1.757042,0,0,0,1.757042,382.631,0,0,0,6.722987,1.849518,1.757042,0,0,5.764445,24.41098,4.873469,0,4.873469,38.15482,97.83269,0.1719995,1.932746,5.378389,0,31.13396
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.28639,4.28639,0,0,0,4.28639,106.041,0,0,0,4.54533,4.511989,4.28639,0,0,0.8909764,28.7971,0.03334047,0,0.03334047,38.18645,97.91379,0.1719975,4.715029,3.636264,0,33.34243
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.5756645,0.5756645,0,0,0,0.5756645,165.4528,0,0,0,0.9524531,0.6059626,0.5756645,0,0,0.857636,28.82711,0.3464905,0,0.3464905,38.51516,98.75663,0.1719771,0.633231,0.7619625,0,29.77956
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.563854,5.563854,0,0,0,5.563854,6.634368,0,8.881784E-16,0,0.3691266,5.856688,5.563854,0,0,0.5111455,29.13895,0,5.487562,-5.487562,32.73077,83.92487,0.1719771,6.12024,0.2953013,0,29.50807
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,11.07106,8.36,0,-1,0,8.36,0,0,2.711056,3.818162,0,8.8,8.36,0,0,6.608437,23.65138,0,8.8,-8.8,23.45475,60.14027,0.1719771,12.17816,0,0,23.65138
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38622,14.85139,0,0,0,23.45475,60.14027,0.1719771,0,0,0,14.85139
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,8.494895,8.36,0,-1,0,8.36,0,0,0.1348953,0.9843848,0,8.8,8.36,0,0,16.38622,14.85139,0,8.8,-8.8,14.17874,36.35566,0.1719771,9.344385,0,0,14.85139
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.340238,2.340238,0,-1,0,2.340238,0,0,4.440892E-16,0,0,2.463408,2.340238,0,0,26.16399,6.051385,0,2.463408,-2.463408,11.58208,29.69757,0.1719771,2.574262,0,0,6.051385
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.9009145,0.9009145,0,-1,0,0.9009145,0,0,1.110223E-16,0,0,0.9483311,0.9009145,0,0,28.90111,3.587977,0,0.9483311,-0.9483311,10.58245,27.13442,0.1719771,0.991006,0,0,3.587977
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.461875,0.461875,0,-1,0,0.461875,0,0,5.551115E-17,0,0,0.4861842,0.461875,0,0,29.95481,2.639646,0,0.4861842,-0.4861842,10.06996,25.82037,0.1719771,0.5080625,0,0,2.639646
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.549804,1.549804,0,-1,0,1.549804,0,0,2.220446E-16,0,0,1.631373,1.549804,0,0,30.49502,2.153462,0,1.631373,-1.631373,8.350346,21.4111,0.1719771,1.704785,0,0,2.153462
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.176112,0.4959842,0,-1,0,0.4959842,0,0,2.680128,2.997739,0,0.5220886,0.4959842,0,0,32.30766,0.5220886,0,0.5220886,-0.5220886,7.800015,20,0.1719771,3.493723,0,0,0.5220886
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.002995,0,0,-1,0,0,0,0,2.002995,2.203294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719771,2.203294,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.138356,0,0,-1,0,0,0,0,1.138356,1.252191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719771,1.252191,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719771,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.649487,2.649487,11.44949,0,3.23272,2.649487,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1722977,2.914436,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,5.44862,5.44862,11.80596,0,3.322908,5.44862,40.93965,0,0,0,2.230646,0,0,6.357342,6.039475,24.52775,7.524,8.270122,0,8.270122,23.57673,60.45304,0.1726244,5.993483,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,16.25763,14.96711,12.3133,0,12.3133,35.25816,90.40535,0.1724562,0,3.16264,12,18.92041
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.07777,1.07777,0,-1,0,1.07777,750.5287,3.010143,0,0,8.08897,1.134494,1.07777,0,0,3.944333,26.04908,3.944333,0,3.944333,39.00008,100,0.1722255,1.185547,6.471176,0,34.13805
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.966704,4.966704,0,0,0,4.966704,194.1122,4.412868,0,0,9.640977,5.22811,4.966704,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,5.463375,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.238918,3.238918,0,0,0,3.238918,326.9431,7.180032,0,0,10.58942,3.409388,3.238918,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,3.56281,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.906369,2.906369,0,0,0,2.906369,403.1319,8.657166,0,0,11.7165,3.059336,2.906369,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,3.197006,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1522176,0.1522176,0,-1,0,0.1522176,6289.696,9.413795,0,0,9.574024,0.1602291,0.1522176,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,0.1674394,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.655201,4.655201,0,0,0,4.655201,107.2733,0.09357703,0,0,4.993789,4.900211,4.655201,0,0,0,29.59898,0,0,0,39.00008,100,0.1722255,5.120721,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.43346,2.43346,0,0,0,2.43346,82.63778,0,0,0,2.010957,2.561536,2.43346,0,0,0,29.59898,0,0.5505794,-0.5505794,38.41972,98.51189,0.1722255,2.676805,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,0.6117548,29.0484,0.430701,0,0.430701,38.82832,99.55959,0.1722004,0,0.3445608,0,29.4791
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1810539,29.43603,0,0,0,38.82832,99.55959,0.1722004,0,0,0,29.43603
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.01986,1.01986,0,-1,0,1.01986,0,0,2.220446E-16,0,0,1.073537,1.01986,0,0,0.1810539,29.43603,0,1.073537,-1.073537,37.69671,96.65804,0.1722004,1.121846,0,0,29.43603
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.09102897,0.09102897,0,-1,0,0.09102897,0,0,0,0,0,0.09581997,0.09102897,0,0,1.373873,28.36249,0,0.09581997,-0.09581997,37.5957,96.39905,0.1722004,0.1001319,0,0,28.36249
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.018358,1.018358,0,-1,0,1.018358,0,0,0,0,0,1.071956,1.018358,0,0,1.48034,28.26667,0,1.071956,-1.071956,36.46576,93.50177,0.1722004,1.120194,0,0,28.26667
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.948951,2.948951,0,-1,0,2.948951,0,0,4.440892E-16,0,0,3.104158,2.948951,0,0,2.671402,27.19472,0,3.104158,-3.104158,33.1937,85.11186,0.1722004,3.243845,0,0,27.19472
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.120467,24.09056,0,0,0,33.1937,85.11186,0.1722004,0,0,0,24.09056
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.428993,0.428993,0,-1,0,0.428993,0,0,0,0,0,0.4515716,0.428993,0,0,6.120467,24.09056,0,0.4515716,-0.4515716,32.7177,83.89136,0.1722004,0.4718923,0,0,24.09056
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.4790121,0.4790121,0,-1,0,0.4790121,0,0,5.551115E-17,0,0,0.5042233,0.4790121,0,0,6.622213,23.63899,0,0.5042233,-0.5042233,32.1862,82.52855,0.1722004,0.5269133,0,0,23.63899
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.140016,1.140016,0,-1,0,1.140016,0,0,2.220446E-16,0,0,1.200017,1.140016,0,0,7.182461,23.13476,0,1.200017,-1.200017,30.92127,79.28515,0.1722004,1.254018,0,0,23.13476
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.421502,1.421502,0,-1,0,1.421502,0,0,0,0,0,1.496318,1.421502,0,0,8.515813,21.93475,0,1.496318,-1.496318,29.34401,75.24091,0.1722004,1.563652,0,0,21.93475
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.701093,1.701093,0,0,0,1.701093,0,0,2.220446E-16,0,0,1.790624,1.701093,0,0,10.17839,20.43843,0,1.790624,-1.790624,27.45653,70.40121,0.1722004,1.871202,0,0,20.43843
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.129582,3.129582,0,0,0,3.129582,0,0,0,0,0,3.294297,3.129582,0,0,12.16797,18.6478,0,3.294297,-3.294297,23.98403,61.4974,0.1722004,3.442541,0,0,18.6478
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.803191,3.803191,0,0,0,3.803191,38.77217,0,0,0,1.47458,4.003359,3.803191,0,0,15.8283,15.35351,0,2.52878,-2.52878,21.31847,54.66262,0.1722004,4.183511,1.179664,0,16.82809
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,5.894307,5.894307,0,0,0,5.894307,61.68407,0,0,0,3.635849,6.204534,5.894307,0,0,18.63806,12.82473,0,2.568685,-2.568685,18.61083,47.71999,0.1722004,6.483738,2.908679,0,16.46058
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,10.69565,8.36,0,-1,0,8.36,72.13602,0,2.335646,3.405211,6.030572,8.8,8.36,0,0,21.49215,10.25604,0,2.769428,-2.769428,15.6916,40.23479,0.1722004,11.76521,4.824458,0,16.28662
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,8.098619,8.098619,12,0,3.372,8.098619,75.30517,0,0,0,6.098679,0,0,3.901381,3.706312,24.56929,7.486615,9.804991,0,9.804991,24.99343,64.08559,0.1724848,8.908481,4.878943,12,13.58529
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.617024,0,2.516107,0,0,0,0,0,6.578129,0,0,8.617024,8.186173,14.7643,16.31111,14.7643,0,14.7643,39.00008,100,0.1721594,0,5.262503,12,22.88923
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.385596,2.385596,0,0,0,2.385596,474.2639,8.802866,0,0,11.31402,2.511153,2.385596,0,0,0,29.59898,0,0,0,39.00008,100,0.1721594,2.624155,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721594,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.78465,2.78465,0,-1,0,2.78465,363.0161,7.177518,0,0,10.10873,2.931211,2.78465,0,0,0,29.59898,0,0,0,39.00008,100,0.1721594,3.063115,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.984775,3.984775,0,0,0,3.984775,133.2855,1.116628,0,0,5.311128,4.1945,3.984775,0,0,0,29.59898,0,0,0,39.00008,100,0.1721594,4.383253,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.586797,4.586797,0,0,0,4.586797,63.76654,0,0,0,2.924841,4.828207,4.586797,0,0,0,29.59898,0,1.903366,-1.903366,36.99376,94.85559,0.1721594,5.045476,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,9.903796,9.903796,9.44082,0,2.724527,9.903796,26.27472,4.440892E-16,0,0,2.602195,0.487344,0.4629768,0,0,2.114851,27.69561,2.114851,0,2.114851,39.00008,100,0.1722269,10.89418,2.081756,12,30.29781
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,15.31719,15.31719,12,0,3.372,15.31719,2.891102,4.440892E-16,0,0,0.4428355,3.491774,3.317185,0,0,0,29.59898,0,3.048938,-3.048938,35.78621,91.75934,0.1722269,16.8489,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,8.852427,8.36,0,-1,0,8.36,0,0,0.4924277,1.37767,0,8.8,8.36,0,0,3.387709,26.55004,0,8.8,-8.8,26.5102,67.97474,0.1722269,9.737671,0,0,26.55004
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,9.878148,8.36,0,-1,0,8.36,0,0,1.518148,2.505963,0,8.8,8.36,0,0,13.16549,17.75004,0,8.8,-8.8,17.23419,44.19013,0.1722269,10.86596,0,0,17.75004
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,7.293305,7.293305,0,-1,0,7.293305,0,0,0,0,0,7.677163,7.293305,0,0,22.94326,8.95004,0,7.677163,-7.677163,9.141746,23.44033,0.1722269,8.022635,0,0,8.95004
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.302477,1.209233,0,-1,0,1.209233,0,0,1.093244,1.323492,0,1.272877,1.209233,0,0,31.47345,1.272877,0,1.272877,-1.272877,7.800015,20,0.1722269,2.532725,0,0,1.272877
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.06932861,0,0,-1,0,0,0,0,0.06932861,0.07626148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,0.07626148,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.081589,0,0,-1,0,0,0,0,1.081589,1.189748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,1.189748,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.203672,0,0,-1,0,0,0,0,1.203672,1.324039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,1.324039,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.310087,0,0,-1,0,0,0,0,1.310087,1.441096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,1.441096,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.947589,0,0,-1,0,0,0,0,1.947589,2.142348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,2.142348,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722269,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.619524,2.619524,11.41952,0,3.22514,2.619524,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725375,2.881476,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.607692,2.607692,11.40769,0,3.222146,2.607692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1728453,2.868461,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.154986,4.154986,12,0,3.372,4.154986,51.83703,0,0,0,2.153821,0,0,7.845014,7.452763,16.16775,15.048,9.606585,0,9.606585,32.77561,84.03985,0.173135,4.570485,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.561169,23.69393,5.402319,0,5.402319,37.9007,97.18108,0.172824,0,4.321856,0,29.09624
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,8.603138,8.36,0,-1,0,8.36,94.25649,0,0.2431377,1.103451,7.879843,8.8,8.36,0,0,1.158849,28.55601,0,0.9201574,-0.9201574,36.93077,94.69408,0.172824,9.463451,6.303874,0,36.43586
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,9.672806,9.672806,3,0,1.095,9.672806,103.1493,0.7721822,0,0,9.977435,7.024006,6.672806,0,0,2.181247,27.63586,2.181247,0,2.181247,39.00008,100,0.1726987,10.64009,7.981948,12,37.61329
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.179731,1.179731,0,0,0,1.179731,766.3431,7.798965,0,0,9.040787,1.241822,1.179731,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,1.297704,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.674939,3.674939,0,0,0,3.674939,244.1978,5.105763,0,0,8.97412,3.868357,3.674939,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,4.042433,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.980744,4.980744,0,0,0,4.980744,215.4475,5.488002,0,0,10.73089,5.242888,4.980744,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,5.478818,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,0,6.93209,0,38.26409
