Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.889454,2.889454,0,0,0,2.889454,268.1065,4.705285,0,0,7.746816,3.041531,2.889454,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,3.1784,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,7.862895,7.862895,5.400119,0,1.70223,7.862895,32.96999,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1726987,8.649184,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.252519,2.252519,0,0,0,2.252519,19.10083,0,4.440892E-16,0,0.4302498,2.371072,2.252519,0,0,0,29.59898,0,1.940822,-1.940822,36.95427,94.75436,0.1726987,2.47777,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.156469,27.65816,0,0,0,36.95427,94.75436,0.1726987,0,0,0,27.65816
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,10.10697,8.36,0,-1,0,8.36,0,0,1.746966,2.757662,0,8.8,8.36,0,0,2.156469,27.65816,0,8.8,-8.8,27.67826,70.96975,0.1726987,11.11766,0,0,27.65816
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,9.042423,8.36,0,-1,0,8.36,0,0,0.6824231,1.586665,0,8.8,8.36,0,0,11.93425,18.85816,0,8.8,-8.8,18.40224,47.18514,0.1726987,9.946666,0,0,18.85816
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3428369,0.3428369,0,-1,0,0.3428369,0,0,0,0,0,0.3608809,0.3428369,0,0,21.71202,10.05816,0,0.3608809,-0.3608809,18.02184,46.20975,0.1726987,0.3771206,0,0,10.05816
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.622336,1.622336,0,-1,0,1.622336,0,0,2.220446E-16,0,0,1.707722,1.622336,0,0,22.113,9.697275,0,1.707722,-1.707722,16.22174,41.59413,0.1726987,1.784569,0,0,9.697275
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4191515,0.4191515,0,-1,0,0.4191515,0,0,5.551115E-17,0,0,0.4412121,0.4191515,0,0,24.01047,7.989553,0,0.4412121,-0.4412121,15.75667,40.40163,0.1726987,0.4610667,0,0,7.989553
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.597209,3.597209,0,-1,0,3.597209,0,0,4.440892E-16,0,0,3.786536,3.597209,0,0,24.50071,7.548341,0,3.786536,-3.786536,11.76531,30.16739,0.1726987,3.95693,0,0,7.548341
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.206815,2.206815,0,-1,0,2.206815,0,0,4.440892E-16,0,0,2.322963,2.206815,0,0,28.70797,3.761805,0,2.322963,-2.322963,9.316688,23.88889,0.1726987,2.427497,0,0,3.761805
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.19382,1.19382,0,-1,0,1.19382,0,0,0,0,0,1.256652,1.19382,0,0,31.28904,1.438841,0,1.256652,-1.256652,7.992059,20.49242,0.1726987,1.313202,0,0,1.438841
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.553772,0.1730793,0,-1,0,0.1730793,0,0,1.380693,1.53607,0,0.1821888,0.1730793,0,0,32.68532,0.1821888,0,0.1821888,-0.1821888,7.800015,20,0.1726987,1.709149,0,0,0.1821888
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.569108,1.569108,10.36911,0,2.959384,1.569108,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729067,1.726018,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.797704,1.797704,10.5977,0,3.017219,1.797704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1731348,1.977475,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,8.68203,8.68203,12,0,3.372,8.68203,26.59757,0,0,0,2.309209,0,0,3.31797,3.152072,16.16775,15.048,5.461281,0,5.461281,28.84303,73.95633,0.173334,9.550233,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.187397,3.187397,9.222719,0,2.669348,3.187397,136.5849,0,0,0,4.353502,0,0,6.035322,5.733556,10.70647,19.96315,10.08706,0,10.08706,38.41245,98.49326,0.1733343,3.506137,3.482802,12,24.31665
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.157156,3.157156,0,-1,0,3.157156,192.6916,2.140836,0,0,6.083573,3.323322,3.157156,0,0,0.6194146,29.04151,0.6194146,0,0.6194146,39.00008,100,0.173299,3.472871,4.866858,0,35.12508
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.114133,0.114133,0,0,0,0.114133,4377.619,4.876167,0,0,4.996307,0.12014,0.114133,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,0.1255463,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.687512,2.687512,0,0,0,2.687512,161.3985,1.508644,0,0,4.337605,2.82896,2.687512,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,2.956264,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.315569,2.315569,0,0,0,2.315569,161.8751,1.310889,0,0,3.74833,2.437441,2.315569,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,2.547126,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,10.48848,10.48848,6.219936,0,1.909644,10.48848,42.83942,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,11.53733,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.329958,1.329958,0,-1,0,1.329958,262.3269,2.088882,0,0,3.488837,1.399956,1.329958,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,1.462953,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173299,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,7.112455,7.112455,0,0,0,7.112455,62.33465,0,8.881784E-16,0,4.433524,7.486795,7.112455,0,0,0,29.59898,0,3.053271,-3.053271,35.78165,91.74763,0.173299,7.823701,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.604655,3.604655,0,0,0,3.604655,48.16282,0,4.440892E-16,0,1.736103,3.794374,3.604655,0,0,3.392524,26.54571,0,2.05827,-2.05827,33.61204,86.18455,0.173299,3.96512,1.388883,0,28.28181
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,5.978754,5.978754,0,0,0,5.978754,4.796057,0,8.881784E-16,0,0.2867444,6.293426,5.978754,0,0,5.679491,24.48744,0,6.006681,-6.006681,27.28044,69.94971,0.173299,6.57663,0.2293956,0,24.77418
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35358,18.48075,0,0,0,27.28044,69.94971,0.173299,0,0,0,18.48075
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,8.417189,8.36,0,-1,0,8.36,0,0,0.05718826,0.8989071,0,8.8,8.36,0,0,12.35358,18.48075,0,8.8,-8.8,18.00443,46.16511,0.173299,9.258907,0,0,18.48075
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,11.3278,8.36,0,-1,0,8.36,0,0,2.967802,4.100582,0,8.8,8.36,0,0,22.13136,9.680756,0,8.8,-8.8,8.728414,22.3805,0.173299,12.46058,0,0,9.680756
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.414317,0.836718,0,-1,0,0.836718,0,0,1.577599,1.819031,0,0.8807558,0.836718,0,0,31.90914,0.8807558,0,0.8807558,-0.8807558,7.800015,20,0.173299,2.655749,0,0,0.8807558
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.860212,0,0,-1,0,0,0,0,2.860212,3.146233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,3.146233,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.469101,0,0,-1,0,0,0,0,1.469101,1.616011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,1.616011,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.960748,0,0,-1,0,0,0,0,1.960748,2.156823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,2.156823,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.9066756,0,0,-1,0,0,0,0,0.9066756,0.9973432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,0.9973432,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.835097,0,0,-1,0,0,0,0,1.835097,2.018607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,2.018607,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.511111,0,0,-1,0,0,0,0,2.511111,2.762223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173299,2.762223,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.188278,2.188278,10.98828,0,3.116034,2.188278,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735602,2.407106,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.7684063,0.7684063,9.568406,0,2.756807,0.7684063,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1736895,0.8452469,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,6.882967,6.882967,12,0,3.372,6.882967,23.3707,0,0,0,1.608597,0,0,5.117033,4.861181,16.16775,15.048,6.469778,0,6.469778,29.79977,76.40952,0.1739323,7.571264,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,10.74889,10.74889,12,0,3.372,10.74889,46.90461,0,0,0,5.041723,0,0,1.251114,1.188558,9.697975,20.8708,6.230281,0,6.230281,35.71033,91.56478,0.1741323,11.82377,4.033379,12,25.91252
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.845321,1.845321,0,-1,0,1.845321,332.3282,0.7223859,0,0,6.132523,1.942443,1.845321,0,0,3.467694,26.47805,3.467694,0,3.467694,39.00008,100,0.1739359,2.029853,4.906018,0,32.61058
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,10.65464,10.65464,3,0,1.095,10.65464,85.13155,1.012944,0,0,9.070464,8.057521,7.654644,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,11.72011,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,5.442194,5.442194,0,0,0,5.442194,171.3708,3.597709,0,0,9.326334,5.728625,5.442194,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,5.986413,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,5.486939,5.486939,0,0,0,5.486939,123.767,1.015294,0,0,6.791019,5.775725,5.486939,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,6.035633,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,6.388402,6.388402,0,0,0,6.388402,115.2543,0.6382729,0,0,7.362907,6.724634,6.388402,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,7.027243,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.291228,3.291228,0,-1,0,3.291228,223.697,3.897926,0,0,7.362376,3.46445,3.291228,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,3.620351,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.043323,3.043323,0,0,0,3.043323,248.993,4.374164,0,0,7.577662,3.203497,3.043323,0,0,0,29.59898,0,0,0,39.00008,100,0.1739359,3.347655,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,7.341537,7.341537,0,0,0,7.341537,52.71887,0,8.881784E-16,0,3.870376,7.727934,7.341537,0,0,0,29.59898,0,3.857558,-3.857558,34.93385,89.57381,0.1739359,8.075691,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.253062,1.253062,0,0,0,1.253062,144.6505,0,0,0,1.812561,1.319013,1.253062,0,0,4.286176,25.74142,0.4935479,0,0.4935479,35.40208,90.77437,0.173908,1.378369,1.450049,0,27.55398
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,13.51169,13.51169,12,0,3.372,13.51169,2.914805,0,0,0,0.3938394,1.591252,1.511689,0,0,3.792628,26.18561,0,1.197413,-1.197413,34.13989,87.53801,0.173908,14.86286,0.3150715,12,26.57945
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,11.53819,8.36,0,-1,0,8.36,0,0,3.17819,4.332009,0,8.8,8.36,0,0,5.123086,24.9882,0,8.8,-8.8,24.86388,63.7534,0.173908,12.69201,0,0,24.9882
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.393646,4.393646,0,-1,0,4.393646,0,0,0,0,0,4.62489,4.393646,0,0,14.90086,16.1882,0,4.62489,-4.62489,19.98882,51.25327,0.173908,4.833011,0,0,16.1882
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.051878,3.051878,0,-1,0,3.051878,0,0,4.440892E-16,0,0,3.212503,3.051878,0,0,20.03963,11.56331,0,3.212503,-3.212503,16.60254,42.57053,0.173908,3.357066,0,0,11.56331
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.197597,1.197597,0,-1,0,1.197597,0,0,2.220446E-16,0,0,1.260629,1.197597,0,0,23.60908,8.350806,0,1.260629,-1.260629,15.27372,39.1633,0.173908,1.317357,0,0,8.350806
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.435229,1.435229,0,-1,0,1.435229,0,0,2.220446E-16,0,0,1.510768,1.435229,0,0,25.00978,7.090178,0,1.510768,-1.510768,13.68123,35.08001,0.173908,1.578752,0,0,7.090178
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.5490724,0.5490724,0,-1,0,0.5490724,0,0,1.110223E-16,0,0,0.577971,0.5490724,0,0,26.68841,5.57941,0,0.577971,-0.577971,13.072,33.51787,0.173908,0.6039796,0,0,5.57941
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.5765317,0.5765317,0,-1,0,0.5765317,0,0,1.110223E-16,0,0,0.6068755,0.5765317,0,0,27.3306,5.001439,0,0.6068755,-0.6068755,12.43229,31.87761,0.173908,0.6341849,0,0,5.001439
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.696822,0.696822,0,-1,0,0.696822,0,0,1.110223E-16,0,0,0.7334969,0.696822,0,0,28.00491,4.394564,0,0.7334969,-0.7334969,11.65912,29.89512,0.173908,0.7665043,0,0,4.394564
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.333036,1.333036,0,-1,0,1.333036,0,0,2.220446E-16,0,0,1.403196,1.333036,0,0,28.8199,3.661067,0,1.403196,-1.403196,10.18002,26.10257,0.173908,1.466339,0,0,3.661067
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.493344,1.493344,0,-1,0,1.493344,0,0,2.220446E-16,0,0,1.571941,1.493344,0,0,30.37901,2.257871,0,1.571941,-1.571941,8.523049,21.85393,0.173908,1.642678,0,0,2.257871
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.4857298,0.4857298,0,0,0,0.4857298,0,0,5.551115E-17,0,0,0.5112945,0.4857298,0,0,32.12561,0.68593,0,0.5112945,-0.5112945,7.984097,20.472,0.173908,0.5343028,0,0,0.68593
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.69371,0.1746355,0,0,0,7.984097,20.472,0.173908,0,0,0,0.1746355
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.076345,1.076345,9.876345,0,2.834715,1.076345,70.36404,0,0,0,0.7573597,0,0,8.8,8.36,32.69371,0.1746355,9.11736,0,9.11736,16.63358,42.65013,0.1740207,1.183979,0.6058878,12,0.9319952
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6992047,0,0,8.8,8.36,23.57635,8.38026,9.059205,0,9.059205,25.2279,64.6868,0.1740381,0,0.5593638,12,9.079464
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.625537,4.625537,0,-1,0,4.625537,14.50158,0,8.881784E-16,0,0.6707759,4.868986,4.625537,0,0,14.51715,16.53354,0,4.19821,-4.19821,20.8026,53.33989,0.1740381,5.08809,0.5366207,0,17.20432
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,19.18183,12.33533,2.785353,0,2.785353,23.44502,60.11531,0.1738816,0,2.228282,0,15.12069
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.931178,4.931178,0,0,0,4.931178,17.92284,0,8.881784E-16,0,0.8838071,5.190713,4.931178,0,0,16.39647,14.84215,0,4.306906,-4.306906,18.90514,48.47462,0.1738816,5.424295,0.7070457,0,15.72596
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,11.23508,11.23508,12,0,3.372,11.23508,10.93789,0,0,0,1.228881,0,0,0.7649173,0.7266714,21.18193,10.53524,1.955552,0,1.955552,20.76034,53.23153,0.1739471,12.35859,0.9831046,12,11.76413
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,11.27074,11.27074,12,0,3.372,11.27074,33.75558,0,0,0,3.804505,0,0,0.7292587,0.6927957,19.22637,12.29524,4.497301,0,4.497301,25.02685,64.17129,0.1740885,12.39782,3.043604,12,16.09975
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.523775,2.523775,0,-1,0,2.523775,295.4018,0,0,0,7.455278,2.656606,2.523775,0,0,14.72907,16.34281,4.798673,0,4.798673,29.57927,75.84414,0.1738197,2.776153,5.964222,0,23.79809
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,9.930401,20.66162,4.801102,0,4.801102,34.134,87.5229,0.1735516,0,3.840881,0,25.46272
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,7.493679,7.493679,0,0,0,7.493679,12.80344,0,8.881784E-16,0,0.9594485,7.888083,7.493679,0,0,5.129299,24.98261,0,6.928634,-6.928634,26.83058,68.79621,0.1735516,8.243047,0.7675588,0,25.94206
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,4.794166,4.794166,0,0,0,4.794166,20.28955,0,8.881784E-16,0,0.9727144,5.04649,4.794166,0,0,12.82778,18.05397,0,4.073776,-4.073776,22.53644,57.78563,0.1735516,5.273582,0.7781715,0,19.02669
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,11.45001,11.45001,12,0,3.372,11.45001,3.21792,0,0,0,0.368452,0,0,0.5499935,0.5224938,17.3542,13.9802,0.8909459,0,0.8909459,23.38166,59.95287,0.1735832,12.59501,0.2947616,12,14.34865
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.516332,2.516332,0,-1,0,2.516332,0,0,0,0,0,2.64877,2.516332,0,0,16.46325,14.78205,0,2.64877,-2.64877,20.58961,52.79378,0.1735832,2.767965,0,0,14.78205
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,10.64185,8.36,0,-1,0,8.36,0,0,2.281845,3.34603,0,8.8,8.36,0,0,19.40633,12.13328,0,8.8,-8.8,11.3136,29.00917,0.1735832,11.70603,0,0,12.13328
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,6.76091,3.166616,0,-1,0,3.166616,0,0,3.594294,4.270385,0,3.33328,3.166616,0,0,29.18411,3.33328,0,3.33328,-3.33328,7.800015,20,0.1735832,7.437001,0,0,3.33328
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.309018,0,0,-1,0,0,0,0,1.309018,1.43992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,1.43992,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.5280372,0,0,-1,0,0,0,0,0.5280372,0.5808409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0.5808409,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.4593361,0,0,-1,0,0,0,0,0.4593361,0.5052698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0.5052698,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.6588909,0,0,-1,0,0,0,0,0.6588909,0.72478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0.72478,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.6747801,0,0,-1,0,0,0,0,0.6747801,0.7422581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0.7422581,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2283971,0,0,-1,0,0,0,0,0.2283971,0.2512368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735832,0.2512368,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.05174236,0.05174236,8.851743,0,2.575491,0.05174236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1736453,0.05691659,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.8963745,0.8963745,9.696375,0,2.789183,0.8963745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1737829,0.9860119,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1737234,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.830129,3.830129,0,0,0,3.830129,98.4927,0,4.440892E-16,0,3.772398,4.031715,3.830129,0,0,5.709878,24.46009,0,0.2593173,-0.2593173,33.30987,85.40974,0.1737234,4.213142,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,6.950749,6.950749,0,-1,0,6.950749,70.67738,0,0,0,4.912607,7.316578,6.950749,0,0,5.998008,24.20077,0,2.403971,-2.403971,30.77586,78.9123,0.1737234,7.645824,3.930085,0,29.11338
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,8.711168,8.711168,11.15038,0,3.157045,8.711168,70.04227,0,0,0,6.101499,0,0,2.439209,2.317248,8.669087,21.7968,8.418747,0,8.418747,38.76258,99.39104,0.1739865,9.582285,4.881199,12,27.8983
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.714489,2.714489,0,0,0,2.714489,342.7693,6.196738,0,0,9.304435,2.857357,2.714489,0,0,0.2503398,29.37367,0.2503398,0,0.2503398,39.00008,100,0.1739727,2.985938,7.443548,0,38.67811
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.605831,1.605831,0,0,0,1.605831,646.6353,8.693523,0,0,10.38387,1.690349,1.605831,0,0,0,29.59898,0,0,0,39.00008,100,0.1739727,1.766414,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,5.976969,5.976969,0,0,0,5.976969,150.5838,2.708803,0,0,9.00035,6.291546,5.976969,0,0,0,29.59898,0,0,0,39.00008,100,0.1739727,6.574666,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.5388,3.5388,0,-1,0,3.5388,168.7482,2.246609,0,0,5.971662,3.725053,3.5388,0,0,0,29.59898,0,0,0,39.00008,100,0.1739727,3.892681,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.588879,1.588879,0,0,0,1.588879,416.3115,4.942182,0,0,6.614686,1.672504,1.588879,0,0,0,29.59898,0,0,0,39.00008,100,0.1739727,1.747767,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.198448,2.198448,0,0,0,2.198448,264.7931,3.507182,0,0,5.821338,2.314156,2.198448,0,0,0,29.59898,0,0,0,39.00008,100,0.1739727,2.418293,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,13.50428,13.50428,12,0,3.372,13.50428,9.359852,0,1.776357E-15,0,1.26398,1.583449,1.504276,0,0,0,29.59898,0,0.3194683,-0.3194683,38.66333,99.13654,0.1739727,14.8547,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,5.217792,5.217792,0,0,0,5.217792,7.084626,0,0,0,0.369661,5.492412,5.217792,0,0,0.3549648,29.27951,0,5.122751,-5.122751,33.26347,85.29079,0.1739727,5.739571,0.2957288,0,29.64917
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,9.792274,8.36,0,-1,0,8.36,0,0,1.432274,2.411501,0,8.8,8.36,0,0,6.046911,24.15676,0,8.8,-8.8,23.98746,61.50619,0.1739727,10.7715,0,0,24.15676
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82469,15.35676,0,0,0,23.98746,61.50619,0.1739727,0,0,0,15.35676
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,6.428057,6.428057,0,-1,0,6.428057,0,0,8.881784E-16,0,0,6.766376,6.428057,0,0,15.82469,15.35676,0,6.766376,-6.766376,16.85507,43.21805,0.1739727,7.070863,0,0,15.35676
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.807682,2.807682,0,-1,0,2.807682,0,0,4.440892E-16,0,0,2.955454,2.807682,0,0,23.34288,8.590383,0,2.955454,-2.955454,13.73975,35.23006,0.1739727,3.08845,0,0,8.590383
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1545329,0.1545329,0,-1,0,0.1545329,0,0,2.775558E-17,0,0,0.1626662,0.1545329,0,0,26.62672,5.634928,0,0.1626662,-0.1626662,13.56829,34.79041,0.1739727,0.1699862,0,0,5.634928
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.043721,3.043721,0,-1,0,3.043721,0,0,4.440892E-16,0,0,3.203917,3.043721,0,0,26.80746,5.472262,0,3.203917,-3.203917,10.19106,26.13087,0.1739727,3.348093,0,0,5.472262
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.6399565,0.6399565,0,-1,0,0.6399565,0,0,0,0,0,0.6736383,0.6399565,0,0,30.36737,2.268345,0,0.6736383,-0.6736383,9.480984,24.31017,0.1739727,0.7039521,0,0,2.268345
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.815785,1.514971,0,-1,0,1.514971,0,0,0.3008138,0.4823923,0,1.594707,1.514971,0,0,31.11586,1.594707,0,1.594707,-1.594707,7.800015,20,0.1739727,1.997364,0,0,1.594707
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.442566,0,0,-1,0,0,0,0,3.442566,3.786822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739727,3.786822,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.624181,0,0,-1,0,0,0,0,2.624181,2.8866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739727,2.8866,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.600852,1.600852,10.40085,0,2.967416,1.600852,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1741709,1.760938,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.296246,1.296246,10.09625,0,2.89035,1.296246,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1743411,1.425871,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,4.833132,4.833132,12,0,3.372,4.833132,52.25503,0,0,0,2.525555,0,0,7.166868,6.808525,16.16775,15.048,9.33408,0,9.33408,32.51709,83.37698,0.1746253,5.316445,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,6.833674,23.44867,2.953683,0,2.953683,35.31919,90.56186,0.1744631,0,2.362947,0,26.40236
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,3.879991,26.10699,2.52728,0,2.52728,37.71679,96.70951,0.1743245,0,2.021824,0,28.63427
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,7.122276,7.122276,0,0,0,7.122276,127.1237,0.2042589,0,0,9.054103,7.497133,7.122276,0,0,1.352711,28.38154,1.352711,0,1.352711,39.00008,100,0.1742504,7.834504,7.243282,0,37.43564
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,5.293543,5.293543,0,0,0,5.293543,176.4251,3.76699,0,0,9.33914,5.572151,5.293543,0,0,0,29.59898,0,0,0,39.00008,100,0.1742504,5.822897,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,8.704673,8.704673,3,0,1.095,8.704673,125.4123,4.911814,0,0,10.91673,6.004919,5.704673,0,0,0,29.59898,0,0,0,39.00008,100,0.1742504,9.57514,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,4.856098,4.856098,0,0,0,4.856098,144.3114,1.896221,0,0,7.007903,5.111682,4.856098,0,0,0,29.59898,0,0,0,39.00008,100,0.1742504,5.341708,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,9.861587,8.36,0,-1,0,8.36,41.34947,0,1.501587,2.487746,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1742504,10.84775,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.970723,4.970723,0,0,0,4.970723,36.34617,0,0,0,1.806668,5.23234,4.970723,0,0,5.936872,24.25579,0,3.425673,-3.425673,29.75689,76.29957,0.1742504,5.467796,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,9.090766,9.090766,12,0,3.372,9.090766,51.97791,0,0,0,4.725189,0,0,2.909234,2.763772,9.743175,20.83012,7.488962,0,7.488962,36.86155,94.51659,0.1744932,9.999843,3.780152,12,25.55531
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.434409,2.434409,0,0,0,2.434409,90.04872,0,0,0,2.192154,2.562536,2.434409,0,0,2.254213,27.57019,0,0.3703816,-0.3703816,36.47113,93.51553,0.1744932,2.67785,1.753723,0,29.76234
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,15.29215,15.29215,12,0,3.372,15.29215,2.44811,0,0,0,0.3743687,3.465423,3.292152,0,0,2.665748,27.1998,0,3.091054,-3.091054,33.21287,85.16103,0.1744932,16.82137,0.299495,12,27.57417
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,14.07679,8.36,0,-1,0,8.36,0,0,5.716789,7.124468,0,8.8,8.36,0,0,6.100253,24.10875,0,8.8,-8.8,23.93686,61.37643,0.1744932,15.48447,0,0,24.10875
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,8.673866,8.36,0,-1,0,8.36,0,0,0.3138667,1.181253,0,8.8,8.36,0,0,15.87803,15.30875,0,8.8,-8.8,14.66084,37.59183,0.1744932,9.541253,0,0,15.30875
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,5.753376,5.753376,0,-1,0,5.753376,0,0,0,0.1454009,0,6.056186,5.753376,0,0,25.65581,6.508751,0,6.056186,-6.056186,8.277061,21.22319,0.1744932,6.328714,0,0,6.508751
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.94914,0.4299367,0,-1,0,0.4299367,0,0,1.519203,1.714117,0,0.452565,0.4299367,0,0,32.3849,0.452565,0,0.452565,-0.452565,7.800015,20,0.1744932,2.144054,0,0,0.452565
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.027542,0,0,-1,0,0,0,0,2.027542,2.230296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,2.230296,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.8825012,0,0,-1,0,0,0,0,0.8825012,0.9707513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,0.9707513,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.273779,0,0,-1,0,0,0,0,1.273779,1.401157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,1.401157,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.748114,0,0,-1,0,0,0,0,1.748114,1.922925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,1.922925,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.3858266,0,0,-1,0,0,0,0,0.3858266,0.4244092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,0.4244092,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2081314,0,0,-1,0,0,0,0,0.2081314,0.2289446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744932,0.2289446,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.792659,1.792659,10.59266,0,3.015943,1.792659,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1747045,1.971925,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.00343,2.00343,10.80343,0,3.069268,2.00343,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1749331,2.203773,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4051809,0.4051809,9.205181,0,2.664911,0.4051809,551.8063,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1748992,0.4456989,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,10.08895,10.08895,10.76582,0,3.059753,10.08895,48.16598,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.1750623,11.09785,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.5320379,0.5320379,0,-1,0,0.5320379,1515.341,7.432678,0,0,8.062186,0.5600399,0.5320379,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1750585,0.5852417,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.545194,3.545194,0,0,0,3.545194,294.7372,6.717222,0,0,10.44901,3.731783,3.545194,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,3.899713,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,7.207085,7.207085,0,0,0,7.207085,147.8763,3.071165,0,0,10.65757,7.586405,7.207085,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,7.927794,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.3450868,0.3450868,0,0,0,0.3450868,3162.542,10.55027,0,0,10.91352,0.3632492,0.3450868,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,0.3795954,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.235089,3.235089,0,0,0,3.235089,338.5153,7.545916,0,0,10.95127,3.405357,3.235089,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,3.558598,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.630147,1.630147,0,-1,0,1.630147,567.5945,7.536681,0,0,9.252625,1.715944,1.630147,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,1.793162,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4240609,0.4240609,0,0,0,0.4240609,1947.557,7.812451,0,0,8.258831,0.4463799,0.4240609,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,0.4664671,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4502728,0.4502728,0,0,0,0.4502728,1395.206,5.808262,0,0,6.282233,0.4739713,0.4502728,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,0.4953,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.8509213,0.8509213,0,0,0,0.8509213,389.218,2.416232,0,0,3.311939,0.8957067,0.8509213,0,0,0,29.59898,0,0,0,39.00008,100,0.1750585,0.9360135,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.416131,4.416131,0,0,0,4.416131,8.682885,0,0,0,0.3834476,4.648559,4.416131,0,0,0,29.59898,0,4.265111,-4.265111,34.50426,88.47227,0.1750585,4.857744,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,11.28594,8.36,0,-1,0,8.36,0,0,2.92594,4.054533,0,8.8,8.36,0,0,4.739012,25.33387,0,8.8,-8.8,25.22824,64.68767,0.1750585,12.41453,0,0,25.33387
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51679,16.53387,0,0,0,25.22824,64.68767,0.1750585,0,0,0,16.53387
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,20.36047,8.36,0,-1,0,8.36,0,0,12.00047,14.03651,0,8.8,8.36,0,0,14.51679,16.53387,0,8.8,-8.8,15.95223,40.90306,0.1750585,22.39651,0,0,16.53387
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5069713,0.5069713,0,-1,0,0.5069713,0,0,0,0,0,0.533654,0.5069713,0,0,24.29457,7.733867,0,0.533654,-0.533654,15.38971,39.46071,0.1750585,0.5576684,0,0,7.733867
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.6146818,0.6146818,0,-1,0,0.6146818,0,0,1.110223E-16,0,0,0.6470335,0.6146818,0,0,24.88752,7.200213,0,0.6470335,-0.6470335,14.70767,37.71191,0.1750585,0.6761499,0,0,7.200213
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.105502,3.105502,0,-1,0,3.105502,0,0,4.440892E-16,0,0,3.26895,3.105502,0,0,25.60644,6.55318,0,3.26895,-3.26895,11.2619,28.8766,0.1750585,3.416052,0,0,6.55318
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.7258015,0.7258015,0,-1,0,0.7258015,0,0,1.110223E-16,0,0,0.7640015,0.7258015,0,0,29.23861,3.28423,0,0.7640015,-0.7640015,10.45657,26.81166,0.1750585,0.7983816,0,0,3.28423
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.421796,2.394217,0,-1,0,2.394217,0,0,0.02757926,0.2697589,0,2.520228,2.394217,0,0,30.0875,2.520228,0,2.520228,-2.520228,7.800015,20,0.1750585,2.663976,0,0,2.520228
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.546556,0,0,-1,0,0,0,0,2.546556,2.801212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750585,2.801212,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.495191,0,0,-1,0,0,0,0,2.495191,2.74471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750585,2.74471,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.984651,1.984651,10.78465,0,3.064517,1.984651,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1752828,2.183116,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.9012401,0.9012401,9.70124,0,2.790414,0.9012401,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.175412,0.9913641,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.653394,1.653394,10.45339,0,2.980709,1.653394,144.4003,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1754766,1.818733,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.63554,3.63554,0,0,0,3.63554,121.4619,0,0,0,4.415796,3.826885,3.63554,0,0,5.420249,24.72075,0.5889118,0,0.5889118,34.41667,88.2477,0.1754448,3.999094,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,9.933978,8.36,0,-1,0,8.36,72.93604,0,1.573979,2.567376,6.097454,8.8,8.36,0,0,4.831337,25.25077,0,2.702547,-2.702547,31.56794,80.94326,0.1754448,10.92738,4.877963,0,31.34823
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,9.760925,9.760925,9.808076,0,2.817443,9.760925,79.75201,6.938894E-18,0,0,7.784534,0,0,0.04715115,0.04479359,7.834167,22.54823,7.829327,0,7.829327,38.99549,99.98823,0.1756106,10.73702,6.227627,12,30.33276
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,15.705,15.705,7.345003,0,2.194286,15.705,64.28396,1.290958,0,0,10.0958,8.8,8.36,0,0,0.004839197,29.59462,0.004839197,0,0.004839197,39.00008,100,0.1756103,17.2755,8.076637,12,39.69042
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.060515,0.060515,0,0,0,0.060515,17696.69,10.64545,0,0,10.70915,0.0637,0.060515,0,0,0,29.59898,0,0,0,39.00008,100,0.1756103,0.0665665,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.430787,1.430787,0,0,0,1.430787,665.1473,8.010747,0,0,9.516838,1.506091,1.430787,0,0,0,29.59898,0,0,0,39.00008,100,0.1756103,1.573865,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.036547,4.036547,0,-1,0,4.036547,180.6828,3.044351,0,0,7.293347,4.248996,4.036547,0,0,0,29.59898,0,0,0,39.00008,100,0.1756103,4.440201,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,6.933194,6.933194,0,0,0,6.933194,105.1025,0,0,0,7.286959,7.298099,6.933194,0,0,0,29.59898,0,0.01114006,-0.01114006,38.98833,99.96989,0.1756103,7.626513,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.723578,4.723578,0,0,0,4.723578,111.3987,0.2774379,0,0,5.262003,4.972188,4.723578,0,0,0.01237784,29.58784,0.01237784,0,0.01237784,39.00008,100,0.1756096,5.195936,4.209603,0,34.84984
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4051047,0.4051047,0,0,0,0.4051047,660.2845,2.248417,0,0,2.674843,0.426426,0.4051047,0,0,0,29.59898,0,0,0,39.00008,100,0.1756096,0.4456151,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,7.431148,7.431148,0,0,0,7.431148,4.734012,0,0,0,0.3517914,7.822261,7.431148,0,0,0,29.59898,0,7.470469,-7.470469,31.12551,79.80885,0.1756096,8.174263,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.300522,22.12851,0,0,0,31.12551,79.80885,0.1756096,0,0,0,22.12851
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,10.22901,8.36,0,-1,0,8.36,0,0,1.869007,2.891908,0,8.8,8.36,0,0,8.300522,22.12851,0,8.8,-8.8,21.8495,56.02424,0.1756096,11.25191,0,0,22.12851
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,11.29798,8.36,0,-1,0,8.36,0,0,2.937975,4.067773,0,8.8,8.36,0,0,18.0783,13.32851,0,8.8,-8.8,12.57348,32.23964,0.1756096,12.42777,0,0,13.32851
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.475997,1.475997,0,-1,0,1.475997,0,0,0,0,0,1.553681,1.475997,0,0,27.85608,4.528509,0,1.553681,-1.553681,10.93576,28.04035,0.1756096,1.623597,0,0,4.528509
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.747484,2.747484,0,-1,0,2.747484,0,0,0,0.1961461,0,2.892088,2.747484,0,0,29.58239,2.974828,0,2.892088,-2.892088,7.88723,20.22363,0.1756096,3.022232,0,0,2.974828
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.79582,0.08273928,0,0,0,7.88723,20.22363,0.1756096,0,0,0,0.08273928
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.654048,0.07860231,0,-1,0,0.07860231,0,0,1.575445,1.74085,0,0.08273928,0.07860231,0,0,32.79582,0.08273928,0,0.08273928,-0.08273928,7.800015,20,0.1756096,1.819452,0,0,0.08273928
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756096,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3748537,0,0,-1,0,0,0,0,0.3748537,0.412339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756096,0.412339,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.494346,0,0,-1,0,0,0,0,0.494346,0.5437806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756096,0.5437806,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4977079,0.4977079,9.297708,0,2.68832,0.4977079,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757022,0.5474787,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.9479032,0.9479032,9.747903,0,2.80222,0.9479032,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1758328,1.042693,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1757577,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.993366,4.993366,0,0,0,4.993366,105.3154,0,0,0,5.258782,5.256175,4.993366,0,0,5.490263,24.65774,0.002607727,0,0.002607727,33.79403,86.65119,0.1757575,5.492703,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.654388,2.654388,0,-1,0,2.654388,257.4813,0,0,0,6.834553,2.794092,2.654388,0,0,5.487655,24.66009,4.040461,0,4.040461,37.62715,96.47968,0.1755417,2.919827,5.467642,0,31.49464
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,5.37024,5.37024,0,0,0,5.37024,200.3643,3.659964,0,0,10.76004,5.652884,5.37024,0,0,1.447195,28.2965,1.447195,0,1.447195,39.00008,100,0.1754645,5.907264,8.608033,0,39.05655
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,7.631551,7.631551,3,0,1.095,7.631551,150.1802,6.585762,0,0,11.46108,4.875317,4.631551,0,0,0,29.59898,0,0,0,39.00008,100,0.1754645,8.394706,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.640913,4.640913,0,0,0,4.640913,239.5616,6.232674,0,0,11.11785,4.885172,4.640913,0,0,0,29.59898,0,0,0,39.00008,100,0.1754645,5.105004,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,8.227705,8.227705,3,0,1.095,8.227705,120.8915,4.443747,0,0,9.946594,5.502848,5.227705,0,0,0,29.59898,0,0,0,39.00008,100,0.1754645,9.050476,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,10.092,8.36,0,-1,0,8.36,96.5061,0,1.732002,2.741203,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1754645,11.1012,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1754212,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.116745,3.116745,0,0,0,3.116745,153.2586,1.495894,0,0,4.776678,3.280784,3.116745,0,0,0,29.59898,0,0,0,39.00008,100,0.1754212,3.428419,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,10.70169,10.70169,8.148396,0,2.397544,10.70169,25.11455,0,1.776357E-15,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1754212,11.77186,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,9.016033,9.016033,8.68255,0,2.532685,9.016033,3.893451,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1754212,9.917637,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,15.38631,8.36,0,-1,0,8.36,0,0,7.02631,8.56494,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1754212,16.92494,0,0,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,5.456376,5.456376,0,-1,0,5.456376,0,0,8.881784E-16,0,0,5.743554,5.456376,0,0,9.777778,20.79898,0,5.743554,-5.743554,23.66983,60.69174,0.1754212,6.002013,0,0,20.79898
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1595,15.05542,0,0,0,23.66983,60.69174,0.1754212,0,0,0,15.05542
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2333781,0.2333781,0,-1,0,0.2333781,0,0,2.775558E-17,0,0,0.2456612,0.2333781,0,0,16.1595,15.05542,0,0.2456612,-0.2456612,23.41088,60.02777,0.1754212,0.2567159,0,0,15.05542
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.041529,2.041529,0,-1,0,2.041529,0,0,0,0,0,2.148978,2.041529,0,0,16.43246,14.80976,0,2.148978,-2.148978,21.14565,54.21952,0.1754212,2.245682,0,0,14.80976
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.5859128,0.5859128,0,-1,0,0.5859128,0,0,0,0,0,0.6167502,0.5859128,0,0,18.82021,12.66079,0,0.6167502,-0.6167502,20.49554,52.55257,0.1754212,0.644504,0,0,12.66079
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.027498,2.027498,0,-1,0,2.027498,0,0,4.440892E-16,0,0,2.134208,2.027498,0,0,19.50549,12.04403,0,2.134208,-2.134208,18.24589,46.78424,0.1754212,2.230248,0,0,12.04403
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.452151,1.452151,0,-1,0,1.452151,0,0,0,0,0,1.52858,1.452151,0,0,21.87683,9.909826,0,1.52858,-1.52858,16.63462,42.6528,0.1754212,1.597366,0,0,9.909826
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.902947,3.902947,0,-1,0,3.902947,0,0,4.440892E-16,0,0,4.108365,3.902947,0,0,23.57526,8.381247,0,4.108365,-4.108365,12.30403,31.54873,0.1754212,4.293241,0,0,8.381247
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.625097,1.625097,0,-1,0,1.625097,0,0,2.220446E-16,0,0,1.710629,1.625097,0,0,28.14011,4.272882,0,1.710629,-1.710629,10.50087,26.92525,0.1754212,1.787607,0,0,4.272882
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.04081,2.562253,0,0,0,10.50087,26.92525,0.1754212,0,0,0,2.562253
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,30.04081,2.562253,0.05759916,0,0.05759916,10.55551,27.06536,0.1754181,0,0.04607933,0,2.619853
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,29.98321,2.614093,2.389317,0,2.389317,12.82222,32.87741,0.1752909,0,1.911454,0,5.00341
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.203457,3.203457,0,0,0,3.203457,156.0375,0,0,0,4.998593,3.37206,3.203457,0,0,27.59389,4.764478,1.626533,0,1.626533,14.36528,36.83398,0.1752044,3.523803,3.998875,0,9.763071
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.138264,4.138264,0,-1,0,4.138264,196.2255,0,0,0,8.12033,4.356068,4.138264,0,0,25.96736,6.228358,3.764262,0,3.764262,17.93637,45.99061,0.1750046,4.552091,6.496264,0,14.34869
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,5.774949,5.774949,0,0,0,5.774949,163.9962,0,0,0,9.470695,6.078893,5.774949,0,0,22.20309,9.616194,3.391802,0,3.391802,21.15412,54.24123,0.1748249,6.352444,7.576556,0,19.08689
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,5.878716,5.878716,0,0,0,5.878716,154.7235,0,0,0,9.095757,6.188122,5.878716,0,0,18.81129,12.66882,2.907635,0,2.907635,23.91254,61.31409,0.1746712,6.466588,7.276606,0,21.76457
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,15.90366,15.28569,11.18777,0,11.18777,34.5262,88.52853,0.1740822,0,8.950217,0,26.47346
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,9.305891,9.305891,3.342644,0,1.181689,9.305891,118.1293,0,0,0,10.99299,6.277102,5.963247,0,0,4.715884,25.35468,4.715884,0,4.715884,39.00008,100,0.1738641,10.23648,8.79439,12,36.34767
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,5.207037,5.207037,0,-1,0,5.207037,164.7152,3.09569,0,0,8.576782,5.481092,5.207037,0,0,0,29.59898,0,0,0,39.00008,100,0.1738641,5.727741,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.003007,5.003007,0,0,0,5.003007,130.3353,1.254363,0,0,6.520686,5.266323,5.003007,0,0,0,29.59898,0,0,0,39.00008,100,0.1738641,5.503308,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.648738,4.648738,0,0,0,4.648738,114.0446,0.4082272,0,0,5.301636,4.893409,4.648738,0,0,0,29.59898,0,0,0,39.00008,100,0.1738641,5.113612,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738641,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738641,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.490134,3.490134,0,-1,0,3.490134,0,0,4.440892E-16,0,0,3.673825,3.490134,0,0,0,29.59898,0,3.673825,-3.673825,35.12753,90.0704,0.1738641,3.839147,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,23.15852,8.36,0,-1,0,8.36,0,0,14.79852,17.11437,0,8.8,8.36,0,0,4.082027,25.92515,0,8.8,-8.8,25.85151,66.2858,0.1738641,25.47437,0,0,25.92515
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,7.948763,7.948763,0,-1,0,7.948763,0,0,8.881784E-16,0.3836391,0,8.367119,7.948763,0,0,13.85981,17.12515,0,8.367119,-8.367119,17.0318,43.67118,0.1738641,8.743639,0,0,17.12515
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.564901,3.564901,0,-1,0,3.564901,0,0,4.440892E-16,0,0,3.752527,3.564901,0,0,23.1566,8.758035,0,3.752527,-3.752527,13.07628,33.52887,0.1738641,3.921391,0,0,8.758035
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.370785,1.370785,0,-1,0,1.370785,0,0,0,0,0,1.442931,1.370785,0,0,27.32608,5.005507,0,1.442931,-1.442931,11.5553,29.62892,0.1738641,1.507863,0,0,5.005507
