Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.411267,2.411267,0,-1,0,2.411267,0,0,4.440892E-16,0,0,2.538175,2.411267,0,0,28.92933,3.562576,0,2.538175,-2.538175,8.879829,22.76875,0.1738641,2.652393,0,0,3.562576
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74953,1.024401,0,0,0,8.879829,22.76875,0.1738641,0,0,0,1.024401
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.277953,0.9731811,0,-1,0,0.9731811,0,0,0.3047716,0.4325669,0,1.024401,0.9731811,0,0,31.74953,1.024401,0,1.024401,-1.024401,7.800015,20,0.1738641,1.405748,0,0,1.024401
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.172296,0,0,-1,0,0,0,0,2.172296,2.389525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1738641,2.389525,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1738641,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1738641,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1738627,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.811428,3.811428,11.92571,0,3.353204,3.811428,76.44047,0,0,0,2.913473,0,0,8.114279,7.708565,32.86081,0.02425193,10.62204,0,10.62204,17.90253,45.90383,0.1740614,4.192571,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,6.009634,6.009634,12,0,3.372,6.009634,86.34312,0,0,0,5.188906,0,0,5.990366,5.690847,22.23877,9.584086,10.87975,0,10.87975,28.22397,72.36901,0.1742516,6.610598,4.151124,12,14.77299
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,6.872288,6.872288,0,-1,0,6.872288,119.4596,0,0,0,8.209608,7.233988,6.872288,0,0,11.35902,19.37586,0.9756202,0,0.9756202,29.14952,74.74222,0.1742008,7.559517,6.567686,0,27.58547
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.152406,3.152406,0,0,0,3.152406,257.1721,0,0,0,8.107109,3.318323,3.152406,0,0,10.3834,20.25392,4.788786,0,4.788786,33.69257,86.39102,0.1739518,3.467647,6.485687,0,28.36103
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.698614,3.698614,0,0,0,3.698614,267.0952,0.3909355,0,0,9.878822,3.893278,3.698614,0,0,5.594609,24.56383,5.594609,0,5.594609,39.00008,100,0.1736617,4.068476,7.903058,0,34.44265
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.517875,5.517875,0,0,0,5.517875,206.9075,5.60861,0,0,11.4169,5.80829,5.517875,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,6.069663,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.549278,4.549278,0,0,0,4.549278,239.8609,6.123227,0,0,10.91194,4.788713,4.549278,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,5.004206,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.6616885,0.6616885,0,-1,0,0.6616885,1437.174,8.813098,0,0,9.509612,0.6965142,0.6616885,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,0.7278574,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,6.187074,6.187074,0,0,0,6.187074,121.0894,0.9791799,0,0,7.491889,6.512709,6.187074,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,6.805781,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.999639,1.999639,0,0,0,1.999639,283.6967,3.568026,0,0,5.672909,2.104883,1.999639,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,2.199603,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736617,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.767448,4.767448,0,0,0,4.767448,7.079406,0,0,0,0.337507,5.018367,4.767448,0,0,0,29.59898,0,4.68086,-4.68086,34.06602,87.34859,0.1736617,5.244193,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.9391933,0.9391933,0,-1,0,0.9391933,0,0,1.110223E-16,0,0,0.9886245,0.9391933,0,0,5.200955,24.91812,0,0.9886245,-0.9886245,33.02392,84.67654,0.1736617,1.033113,0,0,24.91812
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.350277,2.350277,0,-1,0,2.350277,0,0,4.440892E-16,0,0,2.473976,2.350277,0,0,6.299427,23.92949,0,2.473976,-2.473976,30.41612,77.98989,0.1736617,2.585305,0,0,23.92949
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.86975,3.86975,0,-1,0,3.86975,0,0,4.440892E-16,0,0,4.073421,3.86975,0,0,9.048289,21.45552,0,4.073421,-4.073421,26.12235,66.98026,0.1736617,4.256724,0,0,21.45552
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.9039617,0.9039617,0,-1,0,0.9039617,0,0,1.110223E-16,0,0,0.9515386,0.9039617,0,0,13.57431,17.3821,0,0.9515386,-0.9515386,25.11934,64.40845,0.1736617,0.9943578,0,0,17.3821
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.236542,1.236542,0,-1,0,1.236542,0,0,2.220446E-16,0,0,1.301623,1.236542,0,0,14.63158,16.43056,0,1.301623,-1.301623,23.74731,60.89043,0.1736617,1.360196,0,0,16.43056
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.814432,1.814432,0,-1,0,1.814432,0,0,2.220446E-16,0,0,1.909928,1.814432,0,0,16.07783,15.12894,0,1.909928,-1.909928,21.73407,55.72828,0.1736617,1.995875,0,0,15.12894
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.270363,1.270363,0,-1,0,1.270363,0,0,2.220446E-16,0,0,1.337224,1.270363,0,0,18.19997,13.21901,0,1.337224,-1.337224,20.32451,52.11404,0.1736617,1.397399,0,0,13.21901
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.7073428,0.7073428,0,-1,0,0.7073428,0,0,0,0,0,0.7445714,0.7073428,0,0,19.68577,11.88178,0,0.7445714,-0.7445714,19.53967,50.10161,0.1736617,0.7780771,0,0,11.88178
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.8351488,0.8351488,0,-1,0,0.8351488,0,0,0,0,0,0.879104,0.8351488,0,0,20.51307,11.13721,0,0.879104,-0.879104,18.61301,47.72557,0.1736617,0.9186636,0,0,11.13721
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.348559,1.348559,0,-1,0,1.348559,0,0,2.220446E-16,0,0,1.419536,1.348559,0,0,21.48986,10.25811,0,1.419536,-1.419536,17.11669,43.88886,0.1736617,1.483415,0,0,10.25811
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.582748,1.582748,0,0,0,1.582748,0,0,2.220446E-16,0,0,1.666051,1.582748,0,0,23.06712,8.838572,0,1.666051,-1.666051,15.36052,39.38586,0.1736617,1.741023,0,0,8.838572
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.537952,1.537952,0,0,0,1.537952,8.116717,0,0,0,0.1248312,1.618896,1.537952,0,0,24.91829,7.172521,0,1.494065,-1.494065,13.78563,35.34771,0.1736617,1.691747,0.09986494,0,7.297352
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.641056,3.641056,0,0,0,3.641056,43.77174,4.440892E-16,0,0,1.593754,3.832691,3.641056,0,0,26.57836,5.678456,0,2.238937,-2.238937,11.42559,29.29632,0.1736617,4.005162,1.275003,0,7.27221
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.962046,2.962046,0,0,0,2.962046,147.7353,0,0,0,4.375989,3.117944,2.962046,0,0,29.06607,3.439519,1.258046,0,1.258046,12.61907,32.35653,0.1735966,3.258251,3.500791,0,7.815508
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,27.80802,4.57176,5.114197,0,5.114197,17.47083,44.7969,0.1733325,0,4.091358,0,9.685957
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.589653,5.589653,0,0,0,5.589653,135.9093,0,0,0,7.596855,5.883845,5.589653,0,0,22.69382,9.174537,1.71301,0,1.71301,19.09593,48.96383,0.1732443,6.148618,6.077484,0,16.77139
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,7.875143,7.875143,12,0,3.372,7.875143,94.70821,0,0,0,7.458406,0,0,4.124857,3.918615,20.98081,10.71625,11.37702,0,11.37702,29.88912,76.63862,0.1734099,8.662657,5.966725,12,18.17465
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.02871,5.02871,8.856093,0,2.576592,5.02871,110.8628,0,0,0,5.574968,0,0,3.827383,3.636014,9.603792,20.95556,9.210982,0,9.210982,38.62743,99.04448,0.1734244,5.531581,4.459975,12,26.53053
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,8.538799,8.538799,3,0,1.095,8.538799,95.79498,1.956615,0,0,8.179741,5.830315,5.538799,0,0,0.3928104,29.24545,0.3928104,0,0.3928104,39.00008,100,0.1734042,9.392679,6.543793,12,37.42519
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.386875,1.386875,0,-1,0,1.386875,653.3818,7.601721,0,0,9.061589,1.459869,1.386875,0,0,0,29.59898,0,0,0,39.00008,100,0.1734042,1.525563,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734042,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,6.067639,6.067639,0,0,0,6.067639,72.35302,0,8.881784E-16,0,4.39012,6.386988,6.067639,0,0,0,29.59898,0,1.996868,-1.996868,36.8952,94.60287,0.1734042,6.674403,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,5.140026,5.140026,0,0,0,5.140026,46.28828,0,0,0,2.37923,5.410553,5.140026,0,0,2.218743,27.60211,0,3.031324,-3.031324,33.6999,86.40982,0.1734042,5.654028,1.903384,0,29.98134
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.8635,3.8635,0,0,0,3.8635,8.071247,0,4.440892E-16,0,0.3118327,4.066842,3.8635,0,0,5.58688,24.57079,0,3.75501,-3.75501,29.74177,76.2608,0.1734042,4.24985,0.2494661,0,24.88262
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,12.95819,8.36,0,-1,0,8.36,0,0,4.598189,5.894008,0,8.8,8.36,0,0,9.759113,20.81578,0,8.8,-8.8,20.46576,52.47619,0.1734042,14.25401,0,0,20.81578
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,9.172871,8.36,0,-1,0,8.36,0,0,0.8128705,1.730157,0,8.8,8.36,0,0,19.53689,12.01578,0,8.8,-8.8,11.18974,28.69159,0.1734042,10.09016,0,0,12.01578
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,9.494902,3.054987,0,-1,0,3.054987,0,0,6.439915,7.389405,0,3.215776,3.054987,0,0,29.31467,3.215776,0,3.215776,-3.215776,7.800015,20,0.1734042,10.44439,0,0,3.215776
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.203609,0,0,-1,0,0,0,0,1.203609,1.32397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,1.32397,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3868157,0,0,-1,0,0,0,0,0.3868157,0.4254973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0.4254973,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.234231,0,0,-1,0,0,0,0,0.234231,0.2576541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0.2576541,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.163187,0,0,-1,0,0,0,0,0.163187,0.1795057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0.1795057,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.5822372,0,0,-1,0,0,0,0,0.5822372,0.6404609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734042,0.6404609,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.799876,1.799876,10.59988,0,3.017769,1.799876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1736066,1.979864,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.800009,2.800009,11.60001,0,3.270802,2.800009,5.759637,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.1738825,3.08001,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.15667,4.15667,11.8699,0,3.339084,4.15667,27.90417,0,0,0,1.159884,0,0,7.713228,7.327567,16.00648,15.19314,8.487451,0,8.487451,31.8669,81.70983,0.1741764,4.572337,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.22929,4.22929,0,0,0,4.22929,54.65023,0,0,0,2.311317,4.451885,4.22929,0,0,7.519032,22.83185,0,2.140568,-2.140568,29.61054,75.92431,0.1741764,4.652219,1.849053,0,25.14317
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5019108,0.5019108,0,-1,0,0.5019108,1194.05,0,0,0,5.993066,0.5283272,0.5019108,0,0,9.897441,20.69128,5.464739,0,5.464739,34.79485,89.21738,0.1738977,0.5521019,4.794453,0,26.68435
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.411598,2.411598,0,0,0,2.411598,417.0059,3.085281,0,0,10.05651,2.538525,2.411598,0,0,4.432702,25.60955,4.432702,0,4.432702,39.00008,100,0.1736723,2.652758,8.045207,0,35.66605
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736723,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,8.311337,8.311337,3,0,1.095,8.311337,149.3596,6.822896,0,0,12.41378,5.590881,5.311337,0,0,0,29.59898,0,0,0,39.00008,100,0.1736723,9.142471,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.340337,3.340337,0,0,0,3.340337,228.618,4.120466,0,0,7.63661,3.516144,3.340337,0,0,0,29.59898,0,0,0,39.00008,100,0.1736723,3.67437,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,13.0971,8.36,0,-1,0,8.36,82.96602,0,4.737099,6.046809,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1736723,14.40681,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.21704,3.21704,0,0,0,3.21704,149.6804,0,0,0,4.815279,3.386358,3.21704,0,0,2.071157,27.73494,1.428921,0,1.428921,38.3908,98.43775,0.1735998,3.538744,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,8.174038,8.174038,4.940547,0,1.585958,8.174038,49.49708,8.881784E-16,0,0,4.04591,3.403675,3.233491,0,0,0.6422354,29.02097,0.6422354,0,0.6422354,39.00008,100,0.1736173,8.991442,3.236728,12,33.06688
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736173,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.007296,3.007296,0,0,0,3.007296,10.62518,0,4.440892E-16,0,0.3195306,3.165575,3.007296,0,0,0,29.59898,0,2.846044,-2.846044,36.00008,92.30772,0.1736173,3.308026,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,7.686422,7.686422,0,-1,0,7.686422,0,0,8.881784E-16,0.09506398,0,8.09097,7.686422,0,0,3.162271,26.75293,0,8.09097,-8.09097,27.47145,70.43948,0.1736173,8.455064,0,0,26.75293
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.337938,2.337938,0,-1,0,2.337938,0,0,0,0,0,2.460988,2.337938,0,0,12.15224,18.66196,0,2.460988,-2.460988,24.87734,63.78793,0.1736173,2.571732,0,0,18.66196
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,12.20976,8.36,0,-1,0,8.36,0,0,3.849762,5.070738,0,8.8,8.36,0,0,14.88667,16.20098,0,8.8,-8.8,15.60133,40.00333,0.1736173,13.43074,0,0,16.20098
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.281627,1.281627,0,-1,0,1.281627,0,0,0,0,0,1.349081,1.281627,0,0,24.66445,7.400976,0,1.349081,-1.349081,14.17927,36.35704,0.1736173,1.409789,0,0,7.400976
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.6974326,0.6974326,0,-1,0,0.6974326,0,0,0,0,0,0.7341396,0.6974326,0,0,26.16343,6.051896,0,0.7341396,-0.7341396,13.40542,34.37281,0.1736173,0.7671759,0,0,6.051896
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97914,5.317756,0,0,0,13.40542,34.37281,0.1736173,0,0,0,5.317756
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.17141,2.17141,0,-1,0,2.17141,0,0,0,0,0,2.285695,2.17141,0,0,26.97914,5.317756,0,2.285695,-2.285695,10.99609,28.19504,0.1736173,2.388551,0,0,5.317756
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.115623,2.115623,0,-1,0,2.115623,0,0,0,0,0,2.226971,2.115623,0,0,29.5188,3.032061,0,2.226971,-2.226971,8.648655,22.17599,0.1736173,2.327185,0,0,3.032061
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.025753,0.7648352,0,-1,0,0.7648352,0,0,0.2609179,0.3634932,0,0.8050897,0.7648352,0,0,31.99321,0.8050897,0,0.8050897,-0.8050897,7.800015,20,0.1736173,1.128328,0,0,0.8050897
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.020826,0,0,-1,0,0,0,0,2.020826,2.222909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736173,2.222909,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736173,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.033469,1.033469,9.833469,0,2.823868,1.033469,16.63871,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1737455,1.136816,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.440886,4.440886,11.64531,0,3.282264,4.440886,48.23438,8.881784E-16,0,0,2.142034,0,0,7.204428,6.844206,24.3558,7.678761,8.98624,0,8.98624,24.41924,62.6133,0.1739981,4.884974,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.341779,4.341779,12,0,3.372,4.341779,121.204,0,0,0,5.26241,0,0,7.658221,7.27531,15.36956,15.76638,12.53772,0,12.53772,36.31356,93.11151,0.1740991,4.775957,4.209928,12,21.02879
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.8191822,0.8191822,0,-1,0,0.8191822,1068.162,5.056058,0,0,8.750193,0.8622971,0.8191822,0,0,2.831837,27.05033,2.831837,0,2.831837,39.00008,100,0.1739564,0.9011004,7.000154,0,35.80052
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,8.415751,8.415751,3,0,1.095,8.415751,123.1935,4.666863,0,0,10.36765,5.700789,5.41575,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,9.257325,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.825979,2.825979,0,0,0,2.825979,397.0421,8.245613,0,0,11.22033,2.974715,2.825979,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,3.108577,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.278995,3.278995,0,0,0,3.278995,357.0654,8.256584,0,0,11.70816,3.451574,3.278995,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,3.606895,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.44383,4.44383,0,0,0,4.44383,222.0632,5.190396,0,0,9.868112,4.677715,4.44383,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,4.888212,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.090145,4.090145,0,-1,0,4.090145,239.6079,5.494895,0,0,9.800311,4.305416,4.090145,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,4.49916,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739564,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,6.595666,6.595666,0,0,0,6.595666,69.9453,0,0,0,4.613359,6.942807,6.595666,0,0,0,29.59898,0,2.329448,-2.329448,36.54462,93.70398,0.1739564,7.255233,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0.1269048,0,0,2.71518,0,0,0,0,2.588275,27.26953,2.588275,0,2.588275,39.00008,100,0.1738261,0,2.172144,0,29.98471
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.745623,2.745623,0,0,0,2.745623,11.60472,0,4.440892E-16,0,0.3186217,2.890129,2.745623,0,0,0,29.59898,0,2.571507,-2.571507,36.28947,93.04974,0.1738261,3.020185,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.778113,3.778113,0,-1,0,3.778113,0,0,4.440892E-16,0,0,3.976961,3.778113,0,0,2.85723,27.02747,0,3.976961,-3.976961,32.09739,82.30083,0.1738261,4.155924,0,0,27.02747
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,9.257299,8.36,0,-1,0,8.36,0,0,0.8972998,1.82303,0,8.8,8.36,0,0,7.276075,23.05051,0,8.8,-8.8,22.82137,58.51622,0.1738261,10.18303,0,0,23.05051
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05385,14.25051,0,0,0,22.82137,58.51622,0.1738261,0,0,0,14.25051
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.251631,2.251631,0,-1,0,2.251631,0,0,0,0,0,2.370138,2.251631,0,0,17.05385,14.25051,0,2.370138,-2.370138,20.32303,52.11022,0.1738261,2.476794,0,0,14.25051
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.981019,0.981019,0,-1,0,0.981019,0,0,0,0,0,1.032652,0.981019,0,0,19.68734,11.88037,0,1.032652,-1.032652,19.23452,49.31918,0.1738261,1.079121,0,0,11.88037
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.598547,3.598547,0,-1,0,3.598547,0,0,4.440892E-16,0,0,3.787944,3.598547,0,0,20.83473,10.84772,0,3.787944,-3.787944,15.24167,39.08113,0.1738261,3.958402,0,0,10.84772
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.346255,0.346255,0,-1,0,0.346255,0,0,5.551115E-17,0,0,0.364479,0.346255,0,0,25.04356,7.059777,0,0.364479,-0.364479,14.85748,38.09602,0.1738261,0.3808805,0,0,7.059777
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.39889,1.39889,0,-1,0,1.39889,0,0,2.220446E-16,0,0,1.472516,1.39889,0,0,25.44853,6.695298,0,1.472516,-1.472516,13.30531,34.11612,0.1738261,1.538779,0,0,6.695298
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08466,5.222782,0,0,0,13.30531,34.11612,0.1738261,0,0,0,5.222782
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.998657,3.998657,0,-1,0,3.998657,0,0,0,0,0,4.209113,3.998657,0,0,27.08466,5.222782,0,4.209113,-4.209113,8.868517,22.73974,0.1738261,4.398523,0,0,5.222782
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.4954967,0.4954967,0,0,0,0.4954967,0,0,5.551115E-17,0,0,0.5215755,0.4954967,0,0,31.76146,1.013669,0,0.5215755,-0.5215755,8.318727,21.33003,0.1738261,0.5450464,0,0,1.013669
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.8753318,0.8753318,9.675332,0,2.783859,0.8753318,6.228168,0,0,0,0.05451713,0,0,8.8,8.36,32.34098,0.4920934,8.414517,0,8.414517,16.30144,41.79848,0.1739456,0.962865,0.04361371,12,0.5466105
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,9.080887,9.080887,12,0,3.372,9.080887,30.21191,-4.440892E-16,0,0,2.743509,0,0,2.919114,2.773158,23.92647,8.065159,5.516667,0,5.516667,21.53501,55.21786,0.1741166,9.988976,2.194807,12,10.80867
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,6.519597,6.519597,12,0,3.372,6.519597,87.38995,0,0,0,5.697473,0,0,5.480403,5.206383,18.4098,13.03016,10.90386,0,10.90386,31.87931,81.74167,0.1742979,7.171556,4.557978,12,18.72763
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.712024,1.712024,0,-1,0,1.712024,460.9979,0,0,0,7.892395,1.802131,1.712024,0,0,7.505943,22.84363,6.090264,0,6.090264,37.65705,96.55634,0.1739936,1.883227,6.313916,0,30.73602
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.061394,5.061394,0,0,0,5.061394,199.0074,3.329089,0,0,10.07255,5.327784,5.061394,0,0,1.415679,28.32487,1.415679,0,1.415679,39.00008,100,0.173923,5.567533,8.058042,0,38.39742
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,6.239387,6.239387,0,0,0,6.239387,154.2997,3.059577,0,0,9.627353,6.567775,6.239387,0,0,0,29.59898,0,0,0,39.00008,100,0.173923,6.863325,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.668716,6.668716,0,0,0,6.668716,150.5498,3.020038,0,0,10.03974,7.019701,6.668716,0,0,0,29.59898,0,0,0,39.00008,100,0.173923,7.335588,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.688485,3.688485,0,0,0,3.688485,273.5848,6.208519,0,0,10.09113,3.882616,3.688485,0,0,0,29.59898,0,0,0,39.00008,100,0.173923,4.057333,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.081616,1.081616,0,-1,0,1.081616,924.2353,8.858135,0,0,9.996678,1.138543,1.081616,0,0,0,29.59898,0,0,0,39.00008,100,0.173923,1.189778,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5661458,0.5661458,0,0,0,0.5661458,1281.306,6.658116,0,0,7.254059,0.595943,0.5661458,0,0,0,29.59898,0,0,0,39.00008,100,0.173923,0.6227604,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,5.221923,5.221923,0,0,0,5.221923,83.7219,0,8.881784E-16,0,4.371893,5.496762,5.221923,0,0,0,29.59898,0,1.124868,-1.124868,37.81436,96.95971,0.173923,5.744116,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.714951,3.714951,0,0,0,3.714951,75.29597,4.440892E-16,0,0,2.797208,3.910475,3.714951,0,0,1.249853,28.47411,0,1.113266,-1.113266,36.64088,93.95078,0.173923,4.086446,2.237767,0,31.27132
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,6.242571,6.242571,0,0,0,6.242571,5.01978,0,0,0,0.3133633,6.571127,6.242571,0,0,2.486816,27.36084,0,6.257764,-6.257764,30.04461,77.03732,0.173923,6.866828,0.2506907,0,27.67421
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.012422,1.012422,0,-1,0,1.012422,0,0,2.220446E-16,0,0,1.065708,1.012422,0,0,9.439887,21.10308,0,1.065708,-1.065708,28.92126,74.15693,0.173923,1.113665,0,0,21.10308
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.375998,4.375998,0,-1,0,4.375998,0,0,0,0,0,4.606313,4.375998,0,0,10.62401,20.03737,0,4.606313,-4.606313,24.06578,61.707,0.173923,4.813597,0,0,20.03737
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,5.838573,5.838573,0,-1,0,5.838573,0,0,8.881784E-16,0,0,6.145866,5.838573,0,0,15.74213,15.43106,0,6.145866,-6.145866,17.58747,45.09598,0.173923,6.42243,0,0,15.43106
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.324744,2.324744,0,-1,0,2.324744,0,0,4.440892E-16,0,0,2.447099,2.324744,0,0,22.57087,9.285192,0,2.447099,-2.447099,15.008,38.48197,0.173923,2.557219,0,0,9.285192
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.635371,2.635371,0,-1,0,2.635371,0,0,4.440892E-16,0,0,2.774075,2.635371,0,0,25.28987,6.838093,0,2.774075,-2.774075,12.08387,30.98421,0.173923,2.898908,0,0,6.838093
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.123498,1.123498,0,-1,0,1.123498,0,0,2.220446E-16,0,0,1.182629,1.123498,0,0,28.37218,4.064019,0,1.182629,-1.182629,10.83727,27.78781,0.173923,1.235848,0,0,4.064019
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68621,2.881389,0,0,0,10.83727,27.78781,0.173923,0,0,0,2.881389
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.369945,2.369945,0,-1,0,2.369945,0,0,4.440892E-16,0,0,2.494679,2.369945,0,0,29.68621,2.881389,0,2.494679,-2.494679,8.207644,21.0452,0.173923,2.60694,0,0,2.881389
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.427447,0.3673748,0,-1,0,0.3673748,0,0,2.060073,2.302817,0,0.3867103,0.3673748,0,0,32.45808,0.3867103,0,0.3867103,-0.3867103,7.800015,20,0.173923,2.670192,0,0,0.3867103
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.81833,0,0,-1,0,0,0,0,0.81833,0.900163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173923,0.900163,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173923,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.417357,2.417357,11.21736,0,3.173991,2.417357,7.868119,0,0,0,0.1902006,0,0,8.8,8.36,32.88775,0,8.5502,0,8.5502,15.91145,40.7985,0.1741583,2.659093,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.215253,3.215253,11.39486,0,3.2189,3.215253,69.26874,0,0,0,2.227165,0,0,8.179609,7.770628,24.33755,7.69518,9.997793,0,9.997793,25.39619,65.1183,0.1743346,3.536778,1.781732,12,9.922345
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,8.486308,8.486308,12,0,3.372,8.486308,63.31741,0,0,0,5.373311,0,0,3.513692,3.338008,14.33976,16.6932,8.711318,0,8.711318,33.66047,86.30872,0.1745917,9.334938,4.298648,12,22.06651
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.800906,2.800906,0,-1,0,2.800906,287.7428,0,0,0,8.059405,2.948322,2.800906,0,0,5.628441,24.53338,5.111083,0,5.111083,38.50927,98.74152,0.1743383,3.080997,6.447524,0,32.59278
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,6.716775,6.716775,0,0,0,6.716775,139.6493,1.792281,0,0,9.37993,7.07029,6.716775,0,0,0.5173582,29.13336,0.5173582,0,0.5173582,39.00008,100,0.1743127,7.388453,7.503943,0,38.51329
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,12.83518,12.83518,4.47518,0,1.46822,12.83518,81.50748,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,14.1187,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,6.478654,6.478654,0,0,0,6.478654,156.4924,3.318965,0,0,10.1386,6.819636,6.478654,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,7.126519,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.086115,1.086115,0,0,0,1.086115,812.39,7.680214,0,0,8.823493,1.143279,1.086115,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,1.194727,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.478691,4.478691,0,-1,0,4.478691,208.5856,4.627493,0,0,9.341905,4.714412,4.478691,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,4.92656,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.713677,5.713677,0,0,0,5.713677,113.123,0.4490835,0,0,6.46348,6.014397,5.713677,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,6.285045,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,10.20158,10.20158,5.140991,0,1.636671,10.20158,52.2168,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1743127,11.22174,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.006172,4.006172,0,0,0,4.006172,53.4963,0,0,0,2.143154,4.217023,4.006172,0,0,0,29.59898,0,2.073869,-2.073869,36.81403,94.39475,0.1743127,4.406789,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,13.24209,13.24209,12,0,3.372,13.24209,2.333633,0,0,0,0.3090217,1.307461,1.242088,0,0,2.304299,27.52511,0,0.9984393,-0.9984393,35.76158,91.69617,0.1743127,14.5663,0.2472174,12,27.83413
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.52897,4.52897,0,-1,0,4.52897,0,0,0,0,0,4.767337,4.52897,0,0,3.413676,26.52667,0,4.767337,-4.767337,30.73637,78.81104,0.1743127,4.981867,0,0,26.52667
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,12.92675,8.36,0,-1,0,8.36,0,0,4.566751,5.859426,0,8.8,8.36,0,0,8.710717,21.75933,0,8.8,-8.8,21.46035,55.02643,0.1743127,14.21943,0,0,21.75933
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48849,12.95933,0,0,0,21.46035,55.02643,0.1743127,0,0,0,12.95933
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.8742826,0.8742826,0,-1,0,0.8742826,0,0,1.110223E-16,0,0,0.9202974,0.8742826,0,0,18.48849,12.95933,0,0.9202974,-0.9202974,20.49027,52.53906,0.1743127,0.9617109,0,0,12.95933
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2051075,0.2051075,0,-1,0,0.2051075,0,0,2.775558E-17,0,0,0.2159027,0.2051075,0,0,19.51105,12.03904,0,0.2159027,-0.2159027,20.26269,51.95552,0.1743127,0.2256183,0,0,12.03904
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.610024,1.610024,0,-1,0,1.610024,0,0,2.220446E-16,0,0,1.694762,1.610024,0,0,19.75094,11.82313,0,1.694762,-1.694762,18.47626,47.37492,0.1743127,1.771026,0,0,11.82313
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.061294,1.061294,0,-1,0,1.061294,0,0,2.220446E-16,0,0,1.117152,1.061294,0,0,21.63401,10.12837,0,1.117152,-1.117152,17.29867,44.35549,0.1743127,1.167424,0,0,10.12837
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.111552,1.111552,0,-1,0,1.111552,0,0,2.220446E-16,0,0,1.170055,1.111552,0,0,22.87529,9.011219,0,1.170055,-1.170055,16.06533,41.19307,0.1743127,1.222708,0,0,9.011219
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.6992956,0.6992956,0,-1,0,0.6992956,0,0,0,0,0,0.7361007,0.6992956,0,0,24.17535,7.841164,0,0.7361007,-0.7361007,15.28941,39.20354,0.1743127,0.7692252,0,0,7.841164
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.7272374,0.7272374,0,-1,0,0.7272374,0,0,0,0,0,0.7655131,0.7272374,0,0,24.99324,7.105063,0,0.7655131,-0.7655131,14.48249,37.13451,0.1743127,0.7999611,0,0,7.105063
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.928881,2.928881,0,0,0,2.928881,0,0,0,0,0,3.083033,2.928881,0,0,25.84381,6.33955,0,3.083033,-3.083033,11.23269,28.8017,0.1743127,3.221769,0,0,6.33955
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.63327,1.63327,0,0,0,1.63327,11.94942,0,2.220446E-16,0,0.1951663,1.719232,1.63327,0,0,29.2694,3.256517,0,1.524066,-1.524066,9.62618,24.68246,0.1743127,1.796597,0.156133,0,3.451683
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,6.27956,6.27956,12,0,3.372,6.27956,33.09632,0,0,0,2.078303,0,0,5.72044,5.434418,30.96281,1.732451,7.512722,0,7.512722,16.75337,42.95728,0.1745545,6.907516,1.662643,12,3.810755
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,7.375214,7.375214,11.75043,0,3.308858,7.375214,78.82886,0,0,0,5.813797,0,0,4.375214,4.156453,23.45009,8.493901,9.970249,0,9.970249,26.21198,67.21008,0.1747577,8.112735,4.651037,12,14.3077
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.387836,3.387836,0,-1,0,3.387836,234.8858,0,0,0,7.957546,3.566144,3.387836,0,0,13.47984,17.46712,4.391403,0,4.391403,30.37803,77.89223,0.1745412,3.72662,6.366037,0,25.42467
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,5.18851,5.18851,0,0,0,5.18851,197.9771,0,0,0,10.27206,5.46159,5.18851,0,0,9.088434,21.41939,4.810475,0,4.810475,34.94165,89.5938,0.1743047,5.707361,8.217651,0,31.69145
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.614652,5.614652,0,0,0,5.614652,168.367,0,0,0,9.453222,5.91016,5.614652,0,0,4.277959,25.74882,3.543062,0,3.543062,38.30289,98.21235,0.1741308,6.176117,7.562577,0,35.20204
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.011747,5.011747,0,0,0,5.011747,219.1239,4.971518,0,0,10.98194,5.275524,5.011747,0,0,0.7348973,28.93757,0.7348973,0,0.7348973,39.00008,100,0.1740948,5.512922,8.785551,0,39.91951
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.987282,4.987282,0,0,0,4.987282,219.2114,5.682918,0,0,10.93269,5.24977,4.987282,0,0,0,29.59898,0,0,0,39.00008,100,0.1740948,5.48601,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,8.770129,8.36,0,-1,0,8.36,107.393,0.1780558,0.4101291,1.287142,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1740948,9.647142,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,8.334922,8.334922,3,0,1.095,8.334922,88.32451,1.746072,0,0,7.361779,5.615707,5.334921,0,0,0,29.59898,0,0,0,39.00008,100,0.1740948,9.168413,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,6.120107,6.120107,0,0,0,6.120107,76.95833,0,0,0,4.709932,6.442218,6.120107,0,0,0,29.59898,0,1.732286,-1.732286,37.17409,95.31799,0.1740948,6.732118,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,1.924762,27.86669,1.779449,0,1.779449,38.86222,99.64652,0.1740077,0,1.423559,0,29.64614
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,19.30075,19.30075,12,0,3.372,19.30075,1.593585,0,3.552714E-15,0.8708187,0.3075738,7.684994,7.300745,0,0,0.145313,29.4682,0,7.37742,-7.37742,31.08574,79.70686,0.1740077,21.23082,0.246059,12,29.77577
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.250444,5.250444,0,-1,0,5.250444,0,0,8.881784E-16,0,0,5.526783,5.250444,0,0,8.342446,22.09078,0,5.526783,-5.526783,25.26,64.7691,0.1740077,5.775488,0,0,22.09078
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.839632,0.839632,0,-1,0,0.839632,0,0,1.110223E-16,0,0,0.8838232,0.839632,0,0,14.48332,16.56399,0,0.8838232,-0.8838232,24.32837,62.3803,0.1740077,0.9235952,0,0,16.56399
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,11.93577,8.36,0,-1,0,8.36,0,0,3.575768,4.769344,0,8.8,8.36,0,0,15.46534,15.68017,0,8.8,-8.8,15.05235,38.5957,0.1740077,13.12934,0,0,15.68017
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.233635,1.233635,0,-1,0,1.233635,0,0,2.220446E-16,0,0,1.298563,1.233635,0,0,25.24312,6.88017,0,1.298563,-1.298563,13.68355,35.08595,0.1740077,1.356999,0,0,6.88017
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.6651815,0.6651815,0,-1,0,0.6651815,0,0,0,0,0,0.700191,0.6651815,0,0,26.68597,5.581606,0,0.700191,-0.700191,12.94548,33.19347,0.1740077,0.7316996,0,0,5.581606
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.140131,3.140131,0,-1,0,3.140131,0,0,0,0,0,3.305402,3.140131,0,0,27.46396,4.881415,0,3.305402,-3.305402,9.46128,24.25964,0.1740077,3.454144,0,0,4.881415
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13663,1.576014,0,0,0,9.46128,24.25964,0.1740077,0,0,0,1.576014
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13663,1.576014,0,0,0,9.46128,24.25964,0.1740077,0,0,0,1.576014
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13663,1.576014,0,0,0,9.46128,24.25964,0.1740077,0,0,0,1.576014
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.657151,1.497213,0,-1,0,1.497213,0,0,0.1599379,0.3256531,0,1.576014,1.497213,0,0,31.13663,1.576014,0,1.576014,-1.576014,7.800015,20,0.1740077,1.822866,0,0,1.576014
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.9000514,0.9000514,9.700051,0,2.790113,0.9000514,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.174128,0.9900565,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.520938,1.520938,10.32094,0,2.947197,1.520938,7.437164,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1742911,1.673032,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,5.959464,5.959464,12,0,3.372,5.959464,40.74038,0,0,0,2.427908,0,0,6.040536,5.73851,16.05464,15.1498,8.166417,0,8.166417,31.51665,80.81178,0.1745489,6.55541,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,7.888221,22.49958,5.139327,0,5.139327,36.39225,93.31327,0.1742987,0,4.111461,0,27.6389
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.619235,6.619235,0,-1,0,6.619235,101.1476,0,0,0,6.6952,6.967615,6.619235,0,0,2.748895,27.12497,0,0.2724155,-0.2724155,36.10509,92.57699,0.1742987,7.281158,5.35616,0,33.82017
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.743212,4.743212,0,0,0,4.743212,157.9195,0,0,0,7.490458,4.992855,4.743212,0,0,3.051579,26.85256,2.497603,0,2.497603,38.47453,98.65244,0.1741774,5.217534,5.992366,0,34.34301
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,8.965869,0,0,9.519844,0,0,0,0,0.5539757,29.1004,0.5539757,0,0.5539757,39.00008,100,0.1741505,0,7.615876,0,38.62024
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.08291794,0.08291794,0,0,0,0.08291794,11304.99,9.286585,0,0,9.373867,0.08728205,0.08291794,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,0.09120974,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,15.83536,15.83536,7.475365,0,2.227267,15.83536,63.08557,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,17.4189,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,7.116767,7.116767,0,-1,0,7.116767,132.8096,1.960419,0,0,9.451753,7.491334,7.116767,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,7.828444,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,8.653582,8.653582,3,0,1.095,8.653582,81.16319,1.072384,0,0,7.023522,5.951138,5.653582,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,9.51894,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.220971,2.220971,0,0,0,2.220971,185.4019,1.779858,0,0,4.117723,2.337864,2.220971,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,2.443068,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,9.798547,9.798547,9.524118,0,2.745602,9.798547,2.948111,1.165734E-15,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,10.7784,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741505,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.095884,3.095884,0,-1,0,3.095884,0,0,4.440892E-16,0,0,3.258825,3.095884,0,0,0,29.59898,0,3.258825,-3.258825,35.56498,91.19206,0.1741505,3.405472,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,6.368822,6.368822,0,-1,0,6.368822,0,0,8.881784E-16,0,0,6.704023,6.368822,0,0,3.620916,26.34015,0,6.704023,-6.704023,28.49831,73.07246,0.1741505,7.005704,0,0,26.34015
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.356984,2.356984,0,-1,0,2.356984,0,0,0,0,0,2.481036,2.356984,0,0,11.06983,19.63613,0,2.481036,-2.481036,25.88307,66.36672,0.1741505,2.592682,0,0,19.63613
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82654,17.15509,0,0,0,25.88307,66.36672,0.1741505,0,0,0,17.15509
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.607545,1.607545,0,-1,0,1.607545,0,0,2.220446E-16,0,0,1.692153,1.607545,0,0,13.82654,17.15509,0,1.692153,-1.692153,24.09939,61.79318,0.1741505,1.768299,0,0,17.15509
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.8173,1.8173,0,-1,0,1.8173,0,0,0,0,0,1.912948,1.8173,0,0,15.70671,15.46294,0,1.912948,-1.912948,22.08296,56.62287,0.1741505,1.99903,0,0,15.46294
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.8148087,0.8148087,0,-1,0,0.8148087,0,0,1.110223E-16,0,0,0.8576934,0.8148087,0,0,17.8322,13.54999,0,0.8576934,-0.8576934,21.17887,54.3047,0.1741505,0.8962896,0,0,13.54999
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.654359,1.654359,0,-1,0,1.654359,0,0,0,0,0,1.741431,1.654359,0,0,18.7852,12.6923,0,1.741431,-1.741431,19.34325,49.59797,0.1741505,1.819795,0,0,12.6923
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.639357,1.639357,0,-1,0,1.639357,0,0,0,0,0,1.725639,1.639357,0,0,20.72012,10.95087,0,1.725639,-1.725639,17.52426,44.93392,0.1741505,1.803293,0,0,10.95087
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.238596,3.238596,0,0,0,3.238596,0,0,4.440892E-16,0,0,3.409049,3.238596,0,0,22.6375,9.225231,0,3.409049,-3.409049,13.93081,35.71996,0.1741505,3.562456,0,0,9.225231
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.032895,2.032895,0,0,0,2.032895,6.810443,0,0,0,0.1384492,2.139889,2.032895,0,0,26.42533,5.816182,0,2.001441,-2.001441,11.82111,30.31047,0.1741505,2.236185,0.1107593,0,5.954631
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,10.90165,10.90165,12,0,3.372,10.90165,21.42277,0,0,0,2.335434,0,0,1.098352,1.043435,28.64915,3.814742,3.378869,0,3.378869,15.02658,38.52962,0.1742463,11.99181,1.868348,12,6.150176
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,7.502743,7.502743,12,0,3.372,7.502743,73.89891,0,0,0,5.544445,0,0,4.497257,4.272394,25.27028,6.855724,9.816839,0,9.816839,24.33965,62.40924,0.1744738,8.253017,4.435556,12,12.40017
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.858911,3.858911,0,-1,0,3.858911,154.7726,0,0,0,5.972535,4.062012,3.858911,0,0,15.45344,15.69088,1.910524,0,1.910524,26.15214,67.05663,0.1743813,4.244802,4.778028,0,21.66341
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,9.633132,9.633132,12,0,3.372,9.633132,80.58346,0,0,0,7.762711,0,0,2.366868,2.248525,13.54292,17.41035,10.01124,0,10.01124,35.64963,91.40912,0.1745983,10.59645,6.210169,12,25.17306
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,3.976103,0,0,7.507786,0,0,0,0,3.531684,26.42046,3.531684,0,3.531684,39.00008,100,0.1744279,0,6.006229,0,33.92825
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.635435,1.635435,0,0,0,1.635435,621.8952,8.449182,0,0,10.17069,1.721511,1.635435,0,0,0,29.59898,0,0,0,39.00008,100,0.1744279,1.798979,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.1135,2.1135,0,0,0,2.1135,508.9359,8.531621,0,0,10.75636,2.224736,2.1135,0,0,0,29.59898,0,0,0,39.00008,100,0.1744279,2.32485,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.486642,4.486642,0,-1,0,4.486642,239.8977,6.040569,0,0,10.76335,4.722781,4.486642,0,0,0,29.59898,0,0,0,39.00008,100,0.1744279,4.935306,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.0677565,0.0677565,0,0,0,0.0677565,12600.8,8.466538,0,0,8.537862,0.07132263,0.0677565,0,0,0,29.59898,0,0,0,39.00008,100,0.1744279,0.07453214,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.729614,5.729614,0,0,0,5.729614,69.76476,0,8.881784E-16,0,3.997251,6.031173,5.729614,0,0,0,29.59898,0,2.033922,-2.033922,36.85614,94.50272,0.1744279,6.302576,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,9.008982,9.008982,8.869567,0,2.58,9.008982,26.71407,4.440892E-16,0,0,2.406666,0.1467527,0.1394151,0,0,2.259913,27.56506,2.259913,0,2.259913,39.00008,100,0.1744857,9.909881,1.925333,12,29.97172
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,12.58647,12.58647,12,0,3.372,12.58647,2.295349,0,0,0,0.2889034,0.6173365,0.5864697,0,0,0,29.59898,0,0.3284332,-0.3284332,38.65388,99.11231,0.1744857,13.84512,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,6.480705,6.480705,0,-1,0,6.480705,0,0,8.881784E-16,0,0,6.821795,6.480705,0,0,0.3649257,29.27054,0,6.821795,-6.821795,31.46308,80.67439,0.1744857,7.128775,0,0,29.27054
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.098713,3.098713,0,-1,0,3.098713,0,0,4.440892E-16,0,0,3.261803,3.098713,0,0,7.944697,22.44875,0,3.261803,-3.261803,28.02483,71.85841,0.1744857,3.408584,0,0,22.44875
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.912308,1.912308,0,-1,0,1.912308,0,0,0,0,0,2.012956,1.912308,0,0,11.56892,19.18695,0,2.012956,-2.012956,25.90299,66.4178,0.1744857,2.103539,0,0,19.18695
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.06326696,0.06326696,0,-1,0,0.06326696,0,0,0,0,0,0.06659681,0.06326696,0,0,13.80554,17.17399,0,0.06659681,-0.06659681,25.83279,66.2378,0.1744857,0.06959366,0,0,17.17399
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.058049,1.058049,0,-1,0,1.058049,0,0,2.220446E-16,0,0,1.113735,1.058049,0,0,13.87954,17.1074,0,1.113735,-1.113735,24.65881,63.2276,0.1744857,1.163854,0,0,17.1074
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.067322,1.067322,0,-1,0,1.067322,0,0,0,0,0,1.123497,1.067322,0,0,15.11702,15.99366,0,1.123497,-1.123497,23.47454,60.19102,0.1744857,1.174055,0,0,15.99366
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.6196938,0.6196938,0,-1,0,0.6196938,0,0,1.110223E-16,0,0,0.6523093,0.6196938,0,0,16.36535,14.87016,0,0.6523093,-0.6523093,22.78695,58.42796,0.1744857,0.6816632,0,0,14.87016
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.7690647,0.7690647,0,-1,0,0.7690647,0,0,0,0,0,0.8095418,0.7690647,0,0,17.09014,14.21785,0,0.8095418,-0.8095418,21.93362,56.23993,0.1744857,0.8459712,0,0,14.21785
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.591445,1.591445,0,-1,0,1.591445,0,0,2.220446E-16,0,0,1.675205,1.591445,0,0,17.98963,13.40831,0,1.675205,-1.675205,20.1678,51.71219,0.1744857,1.75059,0,0,13.40831
