Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.322483,1.322483,0,-1,0,1.322483,0,0,2.220446E-16,0,0,1.392087,1.322483,0,0,19.85097,11.73311,0,1.392087,-1.392087,18.70041,47.94967,0.1744857,1.454731,0,0,11.73311
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.7608966,0.7608966,0,0,0,0.7608966,0,0,0,0,0,0.8009437,0.7608966,0,0,21.39773,10.34102,0,0.8009437,-0.8009437,17.85614,45.78488,0.1744857,0.8369862,0,0,10.34102
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.586924,1.586924,0,0,0,1.586924,13.21452,0,2.220446E-16,0,0.2097044,1.670447,1.586924,0,0,22.28767,9.540075,0,1.460742,-1.460742,16.31638,41.83679,0.1744857,1.745617,0.1677635,0,9.74978
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.126703,3.126703,0,0,0,3.126703,49.03848,0,0,0,1.533287,3.291266,3.126703,0,0,23.91072,8.079333,0,1.757978,-1.757978,14.46331,37.08533,0.1744857,3.439373,1.22663,0,9.61262
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,25.86403,6.321355,4.737732,0,4.737732,18.95792,48.60994,0.1742576,0,3.790186,0,11.05909
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.991884,2.991884,0,-1,0,2.991884,149.2693,0,0,0,4.465964,3.149351,2.991884,0,0,21.12629,10.58531,1.316613,0,1.316613,20.20696,51.81263,0.1741943,3.291072,3.572771,0,15.05128
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,6.766809,6.766809,0,0,0,6.766809,90.50791,0,0,0,6.124497,7.122956,6.766809,0,0,19.80968,11.77027,0,0.9984592,-0.9984592,19.1545,49.11399,0.1741943,7.44349,4.899598,0,17.89476
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.466728,1.466728,0,0,0,1.466728,631.0144,0,0,0,9.255268,1.543925,1.466728,0,0,20.91908,10.77181,7.711344,0,7.711344,26.47012,67.87196,0.1738246,1.613401,7.404214,0,20.02707
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.684067,1.684067,0,0,0,1.684067,561.319,0,0,0,9.452989,1.772702,1.684067,0,0,13.20774,17.71202,7.680286,0,7.680286,33.75628,86.55439,0.1734579,1.852474,7.562391,0,27.165
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.071758,1.071758,0,0,0,1.071758,1005.45,4.120379,0,0,10.776,1.128167,1.071758,0,0,5.52745,24.62427,5.52745,0,5.52745,39.00008,100,0.1731949,1.178934,8.620797,0,35.40027
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731949,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.075995,2.075995,0,0,0,2.075995,280.3103,3.633969,0,0,5.819226,2.185257,2.075995,0,0,0,29.59898,0,0,0,39.00008,100,0.1731949,2.283594,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.321649,1.321649,0,0,0,1.321649,233.0854,1.689362,0,0,3.080571,1.39121,1.321649,0,0,0,29.59898,0,0,0,39.00008,100,0.1731949,1.453814,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.867455,2.867455,0,0,0,2.867455,49.40141,0,0,0,1.416563,3.018374,2.867455,0,0,0,29.59898,0,1.60181,-1.60181,37.31162,95.67063,0.1731949,3.154201,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,6.179122,6.179122,0,0,0,6.179122,4.768297,0,0,0,0.2946389,6.504339,6.179122,0,0,1.779789,27.99717,0,6.2097,-6.2097,30.76602,78.88708,0.1731949,6.797034,0.2357111,0,28.29181
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,8.584434,8.36,0,-1,0,8.36,0,0,0.2244331,1.082876,0,8.8,8.36,0,0,8.679456,21.78747,0,8.8,-8.8,21.49001,55.10247,0.1731949,9.442877,0,0,21.78747
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45723,12.98747,0,0,0,21.49001,55.10247,0.1731949,0,0,0,12.98747
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,11.59523,8.36,0,-1,0,8.36,0,0,3.235227,4.39475,0,8.8,8.36,0,0,18.45723,12.98747,0,8.8,-8.8,12.21399,31.31787,0.1731949,12.75475,0,0,12.98747
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.185571,2.185571,0,-1,0,2.185571,0,0,4.440892E-16,0,0,2.300601,2.185571,0,0,28.23501,4.187468,0,2.300601,-2.300601,9.788948,25.09982,0.1731949,2.404128,0,0,4.187468
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.122106,1.792524,0,-1,0,1.792524,0,0,0.3295825,0.5417932,0,1.886867,1.792524,0,0,30.79123,1.886867,0,1.886867,-1.886867,7.800015,20,0.1731949,2.334317,0,0,1.886867
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.4264058,0,0,-1,0,0,0,0,0.4264058,0.4690464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731949,0.4690464,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731949,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.6683,0,0,-1,0,0,0,0,3.6683,4.035131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731949,4.035131,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.093773,0,0,-1,0,0,0,0,1.093773,1.203151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731949,1.203151,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.039245,0,0,-1,0,0,0,0,1.039245,1.143169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731949,1.143169,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5620931,0.5620931,9.362093,0,2.70461,0.5620931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1732881,0.6183024,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1733278,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.885649,3.885649,11.85649,0,3.335692,3.885649,35.05016,0,0,0,1.361926,0,0,7.97084,7.572298,15.9579,15.23687,8.934224,0,8.934224,32.33684,82.9148,0.1735841,4.274214,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.101499,3.101499,0,0,0,3.101499,137.6773,0,0,0,4.27006,3.264736,3.101499,0,0,7.023673,23.27767,1.005323,0,1.005323,33.29057,85.36027,0.1735366,3.411649,3.416048,0,27.54773
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,4.788868,4.788868,0,-1,0,4.788868,128.4255,0,0,0,6.150127,5.040914,4.788868,0,0,6.01835,24.18246,1.109214,0,1.109214,34.34286,88.05845,0.1734842,5.267755,4.920102,0,30.33259
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,7.790225,7.790225,4.143774,0,1.384375,7.790225,112.2882,8.881784E-16,0,0,8.747505,3.838369,3.646451,0,0,4.909136,25.18076,4.909136,0,4.909136,39.00008,100,0.1733401,8.569247,6.998004,12,33.92826
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733401,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733401,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733401,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.253022,3.253022,0,-1,0,3.253022,266.9544,5.259852,0,0,8.684086,3.424233,3.253022,0,0,0,29.59898,0,0,0,39.00008,100,0.1733401,3.578324,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.855312,3.855312,0,0,0,3.855312,127.8034,0.8689977,0,0,4.92722,4.058223,3.855312,0,0,0,29.59898,0,0,0,39.00008,100,0.1733401,4.240843,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.297264,4.297264,0,0,0,4.297264,54.53297,0,0,0,2.343426,4.523436,4.297264,0,0,0,29.59898,0,2.18001,-2.18001,36.70214,94.10788,0.1733401,4.72699,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,2.422233,27.41897,1.685511,0,1.685511,38.30116,98.20792,0.1732607,0,1.348409,0,29.10448
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1494014,0.1494014,0,0,0,0.1494014,175.6863,0,0,0,0.2624777,0.1572646,0.1494014,0,0,0.7367216,28.93593,0.1052131,0,0.1052131,38.40098,98.46384,0.1732558,0.1643415,0.2099821,0,29.19841
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6315085,29.03062,0,0,0,38.40098,98.46384,0.1732558,0,0,0,29.03062
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6315085,29.03062,0,0,0,38.40098,98.46384,0.1732558,0,0,0,29.03062
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,6.596698,6.596698,0,-1,0,6.596698,0,0,0,0,0,6.943892,6.596698,0,0,0.6315085,29.03062,0,6.943892,-6.943892,31.08147,79.69592,0.1732558,7.256368,0,0,29.03062
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.173217,1.173217,0,-1,0,1.173217,0,0,2.220446E-16,0,0,1.234965,1.173217,0,0,8.346945,22.08673,0,1.234965,-1.234965,29.7797,76.35806,0.1732558,1.290538,0,0,22.08673
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.719128,20.85176,0,0,0,29.7797,76.35806,0.1732558,0,0,0,20.85176
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.719128,20.85176,0,0,0,29.7797,76.35806,0.1732558,0,0,0,20.85176
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.719128,20.85176,0,0,0,29.7797,76.35806,0.1732558,0,0,0,20.85176
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.719128,20.85176,0,0,0,29.7797,76.35806,0.1732558,0,0,0,20.85176
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.620842,1.620842,0,-1,0,1.620842,0,0,2.220446E-16,0,0,1.706149,1.620842,0,0,9.719128,20.85176,0,1.706149,-1.706149,27.98127,71.74669,0.1732558,1.782926,0,0,20.85176
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.00253,2.00253,0,-1,0,2.00253,0,0,0,0,0,2.107926,2.00253,0,0,11.61485,19.14561,0,2.107926,-2.107926,25.75932,66.04939,0.1732558,2.202783,0,0,19.14561
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.719747,1.719747,0,0,0,1.719747,0,0,0,0,0,1.81026,1.719747,0,0,13.95699,17.03769,0,1.81026,-1.81026,23.85114,61.15663,0.1732558,1.891721,0,0,17.03769
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3624588,0.3624588,0,0,0,0.3624588,56.62772,0,5.551115E-17,0,0.2052521,0.3815355,0.3624588,0,0,15.96839,15.22743,0,0.1762834,-0.1762834,23.66532,60.68018,0.1732558,0.3987046,0.1642017,0,15.43268
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,16.16426,15.05114,2.17118,0,2.17118,25.72508,65.96161,0.1731536,0,1.736944,0,17.22233
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,13.99308,17.00521,4.453636,0,4.453636,29.95017,76.79515,0.1729445,0,3.562909,0,21.45884
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,6.014938,6.014938,0,-1,0,6.014938,129.0579,0,0,0,7.762754,6.331513,6.014938,0,0,9.539442,21.01348,1.43124,0,1.43124,31.30796,80.27666,0.1728774,6.616432,6.210203,0,28.77623
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.748298,3.748298,0,0,0,3.748298,215.6571,0,0,0,8.083471,3.945577,3.748298,0,0,8.108202,22.3016,4.137894,0,4.137894,35.23351,90.34216,0.1726837,4.123128,6.466777,0,30.38507
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.002142,1.002142,0,0,0,1.002142,986.8858,4.864806,0,0,9.89,1.054887,1.002142,0,0,3.970308,26.0257,3.970308,0,3.970308,39.00008,100,0.1724983,1.102357,7.912,0,35.9157
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724983,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,11.26523,11.26523,3,0,1.095,11.26523,84.50948,0.8199461,0,0,9.520185,8.700239,8.265227,0,0,0,29.59898,0,0,0,39.00008,100,0.1724983,12.39175,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.416802,4.416802,0,-1,0,4.416802,186.7441,3.598852,0,0,8.248117,4.649265,4.416802,0,0,0,29.59898,0,0,0,39.00008,100,0.1724983,4.858482,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724983,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.196871,2.196871,0,0,0,2.196871,233.3786,2.814531,0,0,5.127026,2.312495,2.196871,0,0,0,29.59898,0,0,0,39.00008,100,0.1724983,2.416558,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.452775,4.452775,0,0,0,4.452775,65.46658,0,8.881784E-16,0,2.915079,4.687131,4.452775,0,0,0,29.59898,0,1.772052,-1.772052,37.13217,95.2105,0.1724983,4.898052,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.653224,4.653224,0,0,0,4.653224,4.193126,0,8.881784E-16,0,0.1951156,4.898131,4.653224,0,0,1.968947,27.82693,0,4.703015,-4.703015,32.17476,82.49921,0.1724983,5.118547,0.1560925,0,28.02204
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,6.41674,6.41674,0,-1,0,6.41674,0,0,8.881784E-16,0,0,6.754464,6.41674,0,0,7.19452,23.12391,0,6.754464,-6.754464,25.05493,64.24328,0.1724983,7.058414,0,0,23.12391
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,12.37883,8.36,0,-1,0,8.36,0,0,4.018834,5.256717,0,8.8,8.36,0,0,14.69948,16.36945,0,8.8,-8.8,15.77891,40.45867,0.1724983,13.61672,0,0,16.36945
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.129943,2.129943,0,-1,0,2.129943,0,0,4.440892E-16,0,0,2.242046,2.129943,0,0,24.47726,7.569447,0,2.242046,-2.242046,13.41559,34.39888,0.1724983,2.342938,0,0,7.569447
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.7921792,0.7921792,0,-1,0,0.7921792,0,0,1.110223E-16,0,0,0.8338729,0.7921792,0,0,26.96842,5.327401,0,0.8338729,-0.8338729,12.53661,32.14509,0.1724983,0.8713971,0,0,5.327401
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.404378,3.404378,0,-1,0,3.404378,0,0,4.440892E-16,0,0,3.583556,3.404378,0,0,27.89495,4.493528,0,3.583556,-3.583556,8.759211,22.45947,0.1724983,3.744816,0,0,4.493528
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.422482,0.8644735,0,-1,0,0.8644735,0,0,0.5580086,0.7002568,0,0.9099721,0.8644735,0,0,31.87667,0.9099721,0,0.9099721,-0.9099721,7.800015,20,0.1724983,1.56473,0,0,0.9099721
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.549434,0,0,-1,0,0,0,0,1.549434,1.704378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724983,1.704378,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.7261195,0,0,-1,0,0,0,0,0.7261195,0.7987314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724983,0.7987314,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.5753,0,0,-1,0,0,0,0,1.5753,1.73283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724983,1.73283,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.8988502,0,0,-1,0,0,0,0,0.8988502,0.9887353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724983,0.9887353,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724983,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.9992216,0.9992216,9.799222,0,2.815203,0.9992216,18.98683,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1726161,1.099144,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5017438,0.5017438,9.301744,0,2.689341,0.5017438,450.8863,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1725994,0.5519181,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.662824,3.662824,11.61671,0,3.275028,3.662824,87.94901,0,0,0,3.221417,0,0,7.953887,7.556193,13.71574,17.25481,10.77761,0,10.77761,36.21272,92.85295,0.1727502,4.029106,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.177677,4.177677,0,-1,0,4.177677,109.3968,0,0,0,4.570246,4.397554,4.177677,0,0,2.938129,26.95466,0.1726919,0,0.1726919,36.37655,93.27303,0.1727422,4.595444,3.656197,0,31.52491
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,6.013218,0,0,8.778655,0,0,0,0,2.765437,27.11008,2.765437,0,2.765437,39.00008,100,0.1726141,0,7.022924,0,35.88874
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.654071,5.654071,0,0,0,5.654071,145.4474,2.272047,0,0,8.223701,5.951654,5.654071,0,0,0,29.59898,0,0,0,39.00008,100,0.1726141,6.219479,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,8.786738,8.786738,3,0,1.095,8.786738,102.9304,2.952921,0,0,9.044225,6.091303,5.786738,0,0,0,29.59898,0,0,0,39.00008,100,0.1726141,9.665412,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,10.52341,10.52341,3,0,1.095,10.52341,82.85468,0.7997602,0,0,8.719133,7.919374,7.523405,0,0,0,29.59898,0,0,0,39.00008,100,0.1726141,11.57575,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,10.16004,8.36,0,-1,0,8.36,67.00837,0,1.800037,2.816041,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1726141,11.17604,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,5.084492,5.084492,0,0,0,5.084492,94.71775,0,8.881784E-16,0,4.815916,5.352097,5.084492,0,0,3.553445,26.40088,0,0.5361806,-0.5361806,35.0638,89.907,0.1726141,5.592941,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,12.53737,12.53737,12,0,3.372,12.53737,20.32751,0,0,0,2.548535,0.5656527,0.53737,0,0,4.149201,25.8647,1.982882,0,1.982882,36.94493,94.73039,0.1726643,13.79111,2.038828,12,28.41323
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,2.166319,27.64929,1.60006,0,1.60006,38.46288,98.62257,0.1725903,0,1.280048,0,29.24935
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,0.5662583,29.08935,0.1807905,0,0.1807905,38.63439,99.06234,0.1725819,0,0.1446324,0,29.27014
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,5.310665,5.310665,0,-1,0,5.310665,0,0,8.881784E-16,0,0,5.590173,5.310665,0,0,0.3854678,29.25206,0,5.590173,-5.590173,32.74183,83.95325,0.1725819,5.841731,0,0,29.25206
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,7.964052,7.964052,0,-1,0,7.964052,0,0,1.776357E-15,0.4004574,0,8.383213,7.964052,0,0,6.596772,23.66188,0,8.383213,-8.383213,23.90515,61.29513,0.1725819,8.760457,0,0,23.66188
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,6.48197,6.48197,0,-1,0,6.48197,0,0,0,0,0,6.823127,6.48197,0,0,15.91145,15.27867,0,6.823127,-6.823127,16.71294,42.85361,0.1725819,7.130167,0,0,15.27867
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.745141,2.745141,0,-1,0,2.745141,0,0,0,0,0,2.889622,2.745141,0,0,23.4927,8.455544,0,2.889622,-2.889622,13.66701,35.04355,0.1725819,3.019655,0,0,8.455544
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1461606,0.1461606,0,-1,0,0.1461606,0,0,0,0,0,0.1538532,0.1461606,0,0,26.7034,5.565922,0,0.1538532,-0.1538532,13.50484,34.62772,0.1725819,0.1607766,0,0,5.565922
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.214543,1.214543,0,-1,0,1.214543,0,0,2.220446E-16,0,0,1.278466,1.214543,0,0,26.87434,5.412069,0,1.278466,-1.278466,12.15722,31.17229,0.1725819,1.335997,0,0,5.412069
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.973168,2.973168,0,-1,0,2.973168,0,0,4.440892E-16,0,0,3.129651,2.973168,0,0,28.29486,4.133603,0,3.129651,-3.129651,8.858274,22.71348,0.1725819,3.270485,0,0,4.133603
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77225,1.003952,0,0,0,8.858274,22.71348,0.1725819,0,0,0,1.003952
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.8239698,0.8239698,0,-1,0,0.8239698,0,0,1.110223E-16,0,0,0.8673366,0.8239698,0,0,31.77225,1.003952,0,0.8673366,-0.8673366,7.944021,20.36924,0.1725819,0.9063668,0,0,1.003952
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.348584,0.1297846,0,-1,0,0.1297846,0,0,2.218799,2.453658,0,0.1366154,0.1297846,0,0,32.73596,0.1366154,0,0.1366154,-0.1366154,7.800015,20,0.1725819,2.583442,0,0,0.1366154
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.7965057,0.7965057,9.596506,0,2.763916,0.7965057,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1726919,0.8761563,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1727356,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.545756,5.545756,12,0,3.372,5.545756,39.66772,0,0,0,2.199875,0,0,6.454244,6.131532,16.03587,15.16669,8.331407,0,8.331407,31.69098,81.25877,0.1729917,6.100331,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,7.284045,7.284045,0,0,0,7.284045,34.50357,0,8.881784E-16,0,2.513256,7.667416,7.284045,0,0,7.704464,22.66496,0,5.15416,-5.15416,26.25802,67.32812,0.1729917,8.01245,2.010605,0,25.17822
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,7.167049,7.167049,0,-1,0,7.167049,35.53689,0,0,0,2.546947,7.544262,7.167049,0,0,13.43131,17.5108,0,4.997316,-4.997316,20.99039,53.8214,0.1729917,7.883754,2.037557,0,20.05775
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,18.98388,12.51348,7.789183,0,7.789183,28.37985,72.76871,0.172634,0,6.231346,0,20.30267
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.131326,3.131326,0,0,0,3.131326,243.4218,0,0,0,7.622328,3.296133,3.131326,0,0,11.1947,19.52375,4.326196,0,4.326196,32.48404,83.29225,0.172436,3.444458,6.097863,0,27.14608
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,8.418828,8.418828,6.403078,0,1.955979,8.418828,106.7886,0,0,0,8.990347,2.121843,2.015751,0,0,6.868505,23.41732,6.868505,0,6.868505,39.00008,100,0.1723757,9.260711,7.192278,12,32.40767
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723757,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723757,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.05553585,0.05553585,0,0,0,0.05553585,6852.664,3.747226,0,0,3.805685,0.05845879,0.05553585,0,0,0,29.59898,0,0,0,39.00008,100,0.1723757,0.06108943,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723757,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723757,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.103725,3.103725,0,0,0,3.103725,4.635353,0,4.440892E-16,0,0.1438686,3.267079,3.103725,0,0,0,29.59898,0,3.12321,-3.12321,35.70792,91.5586,0.1723757,3.414098,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.470234,26.47577,0,0,0,35.70792,91.5586,0.1723757,0,0,0,26.47577
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.470234,26.47577,0,0,0,35.70792,91.5586,0.1723757,0,0,0,26.47577
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3588416,0.3588416,0,-1,0,0.3588416,0,0,5.551115E-17,0,0,0.377728,0.3588416,0,0,3.470234,26.47577,0,0.377728,-0.377728,35.30976,90.53767,0.1723757,0.3947258,0,0,26.47577
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.8203937,0.8203937,0,-1,0,0.8203937,0,0,0,0,0,0.8635724,0.8203937,0,0,3.889932,26.09804,0,0.8635724,-0.8635724,34.39948,88.20362,0.1723757,0.9024331,0,0,26.09804
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849456,25.23447,0,0,0,34.39948,88.20362,0.1723757,0,0,0,25.23447
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849456,25.23447,0,0,0,34.39948,88.20362,0.1723757,0,0,0,25.23447
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849456,25.23447,0,0,0,34.39948,88.20362,0.1723757,0,0,0,25.23447
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.337583,1.337583,0,-1,0,1.337583,0,0,2.220446E-16,0,0,1.407983,1.337583,0,0,4.849456,25.23447,0,1.407983,-1.407983,32.91534,84.39812,0.1723757,1.471342,0,0,25.23447
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.01919,1.01919,0,-1,0,1.01919,0,0,2.220446E-16,0,0,1.072832,1.01919,0,0,6.413882,23.82648,0,1.072832,-1.072832,31.78447,81.49848,0.1723757,1.121109,0,0,23.82648
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.7199363,0.7199363,0,-1,0,0.7199363,0,0,0,0,0,0.7578276,0.7199363,0,0,7.605917,22.75365,0,0.7578276,-0.7578276,30.98565,79.45023,0.1723757,0.7919298,0,0,22.75365
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.233312,3.233312,0,0,0,3.233312,0,0,4.440892E-16,0,0,3.403486,3.233312,0,0,8.447948,21.99582,0,3.403486,-3.403486,27.39806,70.2513,0.1723757,3.556643,0,0,21.99582
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.520965,2.520965,0,0,0,2.520965,8.058546,0,4.440892E-16,0,0.2031531,2.653647,2.520965,0,0,12.2296,18.59234,0,2.450494,-2.450494,24.81501,63.62811,0.1723757,2.773061,0.1625225,0,18.79549
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,8.414824,8.414824,12,0,3.372,8.414824,13.29016,0,0,0,1.118344,0,0,3.585175,3.405916,14.95237,16.14185,4.52426,0,4.52426,29.1071,74.63345,0.1725149,9.256308,0.894675,12,17.26019
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.791997,1.791997,10.592,0,3.015775,1.791997,110.1434,0,0,0,1.973766,0,0,8.8,8.36,10.42811,20.21368,10.33377,0,10.33377,38.91058,99.77051,0.1726076,1.971196,1.579013,12,22.18744
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,9.838065,8.36,0,-1,0,8.36,34.17931,0,1.478065,2.461872,2.857391,8.8,8.36,0,0,0.09434398,29.51407,0,5.942609,-5.942609,32.64651,83.70885,0.1726076,10.82187,2.285913,0,32.37146
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,6.803296,6.803296,0,0,0,6.803296,68.82388,0,0,0,4.682292,7.161365,6.803296,0,0,6.697243,23.57146,0,2.479073,-2.479073,30.03334,77.00842,0.1726076,7.483626,3.745833,0,28.25375
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,9.451768,21.09239,3.400528,0,3.400528,33.25937,85.28026,0.172453,0,2.720423,0,24.49292
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4224304,0.4224304,0,0,0,0.4224304,593.8752,0,0,0,2.508709,0.4446636,0.4224304,0,0,6.051239,24.15286,2.064046,0,2.064046,35.21749,90.30109,0.1723592,0.4646734,2.006967,0,26.66157
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,8.324213,8.324213,10.3017,0,2.94233,8.324213,22.89261,0,0,0,1.90563,0,0,1.977486,1.878612,3.987194,26.0105,3.784242,0,3.784242,38.80754,99.50632,0.1724678,9.156634,1.524504,12,27.91613
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.486911,3.486911,0,-1,0,3.486911,127.1307,0.559549,0,0,4.432934,3.670433,3.486911,0,0,0.2029525,29.41632,0.2029525,0,0.2029525,39.00008,100,0.1724585,3.835602,3.546347,0,33.84925
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.794652,1.794652,0,0,0,1.794652,136.9499,0.5686663,0,0,2.457773,1.889107,1.794652,0,0,0,29.59898,0,0,0,39.00008,100,0.1724585,1.974117,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724585,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,9.537197,9.537197,9.152045,0,2.651468,9.537197,4.250963,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1724585,10.49092,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,6.737044,6.737044,0,0,0,6.737044,3.06482,0,8.881784E-16,0,0.2064783,7.091626,6.737044,0,0,0,29.59898,0,6.885147,-6.885147,31.74249,81.39085,0.1724585,7.410749,0.1651826,0,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,5.942782,5.942782,0,-1,0,5.942782,0,0,0,0,0,6.25556,5.942782,0,0,7.650164,22.71383,0,6.25556,-6.25556,25.14856,64.48335,0.1724585,6.537061,0,0,22.71383
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.890707,1.890707,0,-1,0,1.890707,0,0,0,0,0,1.990218,1.890707,0,0,14.60079,16.45827,0,1.990218,-1.990218,23.05068,59.10419,0.1724585,2.079777,0,0,16.45827
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.878325,1.878325,0,-1,0,1.878325,0,0,2.220446E-16,0,0,1.977184,1.878325,0,0,16.81214,14.46805,0,1.977184,-1.977184,20.96655,53.76027,0.1724585,2.066158,0,0,14.46805
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.7102534,0.7102534,0,-1,0,0.7102534,0,0,0,0,0,0.7476351,0.7102534,0,0,19.00901,12.49087,0,0.7476351,-0.7476351,20.17847,51.73956,0.1724585,0.7812787,0,0,12.49087
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.838548,2.838548,0,-1,0,2.838548,0,0,4.440892E-16,0,0,2.987946,2.838548,0,0,19.83972,11.74323,0,2.987946,-2.987946,17.0289,43.66376,0.1724585,3.122403,0,0,11.74323
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.5492248,0.5492248,0,-1,0,0.5492248,0,0,1.110223E-16,0,0,0.5781314,0.5492248,0,0,23.15966,8.755288,0,0.5781314,-0.5781314,16.41949,42.10118,0.1724585,0.6041473,0,0,8.755288
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.696446,2.696446,0,-1,0,2.696446,0,0,4.440892E-16,0,0,2.838365,2.696446,0,0,23.80202,8.177156,0,2.838365,-2.838365,13.4276,34.42966,0.1724585,2.966091,0,0,8.177156
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.06827147,0.06827147,0,-1,0,0.06827147,0,0,0,0,0,0.07186471,0.06827147,0,0,26.95576,5.338792,0,0.07186471,-0.07186471,13.35184,34.23543,0.1724585,0.07509862,0,0,5.338792
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5692056,0.5692056,0,-1,0,0.5692056,0,0,1.110223E-16,0,0,0.5991638,0.5692056,0,0,27.03561,5.266927,0,0.5991638,-0.5991638,12.72027,32.61601,0.1724585,0.6261261,0,0,5.266927
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3413121,0.3413121,0,-1,0,0.3413121,0,0,5.551115E-17,0,0,0.3592758,0.3413121,0,0,27.70135,4.667763,0,0.3592758,-0.3592758,12.34156,31.64496,0.1724585,0.3754433,0,0,4.667763
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.255565,1.255565,0,0,0,1.255565,0,0,0,0,0,1.321648,1.255565,0,0,28.10055,4.308487,0,1.321648,-1.321648,10.94842,28.07282,0.1724585,1.381122,0,0,4.308487
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.228696,3.228696,11.5737,0,3.264147,3.228696,2.667324,0,0,0,0.0861198,0,0,8.345009,7.927758,29.56904,2.98684,8.013878,0,8.013878,18.55105,47.56671,0.1727175,3.551566,0.06889584,12,3.07296
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,21.55516,10.19933,11.18025,0,11.18025,29.15757,74.76284,0.1726389,0,2.256196,12,13.01958
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.017323,5.017323,10.05787,0,2.88064,5.017323,101.0317,0,0,0,5.069085,0,0,5.040542,4.788515,10.37492,20.26155,9.8576,0,9.8576,38.50931,98.74162,0.1727125,5.519055,4.055268,12,25.33064
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,5.890777,5.890777,0,-1,0,5.890777,119.3717,0.3137812,0,0,7.031918,6.200818,5.890777,0,0,0.5173188,29.13339,0.5173188,0,0.5173188,39.00008,100,0.1726892,6.479855,5.625534,0,36.16531
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.8095099,0.8095099,0,0,0,0.8095099,1227.007,9.080626,0,0,9.932741,0.8521157,0.8095099,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,0.8904609,7.946193,0,39.53172
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,5.209169,5.209169,0,0,0,5.209169,199.0329,4.884623,0,0,10.36796,5.483335,5.209169,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,5.730085,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.295835,4.295835,0,0,0,4.295835,234.0999,5.534613,0,0,10.05654,4.521932,4.295835,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,4.725419,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.018705,2.018705,0,0,0,2.018705,461.5063,7.191498,0,0,9.31645,2.124952,2.018705,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,2.220575,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,5.237329,5.237329,0,0,0,5.237329,127.2169,1.14979,0,0,6.662768,5.512978,5.237329,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,5.761062,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.889572,0.889572,0,0,0,0.889572,638.8815,4.746919,0,0,5.683311,0.9363916,0.889572,0,0,0,29.59898,0,0,0,39.00008,100,0.1726892,0.9785292,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,16.8672,16.8672,12,0,3.372,16.8672,15.62319,0,0,0,2.635195,5.123367,4.867198,0,0,0,29.59898,0,2.488172,-2.488172,36.37732,93.27498,0.1726892,18.55392,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,10.35471,10.35471,12,0,3.372,10.35471,2.612671,0,0,0,0.2705345,0,0,1.645286,1.563022,2.764636,27.11081,1.833557,0,1.833557,38.11678,97.73513,0.1727461,11.39019,0.2164276,12,27.38134
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,6.240556,6.240556,0,-1,0,6.240556,0,0,8.881784E-16,0,0,6.569006,6.240556,0,0,0.9310794,28.76101,0,6.569006,-6.569006,31.19244,79.98045,0.1727461,6.864612,0,0,28.76101
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.52593,5.52593,0,-1,0,5.52593,0,0,0,0,0,5.816769,5.52593,0,0,8.229975,22.192,0,5.816769,-5.816769,25.06103,64.25891,0.1727461,6.078524,0,0,22.192
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.9037315,0.9037315,0,-1,0,0.9037315,0,0,1.110223E-16,0,0,0.9512963,0.9037315,0,0,14.69305,16.37523,0,0.9512963,-0.9512963,24.05827,61.68775,0.1727461,0.9941047,0,0,16.37523
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.8925951,0.8925951,0,-1,0,0.8925951,0,0,1.110223E-16,0,0,0.9395738,0.8925951,0,0,15.75005,15.42393,0,0.9395738,-0.9395738,23.06787,59.14827,0.1727461,0.9818546,0,0,15.42393
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.270741,2.270741,0,-1,0,2.270741,0,0,4.440892E-16,0,0,2.390254,2.270741,0,0,16.79402,14.48436,0,2.390254,-2.390254,20.54832,52.6879,0.1727461,2.497815,0,0,14.48436
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.677884,1.677884,0,-1,0,1.677884,0,0,0,0,0,1.766194,1.677884,0,0,19.44986,12.09411,0,1.766194,-1.766194,18.68659,47.91424,0.1727461,1.845673,0,0,12.09411
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.755611,1.755611,0,-1,0,1.755611,0,0,2.220446E-16,0,0,1.848012,1.755611,0,0,21.41229,10.32791,0,1.848012,-1.848012,16.73862,42.91945,0.1727461,1.931172,0,0,10.32791
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.6612358,0.6612358,0,-1,0,0.6612358,0,0,0,0,0,0.6960377,0.6612358,0,0,23.46564,8.479901,0,0.6960377,-0.6960377,16.00493,41.0382,0.1727461,0.7273594,0,0,8.479901
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.158448,2.158448,0,-1,0,2.158448,0,0,0,0,0,2.272051,2.158448,0,0,24.23902,7.783864,0,2.272051,-2.272051,13.60998,34.8973,0.1727461,2.374293,0,0,7.783864
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.09089327,0.09089327,0,-1,0,0.09089327,0,0,0,0,0,0.09567713,0.09089327,0,0,26.76352,5.511813,0,0.09567713,-0.09567713,13.50912,34.63871,0.1727461,0.0999826,0,0,5.511813
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.674495,1.674495,0,0,0,1.674495,0,0,2.220446E-16,0,0,1.762627,1.674495,0,0,26.86983,5.416136,0,1.762627,-1.762627,11.65115,29.87469,0.1727461,1.841945,0,0,5.416136
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.282764,3.282764,11.52282,0,3.251274,3.282764,7.339465,0,0,0,0.2409373,0,0,8.240056,7.828053,28.8283,3.653509,8.068991,0,8.068991,19.30607,49.50264,0.173003,3.611041,0.1927499,12,3.894447
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,20.75931,10.9156,10.16472,0,10.16472,28.94917,74.22849,0.1729697,0,1.443773,12,12.72032
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.175428,2.175428,9.83095,0,2.82323,2.175428,152.6985,0,0,0,3.321846,0,0,7.655522,7.272746,10.59459,20.06385,10.59459,0,10.59459,39.00008,100,0.1729924,2.392971,2.657477,12,23.38569
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.514984,1.514984,0,-1,0,1.514984,285.7793,2.73479,0,0,4.32951,1.59472,1.514984,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,1.666482,3.463608,0,33.92849
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,9.325256,9.325256,3,0,1.095,9.325256,86.73474,1.430072,0,0,8.088237,6.658165,6.325256,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,10.25778,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,8.908825,8.908825,3,0,1.095,8.908825,72.32088,0.2231244,0,0,6.44294,6.219816,5.908825,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,9.799707,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.581642,3.581642,0,0,0,3.581642,234.4457,4.626856,0,0,8.397006,3.77015,3.581642,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,3.939806,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.536071,2.536071,0,0,0,2.536071,291.571,4.724899,0,0,7.394448,2.669549,2.536071,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,2.789678,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.216307,4.216307,0,-1,0,4.216307,145.3692,1.690992,0,0,6.12921,4.438218,4.216307,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,4.637938,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.054481,2.054481,0,0,0,2.054481,238.4413,2.736119,0,0,4.898731,2.162612,2.054481,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,2.259929,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.7084771,0.7084771,0,0,0,0.7084771,201.2437,0.6800004,0,0,1.425766,0.7457653,0.7084771,0,0,0,29.59898,0,0,0,39.00008,100,0.1729924,0.7793248,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,5.450367,5.450367,0,0,0,5.450367,6.817208,0,0,0,0.3715629,5.737229,5.450367,0,0,0,29.59898,0,5.365666,-5.365666,33.34417,85.4977,0.1729924,5.995404,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.492949,3.492949,0,0,0,3.492949,5.975798,0,0,0,0.2087316,3.676789,3.492949,0,0,5.961851,24.23331,0,3.468057,-3.468057,29.68852,76.12424,0.1729924,3.842245,0.1669853,0,24.44204
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,18.57993,8.36,0,-1,0,8.36,0,0,10.21993,12.07793,0,8.8,8.36,0,0,9.815248,20.76525,0,8.8,-8.8,20.4125,52.33964,0.1729924,20.43793,0,0,20.76525
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59303,11.96525,0,0,0,20.4125,52.33964,0.1729924,0,0,0,11.96525
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,7.8053,7.8053,0,-1,0,7.8053,0,0,8.881784E-16,0.2258298,0,8.216105,7.8053,0,0,19.59303,11.96525,0,8.216105,-8.216105,11.75197,30.13319,0.1729924,8.58583,0,0,11.96525
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.292877,1.292877,0,-1,0,1.292877,0,0,2.220446E-16,0,0,1.360923,1.292877,0,0,28.72203,3.74915,0,1.360923,-1.360923,10.31743,26.45489,0.1729924,1.422165,0,0,3.74915
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.056147,1.056147,0,-1,0,1.056147,0,0,2.220446E-16,0,0,1.111733,1.056147,0,0,30.23417,2.388227,0,1.111733,-1.111733,9.145557,23.4501,0.1729924,1.161762,0,0,2.388227
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.642352,1.212669,0,-1,0,1.212669,0,0,0.4296836,0.5939188,0,1.276493,1.212669,0,0,31.46943,1.276493,0,1.276493,-1.276493,7.800015,20,0.1729924,1.806587,0,0,1.276493
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.839036,0,0,-1,0,0,0,0,0.839036,0.9229396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729924,0.9229396,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729924,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.8595045,0,0,-1,0,0,0,0,0.8595045,0.945455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729924,0.945455,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3913556,0,0,-1,0,0,0,0,0.3913556,0.4304912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729924,0.4304912,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.237444,1.237444,10.03744,0,2.875473,1.237444,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731299,1.361188,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2217972,0.2217972,9.021797,0,2.618515,0.2217972,31.8512,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.17319,0.2439769,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.623051,1.623051,10.42305,0,2.973032,1.623051,186.2906,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1732196,1.785356,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,6.171477,6.171477,0,0,0,6.171477,98.53993,0,8.881784E-16,0,6.081369,6.496291,6.171477,0,0,4.713517,25.35681,0,0.4149225,-0.4149225,34.09108,87.41284,0.1732196,6.788624,4.865095,0,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.346897,2.346897,0,-1,0,2.346897,326.353,0.01420822,0,0,7.659168,2.470418,2.346897,0,0,5.174542,24.94189,5.174542,0,5.174542,39.00008,100,0.1729895,2.581587,6.127334,0,32.60106
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.709465,1.709465,0,0,0,1.709465,594.6021,8.365077,0,0,10.16451,1.799437,1.709465,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,1.880412,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,6.568504,6.568504,0,0,0,6.568504,180.7171,4.956195,0,0,11.87041,6.914215,6.568504,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,7.225354,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,13.05245,8.36,0,-1,0,8.36,122.4156,1.433947,4.692453,5.997699,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,14.3577,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.963996,3.963996,0,0,0,3.963996,211.6853,4.218571,0,0,8.391198,4.172627,3.963996,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,4.360395,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.7811521,0.7811521,0,0,0,0.7811521,744.576,4.994006,0,0,5.816271,0.8222654,0.7811521,0,0,0,29.59898,0,0,0,39.00008,100,0.1729895,0.8592673,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.445582,2.445582,0,0,0,2.445582,94.25309,0,0,0,2.305036,2.574296,2.445582,0,0,0,29.59898,0,0.2692602,-0.2692602,38.71625,99.27225,0.1729895,2.69014,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,8.251028,8.251028,8.288388,0,2.432962,8.251028,3.14932,0,0,0,0.2598513,0,0,0.03736038,0.03549236,0.299178,29.32972,0.2953436,0,0.2953436,38.99644,99.99067,0.1729969,9.076131,0.207881,12,29.58957
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,5.178568,5.178568,0,-1,0,5.178568,0,0,0,0,0,5.451125,5.178568,0,0,0.003834355,29.59553,0,5.451125,-5.451125,33.25045,85.25739,0.1729969,5.696425,0,0,29.59553
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,12.23801,8.36,0,-1,0,8.36,0,0,3.878013,5.101815,0,8.8,8.36,0,0,6.060639,24.1444,0,8.8,-8.8,23.97444,61.47279,0.1729969,13.46181,0,0,24.1444
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,12.22592,8.36,0,-1,0,8.36,0,0,3.865922,5.088514,0,8.8,8.36,0,0,15.83842,15.3444,0,8.8,-8.8,14.69842,37.68819,0.1729969,13.44851,0,0,15.3444
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.169069,2.169069,0,-1,0,2.169069,0,0,4.440892E-16,0,0,2.283231,2.169069,0,0,25.6162,6.544403,0,2.283231,-2.283231,12.29169,31.51708,0.1729969,2.385976,0,0,6.544403
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.67496,1.67496,0,-1,0,1.67496,0,0,2.220446E-16,0,0,1.763116,1.67496,0,0,28.15312,4.261172,0,1.763116,-1.763116,10.4332,26.75174,0.1729969,1.842456,0,0,4.261172
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.977241,0.977241,0,-1,0,0.977241,0,0,2.220446E-16,0,0,1.028675,0.977241,0,0,30.11214,2.498056,0,1.028675,-1.028675,9.348879,23.97144,0.1729969,1.074965,0,0,2.498056
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25511,1.469381,0,0,0,9.348879,23.97144,0.1729969,0,0,0,1.469381
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.231858,1.231858,0,-1,0,1.231858,0,0,2.220446E-16,0,0,1.296693,1.231858,0,0,31.25511,1.469381,0,1.296693,-1.296693,7.982045,20.46674,0.1729969,1.355044,0,0,1.469381
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.4596613,0.1640539,0,-1,0,0.1640539,0,0,0.2956074,0.3415735,0,0.1726883,0.1640539,0,0,32.69588,0.1726883,0,0.1726883,-0.1726883,7.800015,20,0.1729969,0.5056274,0,0,0.1726883
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4153277,0,0,-1,0,0,0,0,0.4153277,0.4568605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729969,0.4568605,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.100193,1.100193,9.900193,0,2.840749,1.100193,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731233,1.210212,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.746118,2.746118,11.54612,0,3.257168,2.746118,9.058271,1.776357E-15,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1733564,3.02073,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1733078,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.866687,3.866687,0,0,0,3.866687,103.3353,0,0,0,3.995653,4.070197,3.866687,0,0,5.413532,24.7268,0,0.07454403,-0.07454403,33.78577,86.63002,0.1733078,4.253356,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.489342,1.489342,0,-1,0,1.489342,464.8188,0,0,0,6.922741,1.567728,1.489342,0,0,5.496358,24.65226,5.355013,0,5.355013,38.86599,99.65617,0.1730716,1.638276,5.538193,0,31.575
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,9.908756,0,0,10.0501,0,0,0,0,0.1413452,29.47177,0.1413452,0,0.1413452,39.00008,100,0.1730653,0,8.040081,0,39.52187
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,10.20149,10.20149,3,0,1.095,10.20149,101.5789,2.782048,0,0,10.36256,7.580515,7.201489,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,11.22164,8.290051,12,39.96154
