Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.001798,5.001798,0,0,0,5.001798,211.4394,5.31072,0,0,10.57577,5.265051,5.001798,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,5.501978,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.981323,3.981323,0,0,0,3.981323,207.244,4.060187,0,0,8.251054,4.190867,3.981323,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,4.379456,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.237035,1.237035,0,0,0,1.237035,456.1733,4.340882,0,0,5.643024,1.302142,1.237035,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,1.360739,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.723736,1.723736,0,0,0,1.723736,131.2545,0.4480222,0,0,2.262481,1.814459,1.723736,0,0,0,29.59898,0,0,0,39.00008,100,0.1730653,1.89611,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.747171,2.747171,0,0,0,2.747171,8.044147,0,0,0,0.2209865,2.891759,2.747171,0,0,0,29.59898,0,2.670773,-2.670773,36.18484,92.78145,0.1730653,3.021888,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.272752,2.272752,0,-1,0,2.272752,0,0,0,0,0,2.39237,2.272752,0,0,2.967525,26.92821,0,2.39237,-2.39237,33.66306,86.31536,0.1730653,2.500027,0,0,26.92821
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.625714,24.53584,0,0,0,33.66306,86.31536,0.1730653,0,0,0,24.53584
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.625714,24.53584,0,0,0,33.66306,86.31536,0.1730653,0,0,0,24.53584
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.232278,2.232278,0,-1,0,2.232278,0,0,4.440892E-16,0,0,2.349766,2.232278,0,0,5.625714,24.53584,0,2.349766,-2.349766,31.18619,79.96442,0.1730653,2.455505,0,0,24.53584
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.6662337,0.6662337,0,-1,0,0.6662337,0,0,1.110223E-16,0,0,0.7012985,0.6662337,0,0,8.236566,22.18607,0,0.7012985,-0.7012985,30.44695,78.06895,0.1730653,0.732857,0,0,22.18607
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.256232,2.256232,0,-1,0,2.256232,0,0,0,0,0,2.374981,2.256232,0,0,9.015786,21.48477,0,2.374981,-2.374981,27.9435,71.64986,0.1730653,2.481855,0,0,21.48477
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.9207823,0.9207823,0,-1,0,0.9207823,0,0,1.110223E-16,0,0,0.9692446,0.9207823,0,0,11.65465,19.10979,0,0.9692446,-0.9692446,26.92183,69.03019,0.1730653,1.012861,0,0,19.10979
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.038663,2.038663,0,-1,0,2.038663,0,0,0,0,0,2.145961,2.038663,0,0,12.73159,18.14054,0,2.145961,-2.145961,24.65979,63.2301,0.1730653,2.242529,0,0,18.14054
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.161703,2.161703,0,-1,0,2.161703,0,0,0,0,0,2.275477,2.161703,0,0,15.11599,15.99458,0,2.275477,-2.275477,22.26122,57.07995,0.1730653,2.377874,0,0,15.99458
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.304287,1.304287,0,-1,0,1.304287,0,0,0,0,0,1.372934,1.304287,0,0,17.6443,13.71911,0,1.372934,-1.372934,20.81403,53.36919,0.1730653,1.434716,0,0,13.71911
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.9752366,0.9752366,0,0,0,0.9752366,0,0,1.110223E-16,0,0,1.026565,0.9752366,0,0,19.16978,12.34617,0,1.026565,-1.026565,19.73193,50.59459,0.1730653,1.07276,0,0,12.34617
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.540126,1.540126,0,0,0,1.540126,12.58345,0,2.220446E-16,0,0.193801,1.621186,1.540126,0,0,20.31041,11.31961,0,1.427384,-1.427384,18.22733,46.73666,0.1730653,1.694139,0.1550408,0,11.51341
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,7.267404,7.267404,0,0,0,7.267404,24.14367,0,8.881784E-16,0,1.754618,7.649899,7.267404,0,0,21.89639,9.892224,0,5.89528,-5.89528,12.01316,30.80292,0.1730653,7.994144,1.403694,0,11.64684
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.952399,2.952399,0,0,0,2.952399,77.3276,0,0,0,2.283019,3.107789,2.952399,0,0,28.4467,3.996944,0,0.8247693,-0.8247693,11.14378,28.57374,0.1730653,3.247639,1.826415,0,6.279963
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,10.47849,6.806721,0,-1,0,6.806721,58.6596,0,3.671772,7.754146,3.992795,7.164969,6.806721,0,0,29.36312,3.172174,0,3.172174,-3.172174,7.800015,20,0.1730653,11.52634,3.194236,0,7.164969
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.821841,3.821841,12,0,3.372,3.821841,167.4373,0,0,0,6.399189,0,0,8.178159,7.769251,32.88775,0,14.16844,0,14.16844,21.24138,54.46496,0.1730851,4.204025,5.119351,12,6.399189
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.0962828,0.0962828,8.896283,0,2.58676,0.0962828,8627.426,1.776357E-15,0,0,8.306726,0,0,8.8,8.36,18.71931,12.7516,16.66673,0,16.66673,37.05282,95.00705,0.1727752,0.1059111,6.645381,12,21.05832
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.89819,1.89819,0,0,0,1.89819,415.131,3.829293,0,0,7.879974,1.998095,1.89819,0,0,2.052587,27.75165,2.052587,0,2.052587,39.00008,100,0.1726857,2.088009,6.303979,0,35.63162
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,8.737269,8.737269,3,0,1.095,8.737269,119.9042,4.437122,0,0,10.47635,6.03923,5.737269,0,0,0,29.59898,0,0,0,39.00008,100,0.1726857,9.610996,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,6.057157,6.057157,0,-1,0,6.057157,173.2629,4.118849,0,0,10.4948,6.375954,6.057157,0,0,0,29.59898,0,0,0,39.00008,100,0.1726857,6.662872,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726857,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,5.811976,5.811976,0,0,0,5.811976,78.85239,0,0,0,4.582883,6.11787,5.811976,0,0,0,29.59898,0,1.534987,-1.534987,37.38206,95.85124,0.1726857,6.393174,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.963363,4.963363,0,0,0,4.963363,49.08379,0,0,0,2.436207,5.224593,4.963363,0,0,1.705541,28.06399,0,2.788386,-2.788386,34.44284,88.3148,0.1726857,5.4597,1.948965,0,30.5002
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.82516,3.82516,0,0,0,3.82516,6.038405,0,0,0,0.2309786,4.026484,3.82516,0,0,4.803748,25.2756,0,3.795506,-3.795506,30.44203,78.05633,0.1726857,4.207676,0.1847829,0,25.50658
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,6.864185,6.864185,0,-1,0,6.864185,0,0,0,0,0,7.225459,6.864185,0,0,9.020976,21.4801,0,7.225459,-7.225459,22.82573,58.52739,0.1726857,7.550604,0,0,21.4801
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04926,14.25464,0,0,0,22.82573,58.52739,0.1726857,0,0,0,14.25464
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,10.30939,8.36,0,-1,0,8.36,0,0,1.949394,2.980334,0,8.8,8.36,0,0,17.04926,14.25464,0,8.8,-8.8,13.54971,34.74278,0.1726857,11.34033,0,0,14.25464
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.935658,1.935658,0,-1,0,1.935658,0,0,2.220446E-16,0,0,2.037534,1.935658,0,0,26.82704,5.454641,0,2.037534,-2.037534,11.40196,29.23574,0.1726857,2.129223,0,0,5.454641
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.830348,1.830348,0,-1,0,1.830348,0,0,0,0,0,1.926682,1.830348,0,0,29.09097,3.417107,0,1.926682,-1.926682,9.37106,24.02831,0.1726857,2.013383,0,0,3.417107
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23173,1.490424,0,0,0,9.37106,24.02831,0.1726857,0,0,0,1.490424
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.137297,1.415903,0,-1,0,1.415903,0,0,0.7213938,0.9351235,0,1.490424,1.415903,0,0,31.23173,1.490424,0,1.490424,-1.490424,7.800015,20,0.1726857,2.351026,0,0,1.490424
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.367252,0,0,-1,0,0,0,0,1.367252,1.503977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726857,1.503977,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726857,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.307061,0,0,-1,0,0,0,0,1.307061,1.437767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726857,1.437767,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1106892,0.1106892,8.910689,0,2.590404,0.1106892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727406,0.1217581,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.598377,1.598377,10.39838,0,2.966789,1.598377,6.659661,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1728957,1.758215,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,6.717512,6.717512,12,0,3.372,6.717512,44.16616,0,0,0,2.966867,0,0,5.282488,5.018363,16.06131,15.1438,7.98523,0,7.98523,31.33844,80.35481,0.1731206,7.389263,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,6.293321,6.293321,0,0,0,6.293321,81.73498,0,0,0,5.143844,6.624548,6.293321,0,0,8.076077,22.33051,0,1.480704,-1.480704,29.77764,76.35277,0.1731206,6.922653,4.115076,0,27.47435
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.236611,4.236611,0,-1,0,4.236611,183.3303,0,0,0,7.766992,4.459591,4.236611,0,0,9.721303,20.84981,3.307401,0,3.307401,32.91532,84.39808,0.1729771,4.660272,6.213593,0,28.6168
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.558894,2.558894,0,0,0,2.558894,388.614,0.8367448,0,0,9.94422,2.693573,2.558894,0,0,6.413902,23.82647,6.413902,0,6.413902,39.00008,100,0.1726995,2.814784,7.955376,0,33.77069
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,8.703875,8.703875,3,0,1.095,8.703875,134.8729,5.735091,0,0,11.73917,6.004078,5.703875,0,0,0,29.59898,0,0,0,39.00008,100,0.1726995,9.574262,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.755991,4.755991,0,0,0,4.755991,255.4052,7.140742,0,0,12.14705,5.006307,4.755991,0,0,0,29.59898,0,0,0,39.00008,100,0.1726995,5.23159,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,9.616095,9.616095,3,0,1.095,9.616095,125.7672,5.129579,0,0,12.09389,6.96431,6.616094,0,0,0,29.59898,0,0,0,39.00008,100,0.1726995,10.5777,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.260623,4.260623,0,-1,0,4.260623,244.2221,5.920516,0,0,10.40538,4.484867,4.260623,0,0,0,29.59898,0,0,0,39.00008,100,0.1726995,4.686686,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,12.29965,12.29965,4.090093,0,1.370793,12.29965,70.25924,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1726995,13.52962,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,6.31897,6.31897,0,0,0,6.31897,86.70473,0,0,0,5.478846,6.651547,6.31897,0,0,0,29.59898,0,1.172701,-1.172701,37.76394,96.83043,0.1726995,6.950867,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.05382189,0.05382189,0,0,0,0.05382189,4818.686,1.233852,0,0,2.593508,0.05665462,0.05382189,0,0,1.303001,28.42628,1.303001,0,1.303001,39.00008,100,0.1726432,0.05920408,2.074806,0,31.01978
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,10.26536,10.26536,9.994969,0,2.864727,10.26536,2.772669,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.1726432,11.2919,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,4.857451,4.857451,0,-1,0,4.857451,0,0,0,0,0,5.113106,4.857451,0,0,0,29.59898,0,5.113106,-5.113106,33.61039,86.18032,0.1726432,5.343196,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,8.107267,8.107267,0,-1,0,8.107267,0,0,0,0.5579939,0,8.533965,8.107267,0,0,5.681229,24.48587,0,8.533965,-8.533965,24.6148,63.11475,0.1726432,8.917994,0,0,24.48587
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.824886,1.824886,0,-1,0,1.824886,0,0,2.220446E-16,0,0,1.920932,1.824886,0,0,15.16341,15.95191,0,1.920932,-1.920932,22.58996,57.92286,0.1726432,2.007374,0,0,15.95191
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.368059,2.368059,0,-1,0,2.368059,0,0,0,0,0,2.492694,2.368059,0,0,17.29778,14.03097,0,2.492694,-2.492694,19.96243,51.18562,0.1726432,2.604865,0,0,14.03097
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06744,11.53828,0,0,0,19.96243,51.18562,0.1726432,0,0,0,11.53828
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.902198,2.902198,0,-1,0,2.902198,0,0,4.440892E-16,0,0,3.054945,2.902198,0,0,20.06744,11.53828,0,3.054945,-3.054945,16.74224,42.92872,0.1726432,3.192418,0,0,11.53828
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4891296,0.4891296,0,-1,0,0.4891296,0,0,5.551115E-17,0,0,0.5148733,0.4891296,0,0,23.46183,8.483335,0,0.5148733,-0.5148733,16.19951,41.53713,0.1726432,0.5380425,0,0,8.483335
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.793648,2.793648,0,-1,0,2.793648,0,0,4.440892E-16,0,0,2.940682,2.793648,0,0,24.03391,7.968462,0,2.940682,-2.940682,13.09976,33.58906,0.1726432,3.073013,0,0,7.968462
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.398036,3.398036,0,-1,0,3.398036,0,0,4.440892E-16,0,0,3.57688,3.398036,0,0,27.30133,5.02778,0,3.57688,-3.57688,9.329398,23.92149,0.1726432,3.737839,0,0,5.02778
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.9494557,0.9494557,0,-1,0,0.9494557,0,0,1.110223E-16,0,0,0.9994271,0.9494557,0,0,31.27564,1.4509,0,0.9994271,-0.9994271,8.275909,21.22024,0.1726432,1.044401,0,0,1.4509
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38612,0.4514728,0,0,0,8.275909,21.22024,0.1726432,0,0,0,0.4514728
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.38612,0.4514728,0.1394316,0,0.1394316,8.408186,21.55941,0.1726372,0,0.1115453,0,0.5909044
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.251753,3.251753,11.55961,0,3.260581,3.251753,83.07606,0,0,0,2.701428,0,0,8.307854,7.892461,32.24669,0.5769613,10.59389,0,10.59389,18.45843,47.32922,0.1727812,3.576928,2.161143,12,3.27839
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.736858,5.736858,12,0,3.372,5.736858,95.35397,0,0,0,5.470321,0,0,6.263142,5.949985,21.6528,10.11146,11.42031,0,11.42031,29.29269,75.1093,0.1729197,6.310544,4.376257,12,15.58178
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,10.23249,20.38974,7.48336,0,7.48336,36.39202,93.3127,0.1725984,0,5.986688,0,27.8731
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,9.594472,9.594472,3,0,1.095,9.594472,104.397,0.3256638,0,0,10.01634,6.941549,6.594471,0,0,2.74913,27.12476,2.74913,0,2.74913,39.00008,100,0.1724807,10.55392,8.013074,12,37.14111
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,10.75112,10.75112,3,0,1.095,10.75112,102.6107,2.872724,0,0,11.0318,8.159077,7.751122,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,11.82623,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.906743,3.906743,0,0,0,3.906743,264.5668,6.223584,0,0,10.33595,4.112361,3.906743,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,4.297418,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.007015,3.007015,0,-1,0,3.007015,303.39,5.957703,0,0,9.122982,3.165279,3.007015,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,3.307717,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,7.719928,7.719928,3,0,1.095,7.719928,106.9884,3.291086,0,0,8.259431,4.968345,4.719928,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,8.49192,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,8.972659,8.972659,3.483142,0,1.217235,8.972659,64.40051,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,9.869925,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2152236,0.2152236,0,0,0,0.2152236,1252.353,2.468807,0,0,2.695358,0.2265511,0.2152236,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,0.2367459,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724807,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.419975,2.419975,0,-1,0,2.419975,0,0,4.440892E-16,0,0,2.547342,2.419975,0,0,0,29.59898,0,2.547342,-2.547342,36.31495,93.11505,0.1724807,2.661973,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,12.76341,8.36,0,-1,0,8.36,0,0,4.403414,5.679755,0,8.8,8.36,0,0,2.83038,27.05164,0,8.8,-8.8,27.03893,69.33045,0.1724807,14.03975,0,0,27.05164
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,13.1578,8.36,0,-1,0,8.36,0,0,4.7978,6.11358,0,8.8,8.36,0,0,12.60816,18.25164,0,8.8,-8.8,17.76291,45.54585,0.1724807,14.47358,0,0,18.25164
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.374064,2.374064,0,-1,0,2.374064,0,0,0,0,0,2.499015,2.374064,0,0,22.38594,9.451635,0,2.499015,-2.499015,15.12872,38.79152,0.1724807,2.61147,0,0,9.451635
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.279846,2.279846,0,-1,0,2.279846,0,0,0,0,0,2.399838,2.279846,0,0,25.16262,6.952621,0,2.399838,-2.399838,12.59907,32.30524,0.1724807,2.507831,0,0,6.952621
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82911,4.552783,0,0,0,12.59907,32.30524,0.1724807,0,0,0,4.552783
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82911,4.552783,0,0,0,12.59907,32.30524,0.1724807,0,0,0,4.552783
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82911,4.552783,0,0,0,12.59907,32.30524,0.1724807,0,0,0,4.552783
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.1687,2.1687,0,-1,0,2.1687,0,0,4.440892E-16,0,0,2.282842,2.1687,0,0,27.82911,4.552783,0,2.282842,-2.282842,10.19274,26.13519,0.1724807,2.38557,0,0,4.552783
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.903104,1.903104,0,-1,0,1.903104,0,0,2.220446E-16,0,0,2.003267,1.903104,0,0,30.3656,2.269941,0,2.003267,-2.003267,8.081115,20.72077,0.1724807,2.093414,0,0,2.269941
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.002202,1.002202,9.802201,0,2.815957,1.002202,0,0,0,0,0,0,0,8.8,8.36,32.59145,0.2666741,8.36,0,8.36,16.01211,41.0566,0.1725971,1.102422,0,12,0.2666741
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.004638748,0.004638748,8.804639,0,2.563574,0.004638748,5374.178,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.23145,7.790674,8.609295,0,8.609295,24.1796,61.99885,0.1726332,0.005102623,0.1994357,12,8.039968
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.740448,2.740448,11.54045,0,3.255733,2.740448,41.01929,0,0,0,1.124113,0,0,8.8,8.36,15.62215,15.53904,9.484113,0,9.484113,33.17702,85.06911,0.1728214,3.014493,0.8992901,12,16.66315
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.80055,2.80055,0,0,0,2.80055,114.6762,0,0,0,3.211563,2.947947,2.80055,0,0,6.138041,24.07474,0.2636158,0,0.2636158,33.42711,85.71037,0.1728101,3.080605,2.56925,0,27.2863
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,6.125656,6.125656,0,-1,0,6.125656,72.78109,0,0,0,4.458319,6.448059,6.125656,0,0,5.874426,24.31199,0,1.98974,-1.98974,31.32974,80.3325,0.1728101,6.738221,3.566655,0,28.77031
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.385957,3.385957,0,0,0,3.385957,191.7942,0,0,0,6.494069,3.564165,3.385957,0,0,8.085248,22.32226,2.929903,0,2.929903,34.10929,87.45954,0.1726854,3.724553,5.195255,0,28.81632
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.6030664,0.6030664,0,0,0,0.6030664,857.4471,0,0,0,5.170976,0.6348068,0.6030664,0,0,5.155344,24.95917,4.536169,0,4.536169,38.41268,98.49384,0.1724927,0.6633731,4.136781,0,30.13014
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.643849,0.643849,0,0,0,0.643849,657.3695,2.935556,0,0,4.232467,0.6777358,0.643849,0,0,0.6191753,29.04172,0.6191753,0,0.6191753,39.00008,100,0.1724664,0.7082339,3.385974,0,33.27419
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724664,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,7.552496,7.552496,0,-1,0,7.552496,16.23659,0,0,0,1.226268,7.949996,7.552496,0,0,0,29.59898,0,6.723728,-6.723728,31.91265,81.82713,0.1724664,8.307746,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.344349,2.344349,0,0,0,2.344349,137.1962,0,0,0,3.216357,2.467736,2.344349,0,0,7.470809,22.87525,0.7486213,0,0.7486213,32.62285,83.64817,0.1724347,2.578784,2.573086,0,26.09161
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.760601,1.760601,0,0,0,1.760601,81.93964,0,2.220446E-16,0,1.442631,1.853264,1.760601,0,0,6.722188,23.54901,0,0.410634,-0.410634,32.19,82.53831,0.1724347,1.936661,1.154104,0,24.99164
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.662736,4.662736,0,0,0,4.662736,7.674468,0,8.881784E-16,0,0.3578402,4.908144,4.662736,0,0,7.178448,23.13837,0,4.550303,-4.550303,27.39356,70.23977,0.1724347,5.12901,0.2862722,0,23.49622
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,9.455042,9.455042,12,0,3.372,9.455042,2.228496,0,0,0,0.2107052,0,0,2.544958,2.41771,12.23434,18.58807,2.628416,0,2.628416,29.8871,76.63343,0.1725129,10.40055,0.1685642,12,18.79878
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,12.03326,8.36,0,-1,0,8.36,0,0,3.673259,4.876585,0,8.8,8.36,0,0,9.605925,20.95365,0,8.8,-8.8,20.61108,52.84882,0.1725129,13.23658,0,0,20.95365
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,13.47728,8.36,0,-1,0,8.36,0,0,5.117277,6.465004,0,8.8,8.36,0,0,19.3837,12.15365,0,8.8,-8.8,11.33507,29.06422,0.1725129,14.825,0,0,12.15365
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16148,3.353646,0,0,0,11.33507,29.06422,0.1725129,0,0,0,3.353646
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.374192,1.374192,0,-1,0,1.374192,0,0,0,0,0,1.446517,1.374192,0,0,29.16148,3.353646,0,1.446517,-1.446517,9.810306,25.15458,0.1725129,1.511611,0,0,3.353646
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.384219,1.811772,0,-1,0,1.811772,0,0,0.5724467,0.8108686,0,1.907128,1.811772,0,0,30.76872,1.907128,0,1.907128,-1.907128,7.800015,20,0.1725129,2.62264,0,0,1.907128
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.8900937,0,0,-1,0,0,0,0,0.8900937,0.9791031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725129,0.9791031,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.646971,0,0,-1,0,0,0,0,3.646971,4.011668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725129,4.011668,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725129,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.084574,0,0,-1,0,0,0,0,2.084574,2.293031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725129,2.293031,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.8692643,0,0,-1,0,0,0,0,0.8692643,0.9561908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725129,0.9561908,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.090222,2.090222,10.89022,0,3.091226,2.090222,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727033,2.299245,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.7093431,0.7093431,9.509343,0,2.741864,0.7093431,32.37749,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.172788,0.7802774,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.711154,5.711154,12,0,3.372,5.711154,31.72151,0,0,0,1.811664,0,0,6.288846,5.974403,15.93809,15.2547,7.786067,0,7.786067,31.26639,80.17008,0.1730095,6.282269,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,8.152019,22.26216,0.8571476,0,0.8571476,32.07956,82.2551,0.1729732,0,0.6857181,0,23.11931
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,8.019867,8.019867,0,-1,0,8.019867,17.69433,0,0,0.4618535,1.419062,8.441965,8.019867,0,0,7.294871,23.03359,0,7.022903,-7.022903,24.67677,63.27363,0.1729732,8.821854,1.135249,0,24.45266
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01293335,0.01293335,0,0,0,0.01293335,34098.26,0,0,0,4.410048,0.01361406,0.01293335,0,0,15.0981,16.01069,4.396434,0,4.396434,28.84759,73.96803,0.1727877,0.01422669,3.528039,0,20.42074
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.244925,1.244925,0,0,0,1.244925,261.4507,0,0,0,3.254866,1.310448,1.244925,0,0,10.70166,19.96748,1.944419,0,1.944419,30.69223,78.69786,0.1727058,1.369418,2.603893,0,23.22235
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,8.757244,21.71746,4.199586,0,4.199586,34.6763,88.91342,0.172529,0,3.359669,0,25.91705
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,5.446759,5.446759,0,0,0,5.446759,77.93954,0,8.881784E-16,0,4.245179,5.73343,5.446759,0,0,4.557657,25.49709,0,1.488252,-1.488252,33.10755,84.89098,0.172529,5.991435,3.396143,0,29.74227
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.6938,4.6938,0,-1,0,4.6938,94.70014,8.881784E-16,0,0,4.445035,4.940842,4.6938,0,0,6.21127,24.00883,0,0.4958067,-0.4958067,32.58492,83.55092,0.172529,5.16318,3.556028,0,28.45387
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.562977,2.562977,0,0,0,2.562977,129.1993,0,0,0,3.311348,2.697871,2.562977,0,0,6.762167,23.51303,0.6134777,0,0.6134777,33.16692,85.04321,0.1725033,2.819275,2.649079,0,26.82438
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,7.076728,7.076728,0,0,0,7.076728,5.650794,0,8.881784E-16,0,0.3998913,7.449188,7.076728,0,0,6.148689,24.06516,0,7.049297,-7.049297,25.73631,65.9904,0.1725033,7.784401,0.3199131,0,24.46505
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,13.98124,17.01586,1.307311,0,1.307311,26.97653,69.17046,0.1724484,0,1.045849,0,18.32317
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,12.67393,18.19244,0.2619173,0,0.2619173,27.22501,69.80758,0.1724374,0,0.2095339,0,18.45436
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.07792889,0.07792889,0,-1,0,0.07792889,0,0,0,0,0,0.08203041,0.07792889,0,0,12.41201,18.42817,0,0.08203041,-0.08203041,27.13854,69.58587,0.1724374,0.08572178,0,0,18.42817
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.50316,18.34614,0,0,0,27.13854,69.58587,0.1724374,0,0,0,18.34614
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.498265,1.498265,0,-1,0,1.498265,0,0,2.220446E-16,0,0,1.577121,1.498265,0,0,12.50316,18.34614,0,1.577121,-1.577121,25.47611,65.32323,0.1724374,1.648092,0,0,18.34614
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.55492,2.55492,0,-1,0,2.55492,0,0,0,0,0,2.689389,2.55492,0,0,14.25551,16.76902,0,2.689389,-2.689389,22.64124,58.05436,0.1724374,2.810412,0,0,16.76902
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.408563,0.408563,0,-1,0,0.408563,0,0,5.551115E-17,0,0,0.4300663,0.408563,0,0,17.24372,14.07963,0,0.4300663,-0.4300663,22.18792,56.89198,0.1724374,0.4494193,0,0,14.07963
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72158,13.64956,0,0,0,22.18792,56.89198,0.1724374,0,0,0,13.64956
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3044427,0.3044427,0,-1,0,0.3044427,0,0,5.551115E-17,0,0,0.320466,0.3044427,0,0,17.72158,13.64956,0,0.320466,-0.320466,21.85011,56.02582,0.1724374,0.3348869,0,0,13.64956
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.247651,1.247651,0,-1,0,1.247651,0,0,2.220446E-16,0,0,1.313317,1.247651,0,0,18.07765,13.32909,0,1.313317,-1.313317,20.46576,52.47619,0.1724374,1.372416,0,0,13.32909
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.37552,1.37552,0,-1,0,1.37552,0,0,2.220446E-16,0,0,1.447916,1.37552,0,0,19.53689,12.01578,0,1.447916,-1.447916,18.93952,48.56277,0.1724374,1.513072,0,0,12.01578
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3173899,0.3173899,0,-1,0,0.3173899,0,0,5.551115E-17,0,0,0.3340946,0.3173899,0,0,21.14569,10.56786,0,0.3340946,-0.3340946,18.58735,47.65978,0.1724374,0.3491289,0,0,10.56786
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.7804517,0.7804517,0,0,0,0.7804517,0,0,1.110223E-16,0,0,0.8215281,0.7804517,0,0,21.5169,10.23377,0,0.8215281,-0.8215281,17.72139,45.43936,0.1724374,0.8584968,0,0,10.23377
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.162592,1.162592,0,0,0,1.162592,8.036231,0,0,0,0.09342861,1.223781,1.162592,0,0,22.42971,9.412238,0,1.130353,-1.130353,16.52989,42.38425,0.1724374,1.278852,0.07474289,0,9.505667
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4169526,0.4169526,0,0,0,0.4169526,490.2933,0,0,0,2.044291,0.4388974,0.4169526,0,0,23.68566,8.281885,1.605393,0,1.605393,18.0529,46.28939,0.17237,0.4586478,1.635432,0,10.32618
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.512075,5.512075,0,0,0,5.512075,53.94486,0,8.881784E-16,0,2.973481,5.802185,5.512075,0,0,22.08027,9.72674,0,2.828703,-2.828703,15.07118,38.64399,0.17237,6.063282,2.378785,0,12.70022
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,8.27677,8.27677,0,-1,0,8.27677,55.49862,0,1.776357E-15,1.678548,4.593493,8.712389,8.27677,0,0,25.22327,6.898036,0,4.118896,-4.118896,10.72949,27.51145,0.17237,9.104446,3.674794,0,11.49153
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.689034,3.689034,11.95745,0,3.361234,3.689034,133.0491,0,0,0,4.908227,0,0,8.268413,7.854992,29.79982,2.77914,12.76322,0,12.76322,22.83774,58.55819,0.1724471,4.057938,3.926582,12,7.687367
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4386391,0.4386391,9.238639,0,2.673376,0.4386391,1444.934,1.776357E-15,0,0,6.338044,0,0,8.8,8.36,17.0366,14.26604,14.69804,0,14.69804,36.78153,94.31142,0.1722583,0.482503,5.070436,12,20.60408
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,7.425917,7.425917,0,0,0,7.425917,121.0813,0,0,0,8.991394,7.816754,7.425917,0,0,2.338557,27.49428,1.17464,0,1.17464,37.89589,97.16875,0.1722094,8.168509,7.193115,0,36.48567
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,6.839358,6.839358,0,0,0,6.839358,126.7806,0.3077396,0,0,8.67098,7.199324,6.839358,0,0,1.163917,28.55145,1.163917,0,1.163917,39.00008,100,0.172161,7.523293,6.936784,0,37.22243
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.106128,2.106128,0,-1,0,2.106128,456.6828,7.401348,0,0,9.618325,2.216977,2.106128,0,0,0,29.59898,0,0,0,39.00008,100,0.172161,2.316741,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.384977,1.384977,0,0,0,1.384977,508.0742,5.578841,0,0,7.036712,1.457871,1.384977,0,0,0,29.59898,0,0,0,39.00008,100,0.172161,1.523475,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.830543,1.830543,0,0,0,1.830543,261.5923,2.861672,0,0,4.788558,1.926887,1.830543,0,0,0,29.59898,0,0,0,39.00008,100,0.172161,2.013597,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,9.47397,9.47397,7.338802,0,2.192717,9.47397,23.72337,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.172161,10.42137,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172161,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,10.19866,8.36,0,-1,0,8.36,0,0,1.838662,2.858528,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.172161,11.21853,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,16.54021,8.36,0,-1,0,8.36,0,0,8.180206,9.834228,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.172161,18.19423,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,11.99842,8.36,0,-1,0,8.36,0,0,3.638423,4.838266,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.172161,13.19827,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.243137,2.243137,0,-1,0,2.243137,0,0,4.440892E-16,0,0,2.361197,2.243137,0,0,29.33333,3.198978,0,2.361197,-2.361197,8.683114,22.26435,0.172161,2.467451,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95689,0.8377812,0,0,0,8.683114,22.26435,0.172161,0,0,0,0.8377812
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.625069,0.7958921,0,-1,0,0.7958921,0,0,1.829177,2.091684,0,0.8377812,0.7958921,0,0,31.95689,0.8377812,0,0.8377812,-0.8377812,7.800015,20,0.172161,2.887576,0,0,0.8377812
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172161,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.331562,0,0,-1,0,0,0,0,2.331562,2.564718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172161,2.564718,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.144824,0,0,-1,0,0,0,0,3.144824,3.459306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172161,3.459306,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.135594,0,0,-1,0,0,0,0,2.135594,2.349154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172161,2.349154,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.5791926,0.5791926,9.379192,0,2.708936,0.5791926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1722464,0.6371118,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.077505,3.077505,11.37057,0,3.212754,3.077505,8.456564,0,0,0,0.2602512,0,0,8.293061,7.878408,24.52775,7.524,8.138659,0,8.138659,23.45202,60.13326,0.1724753,3.385256,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,13.07081,13.07081,12,0,3.372,13.07081,16.69786,0,0,0,2.182545,1.127163,1.070805,0,0,16.38909,14.84879,1.055382,0,1.055382,24.45324,62.70049,0.1724993,14.37789,1.746036,12,17.03134
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.626159,6.626159,12,0,3.372,6.626159,79.96216,0,0,0,5.29842,0,0,5.373841,5.105149,15.33371,15.79864,10.40357,0,10.40357,34.32293,88.00735,0.1726758,7.288775,4.238736,12,21.09706
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.424481,2.424481,0,-1,0,2.424481,216.061,0,0,0,5.238358,2.552086,2.424481,0,0,4.930143,25.16185,2.686272,0,2.686272,36.87136,94.54175,0.1725646,2.666929,4.190686,0,30.40021
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.813378,3.813378,0,0,0,3.813378,138.6965,0,0,0,5.289023,4.014082,3.813378,0,0,2.243871,27.57949,1.274941,0,1.274941,38.08087,97.64306,0.1725118,4.194715,4.231218,0,32.86852
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.356382,3.356382,0,0,0,3.356382,202.5006,2.29473,0,0,6.796695,3.533034,3.356382,0,0,0.9689301,28.72694,0.9689301,0,0.9689301,39.00008,100,0.1724717,3.69202,5.437356,0,35.52364
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.308878,2.308878,0,0,0,2.308878,444.3437,7.828955,0,0,10.25935,2.430398,2.308878,0,0,0,29.59898,0,0,0,39.00008,100,0.1724717,2.539766,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,6.0093,6.0093,0,0,0,6.0093,154.8924,2.98237,0,0,9.307949,6.325579,6.0093,0,0,0,29.59898,0,0,0,39.00008,100,0.1724717,6.610229,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724717,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.289988,3.289988,0,0,0,3.289988,187.1407,2.693762,0,0,6.156908,3.463145,3.289988,0,0,0,29.59898,0,0,0,39.00008,100,0.1724717,3.618987,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,7.751935,7.751935,4.280973,0,1.419086,7.751935,47.13202,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1724717,8.527128,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,7.465769,7.465769,0,0,0,7.465769,25.86977,0,0,0,1.931378,7.858704,7.465769,0,0,0,29.59898,0,5.927327,-5.927327,32.75213,83.97964,0.1724717,8.212346,1.545102,0,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.075308,5.075308,0,0,0,5.075308,4.861152,0,0,0,0.2467184,5.342429,5.075308,0,0,6.585918,23.67165,0,5.095711,-5.095711,27.38078,70.20698,0.1724717,5.582839,0.1973747,0,23.91837
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,6.325128,6.325128,0,-1,0,6.325128,0,0,8.881784E-16,0,0,6.65803,6.325128,0,0,12.24782,18.57594,0,6.65803,-6.65803,20.3626,52.21168,0.1724717,6.957641,0,0,18.57594
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,16.59123,8.36,0,-1,0,8.36,0,0,8.231233,9.890355,0,8.8,8.36,0,0,19.64563,11.91791,0,8.8,-8.8,11.08658,28.42708,0.1724717,18.25035,0,0,11.91791
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,8.051172,2.962015,0,-1,0,2.962015,0,0,5.089157,5.894274,0,3.117911,2.962015,0,0,29.42341,3.117911,0,3.117911,-3.117911,7.800015,20,0.1724717,8.85629,0,0,3.117911
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.6862842,0,0,-1,0,0,0,0,0.6862842,0.7549126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,0.7549126,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.093552,0,0,-1,0,0,0,0,2.093552,2.302907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,2.302907,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.077654,0,0,-1,0,0,0,0,1.077654,1.18542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,1.18542,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2577037,0,0,-1,0,0,0,0,0.2577037,0.2834741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,0.2834741,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.123071,0,0,-1,0,0,0,0,2.123071,2.335378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,2.335378,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.497213,0,0,-1,0,0,0,0,1.497213,1.646934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,1.646934,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.154181,0,0,-1,0,0,0,0,1.154181,1.2696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724717,1.2696,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.207897,2.207897,11.0079,0,3.120998,2.207897,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1726654,2.428687,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.347981,1.347981,10.14798,0,2.903439,1.347981,20.21412,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1727893,1.482779,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.193513,4.193513,12,0,3.372,4.193513,57.24277,0,0,0,2.400483,0,0,7.806487,7.416162,15.89527,15.29323,9.816646,0,9.816646,33.23339,85.21365,0.1729879,4.612864,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,5.834732,5.834732,0,0,0,5.834732,73.44129,0,8.881784E-16,0,4.285102,6.141823,5.834732,0,0,6.078625,24.12822,0,1.856721,-1.856721,31.27623,80.1953,0.1729879,6.418205,3.428082,0,28.41332
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.727211,4.727211,0,-1,0,4.727211,107.5077,0,0,0,5.082116,4.976012,4.727211,0,0,8.141648,22.27149,0.1061045,0,0.1061045,31.37689,80.45341,0.1729835,5.199932,4.065693,0,27.35361
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.107164,3.107164,0,0,0,3.107164,197.6403,0,0,0,6.141007,3.270699,3.107164,0,0,8.035543,22.36699,2.870309,0,2.870309,34.09991,87.43548,0.1728653,3.41788,4.912806,0,28.508
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,6.490212,6.490212,0,0,0,6.490212,97.56003,0,0,0,6.331852,6.831802,6.490212,0,0,5.165235,24.95027,0,0.4999495,-0.4999495,33.57291,86.08422,0.1728653,7.139233,5.065482,0,31.28212
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,5.761827,5.761827,0,0,0,5.761827,117.5453,0,0,0,6.772756,6.065081,5.761827,0,0,5.720735,24.45032,0.7076745,0,0.7076745,34.24427,87.80565,0.1728362,6.33801,5.418204,0,31.22307
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,6.42151,6.42151,0,0,0,6.42151,133.3205,0,0,0,8.561188,6.759485,6.42151,0,0,5.01306,25.08722,1.801703,0,1.801703,35.95352,92.18832,0.1727621,7.063662,6.84895,0,33.64841
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.335963,1.335963,0,-1,0,1.335963,389.941,0.5918351,0,0,5.209469,1.406277,1.335963,0,0,3.211357,26.70876,3.211357,0,3.211357,39.00008,100,0.1726302,1.46956,4.167575,0,31.91823
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.38769,2.38769,0,0,0,2.38769,136.5629,0.7473415,0,0,3.260699,2.513358,2.38769,0,0,0,29.59898,0,0,0,39.00008,100,0.1726302,2.626459,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.5603662,0.5603662,0,0,0,0.5603662,534.6311,2.406033,0,0,2.995892,0.5898591,0.5603662,0,0,0,29.59898,0,0,0,39.00008,100,0.1726302,0.6164028,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,4.856017,4.856017,0,0,0,4.856017,37.0166,0,0,0,1.797533,5.111597,4.856017,0,0,0,29.59898,0,3.314065,-3.314065,35.50675,91.04276,0.1726302,5.341619,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,3.682294,26.28491,0.1332555,0,0.1332555,35.63316,91.36691,0.1726248,0,0.1066044,0,26.41817
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,8.237818,8.237818,0,-1,0,8.237818,0,0,0,0.7015996,0,8.671387,8.237818,0,0,3.549038,26.40484,0,8.671387,-8.671387,26.49272,67.92992,0.1726248,9.0616,0,0,26.40484
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,6.307771,6.307771,0,-1,0,6.307771,0,0,8.881784E-16,0,0,6.639759,6.307771,0,0,13.18391,17.73346,0,6.639759,-6.639759,19.4938,49.984,0.1726248,6.938548,0,0,17.73346
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4520959,0.4520959,0,-1,0,0.4520959,0,0,5.551115E-17,0,0,0.4758904,0.4520959,0,0,20.56142,11.0937,0,0.4758904,-0.4758904,18.99217,48.69777,0.1726248,0.4973055,0,0,11.0937
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.912436,3.912436,0,-1,0,3.912436,0,0,8.881784E-16,0,0,4.118354,3.912436,0,0,21.09019,10.61781,0,4.118354,-4.118354,14.65104,37.5667,0.1726248,4.30368,0,0,10.61781
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.9971294,0.9971294,0,-1,0,0.9971294,0,0,2.220446E-16,0,0,1.04961,0.9971294,0,0,25.66614,6.499453,0,1.04961,-1.04961,13.54465,34.72981,0.1726248,1.096842,0,0,6.499453
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.013344,1.013344,0,-1,0,1.013344,0,0,0,0,0,1.066678,1.013344,0,0,26.83237,5.449843,0,1.066678,-1.066678,12.42028,31.8468,0.1726248,1.114679,0,0,5.449843
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.698413,0.698413,0,-1,0,0.698413,0,0,1.110223E-16,0,0,0.7351716,0.698413,0,0,28.01757,4.383165,0,0.7351716,-0.7351716,11.64534,29.85978,0.1726248,0.7682543,0,0,4.383165
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.5184377,0.5184377,0,-1,0,0.5184377,0,0,0,0,0,0.5457239,0.5184377,0,0,28.83443,3.647993,0,0.5457239,-0.5457239,11.0701,28.3848,0.1726248,0.5702814,0,0,3.647993
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44079,3.102269,0,0,0,11.0701,28.3848,0.1726248,0,0,0,3.102269
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.935787,1.935787,0,-1,0,1.935787,0,0,2.220446E-16,0,0,2.03767,1.935787,0,0,29.44079,3.102269,0,2.03767,-2.03767,8.922201,22.87739,0.1726248,2.129365,0,0,3.102269
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.768013,1.768013,10.56801,0,3.009707,1.768013,0,0,0,0,0,0,0,8.8,8.36,31.70487,1.064599,8.36,0,8.36,16.85319,43.21323,0.1727871,1.944815,0,12,1.064599
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,23.34487,8.588599,8.440048,0,8.440048,24.86013,63.74379,0.1728279,0,0.06403837,12,8.668647
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,8.213781,8.213781,12,0,3.372,8.213781,33.41191,0,0,0,2.744382,0,0,3.786219,3.596908,14.90482,16.18464,6.34129,0,6.34129,30.876,79.16908,0.1729937,9.035159,2.195505,12,18.92902
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,11.55325,11.55325,12,0,3.372,11.55325,47.40611,0,0,0,5.476943,0,0,0.4467543,0.4244166,8.563528,21.8918,5.90136,0,5.90136,36.47453,93.52423,0.1731276,12.70857,4.381555,12,27.36875
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,8.485506,8.36,0,-1,0,8.36,97.15112,0,0.1255056,0.9740562,8.121833,8.8,8.36,0,0,2.662168,27.20303,0,0.6781667,-0.6781667,35.75967,91.69128,0.1731276,9.334056,6.497467,0,35.32486
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,4.041326,0,0,7.457013,0,0,0,0,3.415687,26.52486,3.415687,0,3.415687,39.00008,100,0.1729881,0,5.96561,0,33.98187
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.513085,3.513085,0,0,0,3.513085,280.2101,6.146035,0,0,9.844019,3.697984,3.513085,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,3.864394,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.9169,4.9169,0,0,0,4.9169,232.7265,6.267244,0,0,11.44293,5.175684,4.9169,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,5.40859,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.270025,2.270025,0,0,0,2.270025,362.4444,5.838079,0,0,8.227579,2.3895,2.270025,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,2.497028,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,5.857523,5.857523,0,0,0,5.857523,122.9077,1.033533,0,0,7.199347,6.165814,5.857523,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,6.443276,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,11.17915,11.17915,6.887596,0,2.078562,11.17915,40.40936,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,12.29706,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.115158,1.115158,0,0,0,1.115158,184.2951,0.8813308,0,0,2.055182,1.173851,1.115158,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,1.226674,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,11.78773,11.78773,11.51217,0,3.24858,11.78773,2.460724,0,0,0,0.2900636,0.2900636,0.2755604,0,0,0,29.59898,0,0,0,39.00008,100,0.1729881,12.96651,0.2320509,12,29.88904
