Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,6.751101,6.751101,0,-1,0,6.751101,0,0,8.881784E-16,0,0,7.106421,6.751101,0,0,0,29.59898,0,7.106421,-7.106421,31.50925,80.79279,0.1729881,7.42621,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,8.863453,8.36,0,-1,0,8.36,0,0,0.5034531,1.389798,0,8.8,8.36,0,0,7.896024,22.49256,0,8.8,-8.8,22.23324,57.00819,0.1729881,9.749799,0,0,22.49256
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2890685,0.2890685,0,-1,0,0.2890685,0,0,5.551115E-17,0,0,0.3042827,0.2890685,0,0,17.6738,13.69256,0,0.3042827,-0.3042827,21.91249,56.18577,0.1729881,0.3179754,0,0,13.69256
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.700953,2.700953,0,-1,0,2.700953,0,0,0,0,0,2.843109,2.700953,0,0,18.01189,13.38827,0,2.843109,-2.843109,18.9156,48.50143,0.1729881,2.971049,0,0,13.38827
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.921546,1.921546,0,-1,0,1.921546,0,0,2.220446E-16,0,0,2.02268,1.921546,0,0,21.1709,10.54517,0,2.02268,-2.02268,16.7835,43.03454,0.1729881,2.1137,0,0,10.54517
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.187437,3.187437,0,-1,0,3.187437,0,0,0,0,0,3.355197,3.187437,0,0,23.41833,8.522486,0,3.355197,-3.355197,13.24682,33.96613,0.1729881,3.506181,0,0,8.522486
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.24175,2.24175,0,-1,0,2.24175,0,0,0,0,0,2.359737,2.24175,0,0,27.14632,5.167288,0,2.359737,-2.359737,10.75943,27.58824,0.1729881,2.465925,0,0,5.167288
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.416146,1.416146,0,-1,0,1.416146,0,0,2.220446E-16,0,0,1.49068,1.416146,0,0,29.76825,2.807552,0,1.49068,-1.49068,9.188121,23.55924,0.1729881,1.55776,0,0,2.807552
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3745519,0.3745519,0,-1,0,0.3745519,0,0,5.551115E-17,0,0,0.3942652,0.3745519,0,0,31.42456,1.316872,0,0.3942652,-0.3942652,8.772529,22.49362,0.1729881,0.4120071,0,0,1.316872
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3227803,0.3227803,0,-1,0,0.3227803,0,0,0,0,0,0.3397688,0.3227803,0,0,31.86263,0.9226068,0,0.3397688,-0.3397688,8.414381,21.57529,0.1729881,0.3550584,0,0,0.9226068
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.033599,2.033599,10.8336,0,3.0769,2.033599,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24015,0.5828381,8.36,0,8.36,16.34537,41.91113,0.1731661,2.236959,0,12,0.5828381
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02229495,0.02229495,8.822295,0,2.568041,0.02229495,627.8109,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,23.88016,8.106838,8.49997,0,8.49997,24.40915,62.58745,0.1732048,0.02452444,0.1119761,12,8.246808
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,15.38019,15.75681,9.94684,0,9.94684,33.84555,86.7833,0.1731831,0,1.269472,12,17.34365
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.495843,4.495843,0,0,0,4.495843,51.20404,0,8.881784E-16,0,2.302054,4.732467,4.495843,0,0,5.433345,24.70897,0,2.430413,-2.430413,31.28367,80.21439,0.1731831,4.945428,1.841643,0,27.01102
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.612601,4.612601,0,-1,0,4.612601,55.98379,0,0,0,2.582309,4.855369,4.612601,0,0,8.133803,22.27855,0,2.273061,-2.273061,28.88766,74.07077,0.1731831,5.073861,2.065847,0,24.86086
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,10.65943,20.00549,1.920709,0,1.920709,30.7098,78.74293,0.1731052,0,1.536567,0,21.9262
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,5.932191,5.932191,0,0,0,5.932191,42.13301,0,8.881784E-16,0,2.499411,6.244412,5.932191,0,0,8.738717,21.73413,0,3.745001,-3.745001,26.76222,68.62095,0.1731052,6.525411,1.999529,0,24.23354
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.5126527,0.5126527,0,0,0,0.5126527,177.4506,0,0,0,0.9097052,0.5396345,0.5126527,0,0,12.89983,17.98913,0.3700707,0,0.3700707,27.1133,69.52116,0.1730902,0.563918,0.7277641,0,18.89884
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4678158,0.4678158,0,0,0,0.4678158,217.4178,0,0,0,1.017115,0.4924377,0.4678158,0,0,12.52976,18.3222,0.5246772,0,0.5246772,27.61106,70.79744,0.1730689,0.5145974,0.813692,0,19.33931
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.515818,4.515818,0,-1,0,4.515818,26.76051,0,8.881784E-16,0,1.208456,4.753493,4.515818,0,0,12.00508,18.7944,0,3.545037,-3.545037,23.87426,61.21593,0.1730689,4.9674,0.9667647,0,20.00286
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,7.511257,7.511257,0,0,0,7.511257,27.42883,0,0,0,2.06025,7.906586,7.511257,0,0,15.94401,15.24937,0,5.846336,-5.846336,17.71168,45.41447,0.1730689,8.262383,1.6482,0,17.30962
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,22.43994,9.403031,1.043244,0,1.043244,18.70139,47.95218,0.1730266,0,0.834595,0,10.44627
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,9.941474,9.941474,12,0,3.372,9.941474,17.3289,0,0,0,1.722748,0,0,2.058526,1.9556,21.3967,10.34195,3.678348,0,3.678348,22.19098,56.89983,0.1731208,10.93562,1.378199,12,12.0647
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,11.61885,11.61885,12,0,3.372,11.61885,2.288919,0,0,0,0.2659461,0,0,0.3811496,0.3620921,17.71835,13.65246,0.6280382,0,0.6280382,22.78679,58.42754,0.173137,12.78074,0.2127569,12,13.91841
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,5.302542,5.302542,0,-1,0,5.302542,0,0,0,0,0,5.581623,5.302542,0,0,17.09031,14.2177,0,5.581623,-5.581623,16.90324,43.34155,0.173137,5.832796,0,0,14.2177
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,7.873603,7.873603,0,-1,0,7.873603,0,0,0,0.4566918,0,8.288003,7.873603,0,0,23.29211,8.636075,0,8.288003,-8.288003,8.166916,20.94077,0.173137,8.660963,0,0,8.636075
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,6.235292,0.3306685,0,-1,0,0.3306685,0,0,5.904624,6.528153,0,0.3480721,0.3306685,0,0,32.50101,0.3480721,0,0.3480721,-0.3480721,7.800015,20,0.173137,6.858821,0,0,0.3480721
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.5864783,0,0,-1,0,0,0,0,0.5864783,0.6451261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,0.6451261,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.005255,0,0,-1,0,0,0,0,2.005255,2.205781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,2.205781,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.328484,0,0,-1,0,0,0,0,1.328484,1.461333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,1.461333,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.975846,0,0,-1,0,0,0,0,1.975846,2.173431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,2.173431,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.061818,0,0,-1,0,0,0,0,1.061818,1.167999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,1.167999,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.7933902,0,0,-1,0,0,0,0,0.7933902,0.8727292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,0.8727292,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.212195,0,0,-1,0,0,0,0,2.212195,2.433415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173137,2.433415,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.990726,0.990726,9.790726,0,2.813054,0.990726,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1732448,1.089799,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.786737,2.786737,11.58674,0,3.267444,2.786737,1.480357,1.776357E-15,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1734681,3.065411,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,10.2087,10.2087,12,0,3.372,10.2087,23.72413,0,0,0,2.421926,0,0,1.791299,1.701734,16.1265,15.08513,4.12366,0,4.12366,27.61318,70.80289,0.1735694,11.22957,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.032988,3.032988,9.594693,0,2.763457,3.032988,168.0119,0,0,0,5.095782,0,0,6.561705,6.23362,12.00284,18.79642,11.3294,0,11.3294,38.3612,98.36185,0.1735433,3.336287,4.076625,12,23.8922
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.985762,1.985762,0,-1,0,1.985762,371.0282,4.604022,0,0,7.367735,2.090275,1.985762,0,0,0.6734382,28.99288,0.6734382,0,0.6734382,39.00008,100,0.1735161,2.184338,5.894188,0,36.36062
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,9.039343,9.039343,3,0,1.095,9.039343,81.38396,0.9993718,0,0,7.356575,6.357203,6.039343,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,9.943277,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,9.462416,9.462416,3,0,1.095,9.462416,99.86816,2.647397,0,0,9.44994,6.802543,6.462416,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,10.40866,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,6.501779,6.501779,0,0,0,6.501779,146.1458,2.658101,0,0,9.502078,6.843978,6.501779,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,7.151957,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,9.004042,9.004042,3,0,1.095,9.004042,95.81049,2.306772,0,0,8.626816,6.320044,6.004041,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,9.904446,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,8.37245,8.36,0,-1,0,8.36,110.7933,0.4623185,0.01245015,0.8496951,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,9.209695,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,10.93227,10.93227,4.191608,0,1.396477,10.93227,64.90357,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1735161,12.0255,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,7.023397,7.023397,0,0,0,7.023397,56.92634,0,0,0,3.998163,7.393049,7.023397,0,0,0,29.59898,0,3.394886,-3.394886,35.42155,90.82432,0.1735161,7.725737,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.356608,3.356608,0,0,0,3.356608,54.79741,0,4.440892E-16,0,1.839334,3.533272,3.356608,0,0,3.772096,26.20409,0,1.693937,-1.693937,33.63599,86.24595,0.1735161,3.692269,1.471467,0,28.04343
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,10.62189,10.62189,12,0,3.372,10.62189,2.556879,0,0,0,0.2715889,0,0,1.378107,1.309202,5.654249,24.51015,1.580791,0,1.580791,35.13566,90.09125,0.1735592,11.68408,0.2172711,12,24.78174
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,9.630665,8.36,0,-1,0,8.36,0,0,1.270665,2.233732,0,8.8,8.36,0,0,4.073458,25.93287,0,8.8,-8.8,25.85964,66.30664,0.1735592,10.59373,0,0,25.93287
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,11.41198,8.36,0,-1,0,8.36,0,0,3.051982,4.193181,0,8.8,8.36,0,0,13.85124,17.13287,0,8.8,-8.8,16.58363,42.52204,0.1735592,12.55318,0,0,17.13287
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,13.03714,7.916223,0,-1,0,7.916223,0,0,5.120913,6.424626,0,8.332866,7.916223,0,0,23.62901,8.332866,0,8.332866,-8.332866,7.800015,20,0.1735592,14.34085,0,0,8.332866
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.132125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.132125,1.245338,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,1.245338,0,0,8.426001E-16
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.5817716,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5817716,0.6399487,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,0.6399487,0,0,8.426001E-16
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.059271,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.059271,1.165198,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,1.165198,0,0,8.426001E-16
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.243067,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.243067,2.467373,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,2.467373,0,0,8.426001E-16
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.880997,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.880997,2.069096,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,2.069096,0,0,8.426001E-16
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.17483,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.17483,1.292313,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,1.292313,0,0,8.426001E-16
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.9652947,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9652947,1.061824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1735592,1.061824,0,0,8.426001E-16
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.5783828,0.5783828,9.378383,0,2.708731,0.5783828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1736385,0.6362212,0,12,8.426001E-16
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1736706,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.418075,3.418075,11.36149,0,3.210457,3.418075,67.40237,0,0,0,2.303863,0,0,7.943416,7.546246,15.93843,15.25439,9.850109,0,9.850109,33.22419,85.19006,0.1738182,3.759882,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.665576,5.665576,0,0,0,5.665576,80.66277,8.881784E-16,0,0,4.57001,5.963764,5.665576,0,0,6.088321,24.11949,0,1.393754,-1.393754,31.75504,81.42303,0.1738182,6.232133,3.656008,0,28.6895
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,6.325471,6.325471,0,-1,0,6.325471,98.95445,0,0,0,6.259335,6.658391,6.325471,0,0,7.636936,22.72573,0,0.3990552,-0.3990552,31.3344,80.34446,0.1738182,6.958018,5.007468,0,28.98507
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.692589,5.692589,0,0,0,5.692589,108.4561,0,0,0,6.173958,5.992199,5.692589,0,0,8.080331,22.32668,0.1817587,0,0.1817587,31.50683,80.78659,0.1738109,6.261848,4.939166,0,28.50064
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.141134,2.141134,0,0,0,2.141134,388.9917,0,0,0,8.328834,2.253825,2.141134,0,0,7.898572,22.49026,6.075008,0,6.075008,37.27009,95.56415,0.1735677,2.355247,6.663067,0,30.8191
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,9.584337,0,0,11.4079,0,0,0,0,1.823564,27.95777,1.823564,0,1.823564,39.00008,100,0.1734948,0,9.126321,0,39.36567
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,10.19828,10.19828,3,0,1.095,10.19828,102.1044,2.835758,0,0,10.41289,7.577134,7.198277,0,0,0,29.59898,0,0,0,39.00008,100,0.1734948,11.2181,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734948,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,9.130007,9.130007,3,0,1.095,9.130007,88.10427,1.591287,0,0,8.043926,6.452639,6.130006,0,0,0,29.59898,0,0,0,39.00008,100,0.1734948,10.04301,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.115948,4.115948,0,0,0,4.115948,128.341,0.9498724,0,0,5.282449,4.332577,4.115948,0,0,0,29.59898,0,0,0,39.00008,100,0.1734948,4.527543,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,10.65791,10.65791,8.617097,0,2.516125,10.65791,20.15613,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1734948,11.7237,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.073197,2.073197,0,0,0,2.073197,10.93524,0,4.440892E-16,0,0.226709,2.182313,2.073197,0,0,0,29.59898,0,1.955604,-1.955604,36.93869,94.7144,0.1734948,2.280517,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,17.56976,8.36,0,-1,0,8.36,0,0,9.209755,10.96673,0,8.8,8.36,0,0,2.172893,27.64337,0,8.8,-8.8,27.66268,70.92979,0.1734948,19.32673,0,0,27.64337
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95067,18.84337,0,0,0,27.66268,70.92979,0.1734948,0,0,0,18.84337
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.8950263,0.8950263,0,-1,0,0.8950263,0,0,1.110223E-16,0,0,0.9421329,0.8950263,0,0,11.95067,18.84337,0,0.9421329,-0.9421329,26.66958,68.3834,0.1734948,0.9845289,0,0,18.84337
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.794284,1.794284,0,-1,0,1.794284,0,0,2.220446E-16,0,0,1.88872,1.794284,0,0,12.99749,17.90124,0,1.88872,-1.88872,24.6787,63.27858,0.1734948,1.973713,0,0,17.90124
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.209046,1.209046,0,-1,0,1.209046,0,0,0,0,0,1.27268,1.209046,0,0,15.09606,16.01252,0,1.27268,-1.27268,23.33717,59.83878,0.1734948,1.329951,0,0,16.01252
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.8141497,0.8141497,0,-1,0,0.8141497,0,0,0,0,0,0.8569997,0.8141497,0,0,16.51015,14.73984,0,0.8569997,-0.8569997,22.43382,57.52249,0.1734948,0.8955647,0,0,14.73984
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.46237,13.88284,0,0,0,22.43382,57.52249,0.1734948,0,0,0,13.88284
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.192283,1.192283,0,-1,0,1.192283,0,0,2.220446E-16,0,0,1.255035,1.192283,0,0,17.46237,13.88284,0,1.255035,-1.255035,21.11089,54.13039,0.1734948,1.311512,0,0,13.88284
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.48473,2.48473,0,-1,0,2.48473,0,0,0,0,0,2.615505,2.48473,0,0,18.85686,12.62781,0,2.615505,-2.615505,18.35391,47.06121,0.1734948,2.733202,0,0,12.62781
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.871665,1.871665,0,-1,0,1.871665,0,0,0,0,0,1.970173,1.871665,0,0,21.76297,10.0123,0,1.970173,-1.970173,16.27716,41.73623,0.1734948,2.058831,0,0,10.0123
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.596796,2.596796,0,0,0,2.596796,0,0,0,0,0,2.73347,2.596796,0,0,23.95205,8.042129,0,2.73347,-2.73347,13.39583,34.34822,0.1734948,2.856476,0,0,8.042129
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.104971,2.104971,0,0,0,2.104971,2.079477,0,4.440892E-16,0,0.04377237,2.215759,2.104971,0,0,26.98924,5.308659,0,2.171986,-2.171986,11.10636,28.47779,0.1734948,2.315468,0.0350179,0,5.352431
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,8.318548,8.318548,12,0,3.372,8.318548,33.56266,0,0,0,2.791926,0,0,3.681452,3.49738,29.40256,3.136672,6.289305,0,6.289305,17.07292,43.77662,0.1736533,9.150402,2.233541,12,5.928598
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,11.94358,11.94358,12,0,3.372,11.94358,49.31127,0,0,0,5.889532,0,0,0.05641889,0.05359795,23.11326,8.797048,5.94313,0,5.94313,22.71107,58.23339,0.1737811,13.13794,4.711626,12,14.68658
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.704503,5.704503,0,-1,0,5.704503,152.9686,0,0,0,8.726099,6.00474,5.704503,0,0,17.17013,14.14586,2.721359,0,2.721359,25.29277,64.85313,0.1736726,6.274953,6.980879,0,22.87196
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.598431,5.598431,0,0,0,5.598431,182.3647,0,0,0,10.20956,5.893085,5.598431,0,0,14.44877,16.59509,4.316474,0,4.316474,29.38774,75.35303,0.1735008,6.158274,8.167648,0,26.80465
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,6.507029,6.507029,0,0,0,6.507029,151.5085,0,0,0,9.858702,6.849504,6.507029,0,0,10.13229,20.47991,3.009198,0,3.009198,32.24252,82.67295,0.1733812,7.157732,7.886961,0,30.33862
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,6.133178,6.133178,0,0,0,6.133178,160.9202,0,0,0,9.869523,6.455976,6.133178,0,0,7.123095,23.18819,3.413546,0,3.413546,35.48089,90.97646,0.1732457,6.746496,7.895618,0,33.05772
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,4.786191,4.786191,0,0,0,4.786191,183.2164,0.02144062,0,0,8.769085,5.038095,4.786191,0,0,3.709549,26.26038,3.709549,0,3.709549,39.00008,100,0.1730987,5.26481,7.015268,0,35.02947
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.487601,4.487601,0,-1,0,4.487601,163.1934,2.599679,0,0,7.323469,4.72379,4.487601,0,0,0,29.59898,0,0,0,39.00008,100,0.1730987,4.936361,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,8.950881,8.950881,3.81167,0,1.300352,8.950881,60.43758,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1730987,9.845969,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730987,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,8.305834,8.305834,6.150475,0,1.89207,8.305834,27.31573,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1730987,9.136417,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,7.453009,7.453009,0,0,0,7.453009,3.975517,0,8.881784E-16,0,0.2962956,7.845273,7.453009,0,0,0,29.59898,0,7.548977,-7.548977,31.04276,79.59666,0.1730987,8.19831,0.2370365,0,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.387753,22.05,0,0,0,31.04276,79.59666,0.1730987,0,0,0,22.05
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,6.120623,6.120623,0,-1,0,6.120623,0,0,8.881784E-16,0,0,6.442761,6.120623,0,0,8.387753,22.05,0,6.442761,-6.442761,24.25149,62.18319,0.1730987,6.732685,0,0,22.05
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,13.93018,8.36,0,-1,0,8.36,0,0,5.570181,6.963199,0,8.8,8.36,0,0,15.54638,15.60724,0,8.8,-8.8,14.97548,38.39858,0.1730987,15.3232,0,0,15.60724
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.871284,2.871284,0,-1,0,2.871284,0,0,4.440892E-16,0,0,3.022404,2.871284,0,0,25.32415,6.80724,0,3.022404,-3.022404,11.78958,30.22964,0.1730987,3.158412,0,0,6.80724
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.628219,1.628219,0,-1,0,1.628219,0,0,2.220446E-16,0,0,1.713914,1.628219,0,0,28.68238,3.784837,0,1.713914,-1.713914,9.98296,25.59728,0.1730987,1.79104,0,0,3.784837
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1253183,0.1253183,0,-1,0,0.1253183,0,0,0,0,0,0.131914,0.1253183,0,0,30.58673,2.070922,0,0.131914,-0.131914,9.84391,25.24074,0.1730987,0.1378501,0,0,2.070922
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.249592,1.249592,0,-1,0,1.249592,0,0,0,0,0,1.31536,1.249592,0,0,30.7333,1.939008,0,1.31536,-1.31536,8.457399,21.68559,0.1730987,1.374551,0,0,1.939008
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.21433,0.5924661,0,-1,0,0.5924661,0,0,1.621864,1.843297,0,0.6236486,0.5924661,0,0,32.19481,0.6236486,0,0.6236486,-0.6236486,7.800015,20,0.1730987,2.435763,0,0,0.6236486
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.7898747,0,0,-1,0,0,0,0,0.7898747,0.8688622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730987,0.8688622,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730987,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.139093,1.139093,9.939093,0,2.85059,1.139093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1732137,1.253002,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.9126024,0.9126024,9.712603,0,2.793288,0.9126024,12.27042,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1733092,1.003863,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1733391,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,5.203222,5.203222,0,0,0,5.203222,26.96341,0,8.881784E-16,0,1.402966,5.477076,5.203222,0,0,7.406361,22.93325,0,4.07411,-4.07411,27.6793,70.97242,0.1733391,5.723544,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4463589,0.4463589,0,-1,0,0.4463589,113.7516,0,0,0,0.5077401,0.4698514,0.4463589,0,0,11.93315,18.85914,0.0378887,0,0.0378887,27.71524,71.06458,0.1733376,0.4909947,0.4061921,0,19.36688
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.545288,2.545288,0,0,0,2.545288,68.05447,0,0,0,1.732182,2.67925,2.545288,0,0,11.89526,18.89324,0,0.9470682,-0.9470682,26.71695,68.50485,0.1733376,2.799817,1.385746,0,20.62543
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,12.94756,17.94617,1.675507,0,1.675507,28.30647,72.58055,0.1732716,0,1.340406,0,19.62168
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,6.749405,6.749405,0,0,0,6.749405,28.0802,0,8.881784E-16,0,1.895246,7.104637,6.749405,0,0,11.27205,19.45413,0,5.209391,-5.209391,22.81529,58.50063,0.1732716,7.424346,1.516197,0,21.34938
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,17.06026,14.24474,0.8470677,0,0.8470677,23.61889,60.56113,0.1732383,0,0.6776542,0,15.09181
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.469199,4.469199,0,-1,0,4.469199,44.94227,0,0,0,2.008559,4.70442,4.469199,0,0,16.2132,15.0071,0,2.69586,-2.69586,20.7772,53.27477,0.1732383,4.916119,1.606847,0,17.01566
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.122748,3.122748,0,0,0,3.122748,63.55751,0,0,0,1.984741,3.287103,3.122748,0,0,19.2086,12.31124,0,1.302362,-1.302362,19.40439,49.75475,0.1732383,3.435023,1.587793,0,14.29598
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,7.512572,7.512572,0,0,0,7.512572,14.65674,0,8.881784E-16,0,1.101098,7.90797,7.512572,0,0,20.65567,11.00888,0,6.806872,-6.806872,12.22932,31.35717,0.1732383,8.263829,0.8808786,0,12.10998
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.304934,3.304934,0,0,0,3.304934,7.306601,0,4.440892E-16,0,0.2414784,3.478878,3.304934,0,0,28.21886,4.202007,0,3.2374,-3.2374,8.816801,22.60714,0.1732383,3.635428,0.1931827,0,4.443486
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,7.242789,7.242789,12,0,3.372,7.242789,3.743665,0,0,0,0.2711457,0,0,4.757211,4.51935,31.81597,0.9646072,4.790496,0,4.790496,13.36146,34.2601,0.1733699,7.967069,0.2169166,12,1.235753
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,8.943811,5.012251,0,-1,0,5.012251,0,0,3.931561,4.825942,0,5.276053,5.012251,0,0,27.02547,5.276053,0,5.276053,-5.276053,7.800015,20,0.1733699,9.838193,0,0,5.276053
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,7.306015,0,0,-1,0,0,0,0,7.306015,8.036615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,8.036615,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,5.14195,0,0,-1,0,0,0,0,5.14195,5.656145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,5.656145,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.514604,0,0,-1,0,0,0,0,1.514604,1.666065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,1.666065,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01329946,0,0,-1,0,0,0,0,0.01329946,0.01462941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,0.01462941,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.498648,0,0,-1,0,0,0,0,1.498648,1.648512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,1.648512,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3479148,0,0,-1,0,0,0,0,0.3479148,0.3827063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,0.3827063,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733699,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.280095,2.280095,11.08009,0,3.139264,2.280095,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735561,2.508104,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.344917,1.344917,10.14492,0,2.902664,1.344917,16.14103,0,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.1736737,1.479409,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,6.223485,6.223485,12,0,3.372,6.223485,33.8234,0,0,0,2.104994,0,0,5.776515,5.487689,15.95067,15.24337,7.592684,0,7.592684,31.071,79.66906,0.1738694,6.845833,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.109283,4.109283,10.78297,0,3.064091,4.109283,32.44006,0,0,0,1.333054,0,0,6.673686,6.340002,8.357986,22.07679,7.673056,0,7.673056,38.3503,98.33389,0.1740618,4.520212,1.066443,12,23.40985
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,10.90976,8.36,0,-1,0,8.36,40.08808,0,2.549759,3.640735,3.351363,8.8,8.36,0,0,0.6849309,28.98254,0,5.448637,-5.448637,32.60693,83.60734,0.1740618,12.00073,2.681091,0,32.3339
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,7.990017,7.990017,10.50767,0,2.994441,7.990017,51.17395,0,0,0,4.088807,0,0,2.517656,2.391773,6.738972,23.5339,6.48058,0,6.48058,38.75495,99.37146,0.174213,8.789019,3.271046,12,27.62271
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,4.384039,0,0,4.64243,0,0,0,0,0.2583911,29.36643,0.2583911,0,0.2583911,39.00008,100,0.1742028,0,3.713944,0,34.00886
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.193592,1.193592,0,0,0,1.193592,218.3559,1.349866,0,0,2.606278,1.256412,1.193592,0,0,0,29.59898,0,0,0,39.00008,100,0.1742028,1.312951,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.920525,3.920525,0,0,0,3.920525,59.93304,0,0,0,2.34969,4.126869,3.920525,0,0,0,29.59898,0,1.777179,-1.777179,37.12677,95.19665,0.1742028,4.312578,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,8.949226,8.36,0,-1,0,8.36,36.10493,0,0.5892262,1.484149,3.018373,8.8,8.36,0,0,1.974643,27.8218,0,5.781627,-5.781627,31.0324,79.57009,0.1742028,9.844149,2.414698,0,30.84017
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.046931,4.046931,0,0,0,4.046931,15.67773,0,0,0,0.634467,4.259928,4.046931,0,0,8.398673,22.04017,0,3.625461,-3.625461,27.21082,69.77121,0.1742028,4.451624,0.5075736,0,22.67464
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.137861,4.137861,0,0,0,4.137861,49.10793,0,0,0,2.032018,4.355643,4.137861,0,0,12.42696,18.41471,0,2.323626,-2.323626,24.76151,63.49092,0.1742028,4.551647,1.625614,0,20.44673
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.688313,3.688313,0,0,0,3.688313,35.92001,0,4.440892E-16,0,1.324842,3.882434,3.688313,0,0,15.00877,16.09109,0,2.557592,-2.557592,22.06557,56.57827,0.1742028,4.057144,1.059874,0,17.41593
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,15.7146,15.7146,12,0,3.372,15.7146,1.841022,0,1.776357E-15,0,0.2893093,3.910105,3.7146,0,0,17.85054,13.53349,0,3.620796,-3.620796,18.24892,46.792,0.1742028,17.28606,0.2314474,12,13.8228
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.150055,3.150055,0,-1,0,3.150055,0,0,4.440892E-16,0,0,3.315848,3.150055,0,0,21.87364,9.912698,0,3.315848,-3.315848,14.75371,37.82994,0.1742028,3.465061,0,0,9.912698
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,10.54396,6.267008,0,-1,0,6.267008,0,0,4.276952,5.331348,0,6.596851,6.267008,0,0,25.55792,6.596851,0,6.596851,-6.596851,7.800015,20,0.1742028,11.59836,0,0,6.596851
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,6.736701,0,0,-1,0,0,0,0,6.736701,7.41037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,7.41037,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.429802,0,0,-1,0,0,0,0,2.429802,2.672782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,2.672782,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.6342072,0,0,-1,0,0,0,0,0.6342072,0.697628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,0.697628,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.9898078,0,0,-1,0,0,0,0,0.9898078,1.088789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,1.088789,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.161275,0,0,-1,0,0,0,0,2.161275,2.377403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,2.377403,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.04684941,0,0,-1,0,0,0,0,0.04684941,0.05153436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,0.05153436,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742028,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.256811,1.256811,10.05681,0,2.880373,1.256811,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1743213,1.382493,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3011031,0.3011031,9.101103,0,2.638579,0.3011031,58.29327,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1743722,0.3312134,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.061276,5.061276,12,0,3.372,5.061276,46.08582,0,0,0,2.33253,0,0,6.938724,6.591787,15.99223,15.20597,8.924318,0,8.924318,32.29487,82.80719,0.17459,5.567404,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.289488,3.289488,0,0,0,3.289488,118.8445,0,0,0,3.909376,3.462619,3.289488,0,0,7.067913,23.23786,0.4467568,0,0.4467568,32.7187,83.89393,0.1745726,3.618437,3.127501,0,27.14723
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.833464,2.833464,0,-1,0,2.833464,291.1679,0,0,0,8.250138,2.982594,2.833464,0,0,6.621156,23.63994,5.267544,0,5.267544,37.71593,96.70731,0.1743671,3.116811,6.600111,0,31.89008
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,12.79906,12.79906,5.593995,0,1.751281,12.79906,69.83239,0,0,0,8.937889,7.584277,7.205063,0,0,1.353612,28.38073,1.353612,0,1.353612,39.00008,100,0.1743869,14.07896,7.150311,12,37.31861
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.892074,4.892074,0,0,0,4.892074,201.2954,4.697967,0,0,9.847518,5.149551,4.892074,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,5.381281,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.203852,2.203852,0,0,0,2.203852,399.9259,6.493931,0,0,8.813776,2.319845,2.203852,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,2.424238,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.848277,3.848277,0,0,0,3.848277,129.3744,0.9278673,0,0,4.978685,4.050817,3.848277,0,0,0,29.59898,0,0,0,39.00008,100,0.1743869,4.233104,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.829141,3.829141,0,0,0,3.829141,57.48603,0,0,0,2.201221,4.030675,3.829141,0,0,0,29.59898,0,1.829454,-1.829454,37.07166,95.05536,0.1743869,4.212056,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,2.032726,27.76952,0.2722233,0,0.2722233,37.32992,95.71754,0.1743763,0,0.2177786,0,28.04175
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.449728,2.449728,0,-1,0,2.449728,0,0,4.440892E-16,0,0,2.578661,2.449728,0,0,1.760503,28.01453,0,2.578661,-2.578661,34.61177,88.74796,0.1743763,2.694701,0,0,28.01453
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.625682,25.43586,0,0,0,34.61177,88.74796,0.1743763,0,0,0,25.43586
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.435664,3.435664,0,-1,0,3.435664,0,0,4.440892E-16,0,0,3.616489,3.435664,0,0,4.625682,25.43586,0,3.616489,-3.616489,30.79966,78.97332,0.1743763,3.779231,0,0,25.43586
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.3684082,0.3684082,0,-1,0,0.3684082,0,0,5.551115E-17,0,0,0.3877981,0.3684082,0,0,8.644003,21.81938,0,0.3877981,-0.3877981,30.39088,77.92518,0.1743763,0.405249,0,0,21.81938
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.27589,1.27589,0,-1,0,1.27589,0,0,2.220446E-16,0,0,1.343042,1.27589,0,0,9.07489,21.43158,0,1.343042,-1.343042,28.97519,74.29521,0.1743763,1.403479,0,0,21.43158
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.012155,2.012155,0,-1,0,2.012155,0,0,0,0,0,2.118057,2.012155,0,0,10.56716,20.08854,0,2.118057,-2.118057,26.74256,68.57053,0.1743763,2.21337,0,0,20.08854
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.907896,1.907896,0,-1,0,1.907896,0,0,4.440892E-16,0,0,2.008312,1.907896,0,0,12.92056,17.97048,0,2.008312,-2.008312,24.62562,63.14248,0.1743763,2.098686,0,0,17.97048
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.607097,1.607097,0,-1,0,1.607097,0,0,0,0,0,1.691681,1.607097,0,0,15.15201,15.96217,0,1.691681,-1.691681,22.84243,58.57021,0.1743763,1.767807,0,0,15.96217
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.664524,2.664524,0,-1,0,2.664524,0,0,4.440892E-16,0,0,2.804762,2.664524,0,0,17.03166,14.27048,0,2.804762,-2.804762,19.88595,50.98951,0.1743763,2.930976,0,0,14.27048
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.232742,1.232742,0,-1,0,1.232742,0,0,0,0,0,1.297623,1.232742,0,0,20.14806,11.46572,0,1.297623,-1.297623,18.51813,47.4823,0.1743763,1.356016,0,0,11.46572
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.618634,2.618634,0,0,0,2.618634,0,0,4.440892E-16,0,0,2.756457,2.618634,0,0,21.58986,10.1681,0,2.756457,-2.756457,15.61257,40.03216,0.1743763,2.880498,0,0,10.1681
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.127077,2.127077,0,0,0,2.127077,4.724108,0,4.440892E-16,0,0.1004854,2.239028,2.127077,0,0,24.6526,7.411643,0,2.138543,-2.138543,13.35835,34.25211,0.1743763,2.339785,0.08038833,0,7.512128
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2140625,0.2140625,0,0,0,0.2140625,1209.584,0,0,0,2.589265,0.2253289,0.2140625,0,0,27.02875,5.2731,2.363936,0,2.363936,15.60098,40.00243,0.1742843,0.2354687,2.071412,0,7.862365
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,6.945986,6.945986,0,0,0,6.945986,69.53951,0,0,0,4.830205,7.311564,6.945986,0,0,24.66482,7.400642,0,2.48136,-2.48136,12.9854,33.29582,0.1742843,7.640585,3.864164,0,12.23085
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.303543,4.303543,0,-1,0,4.303543,175.9316,0,0,0,7.571291,4.530045,4.303543,0,0,27.42188,4.919283,3.041246,0,3.041246,15.87057,40.6937,0.1741661,4.733897,6.057033,0,12.49057
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.210783,1.210783,0,0,0,1.210783,599.6678,0,0,0,7.260674,1.274508,1.210783,0,0,24.38064,7.656405,5.986166,0,5.986166,21.54955,55.25515,0.1739339,1.331861,5.808539,0,14.91708
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,7.935685,7.935685,12,0,3.372,7.935685,122.6505,0,0,0,9.733158,0,0,4.064315,3.861099,18.39447,13.04395,13.59426,0,13.59426,34.4462,88.3234,0.1739706,8.729254,7.786527,12,22.77711
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,11.69324,11.69324,6.450833,0,1.968061,11.69324,88.2436,0,0,0,10.31854,5.518322,5.242406,0,0,4.800213,25.27879,4.800213,0,4.800213,39.00008,100,0.1739798,12.86256,8.254828,12,35.59732
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739798,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.398319,1.398319,0,-1,0,1.398319,704.6042,8.380703,0,0,9.852618,1.471915,1.398319,0,0,0,29.59898,0,0,0,39.00008,100,0.1739798,1.538151,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.322214,3.322214,0,0,0,3.322214,218.7633,3.770719,0,0,7.267787,3.497068,3.322214,0,0,0,29.59898,0,0,0,39.00008,100,0.1739798,3.654436,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.247852,1.247852,0,0,0,1.247852,420.1722,3.929599,0,0,5.243128,1.313528,1.247852,0,0,0,29.59898,0,0,0,39.00008,100,0.1739798,1.372637,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.432961,2.432961,0,0,0,2.432961,102.4795,0,0,0,2.493287,2.561012,2.432961,0,0,0,29.59898,0,0.06772525,-0.06772525,38.92869,99.81696,0.1739798,2.676257,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.226369,3.226369,0,0,0,3.226369,9.450374,0,4.440892E-16,0,0.3049039,3.396178,3.226369,0,0,0.07525028,29.53125,0,3.091274,-3.091274,35.6702,91.46187,0.1739798,3.549006,0.2439231,0,29.83616
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,18.91178,8.36,0,-1,0,8.36,0,0,10.55178,12.44296,0,8.8,8.36,0,0,3.509999,26.43998,0,8.8,-8.8,26.39419,67.67726,0.1739798,20.80296,0,0,26.43998
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.28778,17.63998,0,0,0,26.39419,67.67726,0.1739798,0,0,0,17.63998
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.000199,4.000199,0,-1,0,4.000199,0,0,8.881784E-16,0,0,4.210735,4.000199,0,0,13.28778,17.63998,0,4.210735,-4.210735,21.95568,56.2965,0.1739798,4.400218,0,0,17.63998
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.311638,2.311638,0,-1,0,2.311638,0,0,0,0,0,2.433303,2.311638,0,0,17.96637,13.42924,0,2.433303,-2.433303,19.39075,49.71978,0.1739798,2.542802,0,0,13.42924
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.047501,2.047501,0,-1,0,2.047501,0,0,0,0,0,2.155264,2.047501,0,0,20.67004,10.99594,0,2.155264,-2.155264,17.11891,43.89454,0.1739798,2.252251,0,0,10.99594
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.391413,1.391413,0,-1,0,1.391413,0,0,2.220446E-16,0,0,1.464645,1.391413,0,0,23.06478,8.840676,0,1.464645,-1.464645,15.57504,39.93591,0.1739798,1.530554,0,0,8.840676
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69216,7.376031,0,0,0,15.57504,39.93591,0.1739798,0,0,0,7.376031
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4157084,0.4157084,0,-1,0,0.4157084,0,0,0,0,0,0.4375877,0.4157084,0,0,24.69216,7.376031,0,0.4375877,-0.4375877,15.11378,38.7532,0.1739798,0.4572792,0,0,7.376031
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.5202,2.5202,0,-1,0,2.5202,0,0,4.440892E-16,0,0,2.652842,2.5202,0,0,25.17837,6.938443,0,2.652842,-2.652842,12.31744,31.58311,0.1739798,2.77222,0,0,6.938443
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.12597,4.285601,0,0,0,12.31744,31.58311,0.1739798,0,0,0,4.285601
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.12597,4.285601,0,0,0,12.31744,31.58311,0.1739798,0,0,0,4.285601
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.88674,1.88674,0,0,0,1.88674,11.82507,0,2.220446E-16,0,0.2231084,1.986042,1.88674,0,0,28.12597,4.285601,0,1.762933,-1.762933,10.45914,26.81825,0.1739798,2.075414,0.1784867,0,4.508709
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1455552,0.1455552,0,0,0,0.1455552,1329.239,0,0,0,1.934776,0.153216,0.1455552,0,0,30.08479,2.522667,1.78156,0,1.78156,12.14928,31.15193,0.173911,0.1601107,1.54782,0,4.457443
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,28.30323,4.126071,4.257314,0,4.257314,16.18812,41.50792,0.173747,0,3.405851,0,8.383385
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.440516,3.440516,0,-1,0,3.440516,181.1514,0,0,0,6.232541,3.621595,3.440516,0,0,24.04592,7.957654,2.610945,0,2.610945,18.66508,47.85908,0.1736466,3.784567,4.986032,0,14.19019
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,21.43497,10.3075,7.201012,0,7.201012,25.49656,65.37566,0.1733701,0,5.760809,0,17.50852
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,14.23396,16.78842,7.489804,0,7.489804,32.60201,83.59473,0.1730835,0,5.991843,0,24.27822
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,0.7247441,0,0,7.468899,0,0,0,0,6.744155,23.52924,6.744155,0,6.744155,39.00008,100,0.1728263,0,5.975119,0,30.99814
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.724297,2.724297,0,0,0,2.724297,274.04,4.597982,0,0,7.465663,2.867681,2.724297,0,0,0,29.59898,0,0,0,39.00008,100,0.1728263,2.996726,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2521753,0.2521753,0,-1,0,0.2521753,3119.046,7.600016,0,0,7.865464,0.2654477,0.2521753,0,0,0,29.59898,0,0,0,39.00008,100,0.1728263,0.2773928,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,9.628712,9.628712,3.085557,0,1.116646,9.628712,71.53118,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1728263,10.59158,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,8.389385,8.389385,3.586794,0,1.243459,8.389385,60.25899,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1728263,9.228323,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,7.455843,7.455843,0,0,0,7.455843,31.78456,0,1.776357E-15,0,2.369807,7.848256,7.455843,0,0,0,29.59898,0,5.478449,-5.478449,33.22528,85.19287,0.1728263,8.201427,1.895846,0,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,10.24504,10.24504,12,0,3.372,10.24504,2.765308,0,0,0,0.2833069,0,0,1.754963,1.667215,6.087165,24.12053,1.950521,0,1.950521,35.07571,89.93755,0.1728774,11.26954,0.2266455,12,24.40384
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136644,25.876,0,0,0,35.07571,89.93755,0.1728774,0,0,0,25.876
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.572541,1.572541,0,-1,0,1.572541,0,0,2.220446E-16,0,0,1.655307,1.572541,0,0,4.136644,25.876,0,1.655307,-1.655307,33.33087,85.46359,0.1728774,1.729795,0,0,25.876
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4317909,0.4317909,0,-1,0,0.4317909,0,0,5.551115E-17,0,0,0.4545168,0.4317909,0,0,5.975873,24.22069,0,0.4545168,-0.4545168,32.85176,84.23512,0.1728774,0.47497,0,0,24.22069
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.7606691,0.7606691,0,-1,0,0.7606691,0,0,1.110223E-16,0,0,0.8007044,0.7606691,0,0,6.480892,23.76617,0,0.8007044,-0.8007044,32.00775,82.07098,0.1728774,0.836736,0,0,23.76617
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.370564,22.96547,0,0,0,32.00775,82.07098,0.1728774,0,0,0,22.96547
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3126732,0.3126732,0,-1,0,0.3126732,0,0,0,0,0,0.3291296,0.3126732,0,0,7.370564,22.96547,0,0.3291296,-0.3291296,31.66081,81.18141,0.1728774,0.3439405,0,0,22.96547
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.038844,1.038844,0,-1,0,1.038844,0,0,0,0,0,1.093521,1.038844,0,0,7.736263,22.63634,0,1.093521,-1.093521,30.50814,78.22585,0.1728774,1.142729,0,0,22.63634
