Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.224089,1.224089,0,-1,0,1.224089,0,0,0,0,0,1.288515,1.224089,0,0,8.951286,21.54282,0,1.288515,-1.288515,29.14993,74.74326,0.1728774,1.346498,0,0,21.54282
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.157992,1.157992,0,-1,0,1.157992,0,0,0,0,0,1.218939,1.157992,0,0,10.38297,20.25431,0,1.218939,-1.218939,27.86506,71.44872,0.1728774,1.273791,0,0,20.25431
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.6720222,0.6720222,0,-1,0,0.6720222,0,0,0,0,0,0.7073917,0.6720222,0,0,11.73735,19.03537,0,0.7073917,-0.7073917,27.1194,69.53678,0.1728774,0.7392244,0,0,19.03537
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.967698,2.967698,0,0,0,2.967698,0,0,0,0,0,3.123892,2.967698,0,0,12.52334,18.32798,0,3.123892,-3.123892,23.82653,61.09354,0.1728774,3.264467,0,0,18.32798
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.8890802,0.8890802,0,0,0,0.8890802,11.06415,0,0,0,0.09836912,0.9358739,0.8890802,0,0,15.99433,15.20408,0,0.8375047,-0.8375047,22.94372,58.82993,0.1728774,0.9779882,0.0786953,0,15.30245
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,16.92489,14.36658,1.459237,0,1.459237,24.32807,62.37955,0.1728218,0,1.16739,0,15.82582
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,15.46565,15.67989,2.048233,0,2.048233,26.2712,67.36191,0.1727439,0,1.638586,0,17.72812
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,13.41742,17.5233,4.519611,0,4.519611,30.55888,78.35593,0.1725722,0,3.615689,0,22.04291
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,8.897807,21.59095,5.828525,0,5.828525,36.0883,92.53392,0.1723513,0,4.66282,0,27.41948
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,5.365809,5.365809,0,0,0,5.365809,141.0224,0,0,0,7.566991,5.648221,5.365809,0,0,3.069282,26.83662,1.91877,0,1.91877,37.90861,97.20136,0.1722787,5.90239,6.053593,0,34.40361
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,6.1616,6.1616,0,0,0,6.1616,126.4435,0.1545357,0,0,7.790942,6.485894,6.1616,0,0,1.150512,28.56352,1.150512,0,1.150512,39.00008,100,0.1722352,6.77776,6.232754,0,36.35446
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.177633,3.177633,0,0,0,3.177633,224.9311,3.802609,0,0,7.147486,3.344877,3.177633,0,0,0,29.59898,0,0,0,39.00008,100,0.1722352,3.495396,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722352,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.883324,1.883324,0,0,0,1.883324,286.6552,3.416201,0,0,5.398648,1.982447,1.883324,0,0,0,29.59898,0,0,0,39.00008,100,0.1722352,2.071657,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,6.5472,6.5472,0,0,0,6.5472,43.6679,0,8.881784E-16,0,2.859025,6.891789,6.5472,0,0,0,29.59898,0,4.032765,-4.032765,34.74917,89.10026,0.1722352,7.20192,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,5.237833,5.237833,0,0,0,5.237833,17.73118,0,0,0,0.9287297,5.513508,5.237833,0,0,4.48085,25.56621,0,4.584778,-4.584778,29.91639,76.70854,0.1722352,5.761616,0.7429837,0,26.49494
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,7.263681,7.263681,0,0,0,7.263681,3.774121,0,0,0,0.2741401,7.64598,7.263681,0,0,9.575047,20.98144,0,7.37184,-7.37184,22.14579,56.78396,0.1722352,7.990049,0.2193121,0,21.25558
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,11.32571,8.36,0,-1,0,8.36,0,0,2.965711,4.098282,0,8.8,8.36,0,0,17.76598,13.6096,0,8.8,-8.8,12.86977,32.99936,0.1722352,12.45828,0,0,13.6096
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54376,4.809595,0,0,0,12.86977,32.99936,0.1722352,0,0,0,4.809595
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,14.2381,4.569116,0,-1,0,4.569116,0,0,9.66898,11.09279,0,4.809595,4.569116,0,0,27.54376,4.809595,0,4.809595,-4.809595,7.800015,20,0.1722352,15.66191,0,0,4.809595
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.149509,0,0,-1,0,0,0,0,1.149509,1.26446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,1.26446,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.667131,0,0,-1,0,0,0,0,3.667131,4.033844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,4.033844,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.6732801,0,0,-1,0,0,0,0,0.6732801,0.7406081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,0.7406081,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.289216,0,0,-1,0,0,0,0,1.289216,1.418138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,1.418138,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.3449336,0,0,-1,0,0,0,0,0.3449336,0.379427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,0.379427,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.525979,0,0,-1,0,0,0,0,1.525979,1.678577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,1.678577,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0290292,0,0,-1,0,0,0,0,0.0290292,0.03193212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722352,0.03193212,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.857103,2.857103,11.6571,0,3.285247,2.857103,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1724529,3.142813,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1724831,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,6.76751,6.76751,12,0,3.372,6.76751,29.26344,0,0,0,1.980406,0,0,5.23249,4.970866,15.87428,15.31213,6.951272,0,6.951272,30.53497,78.29464,0.1726579,7.444261,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.627966,5.627966,9.453923,0,2.727843,5.627966,86.9885,0,0,0,4.895683,0,0,3.825958,3.63466,8.923007,21.56827,8.530343,0,8.530343,38.62756,99.04484,0.1727323,6.190763,3.916546,12,26.46395
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,4.653011,0,0,5.045675,0,0,0,0,0.3926641,29.24558,0.3926641,0,0.3926641,39.00008,100,0.1727176,0,4.03654,0,34.29126
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,12.71834,12.71834,6.860635,0,2.071741,12.71834,48.48123,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,13.99018,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.231719,3.231719,0,0,0,3.231719,178.672,2.372367,0,0,5.774177,3.40181,3.231719,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,3.554891,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.780332,1.780332,0,0,0,1.780332,470.951,6.510459,0,0,8.384494,1.874034,1.780332,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,1.958366,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.415549,3.415549,0,0,0,3.415549,218.8453,3.879454,0,0,7.474769,3.595315,3.415549,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,3.757104,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.865926,3.865926,0,0,0,3.865926,125.5472,0.7841667,0,0,4.853562,4.069396,3.865926,0,0,0,29.59898,0,0,0,39.00008,100,0.1727176,4.252519,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.262278,4.262278,0,0,0,4.262278,40.91045,0,0,0,1.743717,4.486608,4.262278,0,0,0,29.59898,0,2.742891,-2.742891,36.10882,92.58652,0.1727176,4.688505,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,3.047657,26.85609,0.1551702,0,0.1551702,36.25602,92.96398,0.1727117,0,0.1241361,0,27.01126
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,10.70318,8.36,0,-1,0,8.36,0,0,2.34318,3.413498,0,8.8,8.36,0,0,2.892486,26.99574,0,8.8,-8.8,26.98001,69.17937,0.1727117,11.7735,0,0,26.99574
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,8.164601,8.164601,0,-1,0,8.164601,0,0,1.776357E-15,0.6210615,0,8.594317,8.164601,0,0,12.67026,18.19574,0,8.594317,-8.594317,17.9208,45.95069,0.1727117,8.981062,0,0,18.19574
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,6.117637,6.117637,0,-1,0,6.117637,0,0,8.881784E-16,0,0,6.439618,6.117637,0,0,22.21951,9.601423,0,6.439618,-6.439618,11.13285,28.54572,0.1727117,6.7294,0,0,9.601423
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.402872,2.402872,0,-1,0,2.402872,0,0,0,0,0,2.529339,2.402872,0,0,29.37464,3.161806,0,2.529339,-2.529339,8.466694,21.70943,0.1727117,2.643159,0,0,3.161806
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.27927,0.6008434,0,-1,0,0.6008434,0,0,1.678427,1.906353,0,0.6324667,0.6008434,0,0,32.18501,0.6324667,0,0.6324667,-0.6324667,7.800015,20,0.1727117,2.507197,0,0,0.6324667
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.869121,0,0,-1,0,0,0,0,2.869121,3.156034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727117,3.156034,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.448559,0,0,-1,0,0,0,0,2.448559,2.693414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727117,2.693414,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.7101423,0,0,-1,0,0,0,0,0.7101423,0.7811566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727117,0.7811566,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.9617049,0,0,-1,0,0,0,0,0.9617049,1.057875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727117,1.057875,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.102802,0,0,-1,0,0,0,0,3.102802,3.413082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727117,3.413082,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.580633,1.580633,10.38063,0,2.9623,1.580633,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728489,1.738697,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.93205,1.93205,10.73205,0,3.051209,1.93205,7.86576,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1730014,2.125255,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.9861,1.9861,10.7861,0,3.064883,1.9861,128.6297,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1730665,2.18471,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.939492,0.939492,0,0,0,0.939492,537.7255,0,0,0,5.051888,0.988939,0.939492,0,0,5.101069,25.00802,4.062949,0,4.062949,38.01523,97.47475,0.1729143,1.033441,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,7.572211,7.572211,0,-1,0,7.572211,92.15212,0,0,0,6.977953,7.970748,7.572211,0,0,1.03812,28.66467,0,0.9927953,-0.9927953,36.96873,94.79144,0.1729143,8.329432,5.582362,0,35.64262
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,7.13421,7.13421,0,0,0,7.13421,114.0467,0,0,0,8.136328,7.509695,7.13421,0,0,2.141226,27.67188,0.6266333,0,0.6266333,37.56321,96.31573,0.1728909,7.847631,6.509062,0,35.8082
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02913635,0.02913635,0,0,0,0.02913635,37923.05,9.50413,0,0,11.04939,0.03066984,0.02913635,0,0,1.514592,28.23585,1.514592,0,1.514592,39.00008,100,0.1728342,0.03204998,8.839514,0,39.28524
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.570405,5.570405,0,0,0,5.570405,185.3002,4.458389,0,0,10.32197,5.863585,5.570405,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,6.127446,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.9468284,0.9468284,0,0,0,0.9468284,513.7766,3.867921,0,0,4.864583,0.9966615,0.9468284,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,1.041511,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,7.615868,7.615868,5.411578,0,1.705129,7.615868,30.46672,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1728342,8.377455,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.5212647,0.5212647,0,0,0,0.5212647,60.62295,0,1.110223E-16,0,0.316006,0.5486997,0.5212647,0,0,0,29.59898,0,0.2326936,-0.2326936,38.7548,99.37108,0.1728342,0.5733911,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2585485,29.36629,0,0,0,38.7548,99.37108,0.1728342,0,0,0,29.36629
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.019615,5.019615,0,-1,0,5.019615,0,0,0,0,0,5.283805,5.019615,0,0,0.2585485,29.36629,0,5.283805,-5.283805,33.18518,85.09003,0.1728342,5.521577,0,0,29.36629
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,6.201657,6.201657,0,-1,0,6.201657,0,0,8.881784E-16,0,0,6.52806,6.201657,0,0,6.129444,24.08248,0,6.52806,-6.52806,26.304,67.44601,0.1728342,6.821823,0,0,24.08248
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.631495,1.631495,0,-1,0,1.631495,0,0,0,0,0,1.717363,1.631495,0,0,13.38284,17.55442,0,1.717363,-1.717363,24.49374,62.80433,0.1728342,1.794645,0,0,17.55442
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.339217,1.339217,0,-1,0,1.339217,0,0,2.220446E-16,0,0,1.409702,1.339217,0,0,15.29103,15.83706,0,1.409702,-1.409702,23.00778,58.99419,0.1728342,1.473139,0,0,15.83706
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.369406,1.369406,0,-1,0,1.369406,0,0,2.220446E-16,0,0,1.44148,1.369406,0,0,16.85736,14.42735,0,1.44148,-1.44148,21.48833,55.09817,0.1728342,1.506346,0,0,14.42735
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.552286,1.552286,0,-1,0,1.552286,0,0,0,0,0,1.633985,1.552286,0,0,18.45901,12.98587,0,1.633985,-1.633985,19.76596,50.68184,0.1728342,1.707514,0,0,12.98587
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.562491,1.562491,0,-1,0,1.562491,0,0,2.220446E-16,0,0,1.644727,1.562491,0,0,20.27454,11.35189,0,1.644727,-1.644727,18.03226,46.23648,0.1728342,1.71874,0,0,11.35189
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2014983,0.2014983,0,-1,0,0.2014983,0,0,2.775558E-17,0,0,0.2121034,0.2014983,0,0,22.10202,9.707161,0,0.2121034,-0.2121034,17.80869,45.6632,0.1728342,0.2216481,0,0,9.707161
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33769,9.495058,0,0,0,17.80869,45.6632,0.1728342,0,0,0,9.495058
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33769,9.495058,0,0,0,17.80869,45.6632,0.1728342,0,0,0,9.495058
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.465665,1.465665,0,0,0,1.465665,18.72269,0,0,0,0.274412,1.542805,1.465665,0,0,22.33769,9.495058,0,1.268393,-1.268393,16.47168,42.235,0.1728342,1.612232,0.2195296,0,9.76947
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.22911,4.22911,0,0,0,4.22911,63.99485,0,0,0,2.706413,4.451695,4.22911,0,0,23.74701,8.226665,0,1.745282,-1.745282,14.63199,37.51785,0.1728342,4.652021,2.16513,0,10.93308
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,6.435741,6.435741,12,0,3.372,6.435741,64.77583,0,0,0,4.168805,0,0,5.564259,5.286046,25.68622,6.481382,9.454851,0,9.454851,23.60165,60.51693,0.1730276,7.079316,3.335044,12,10.65019
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,10.21054,8.36,0,-1,0,8.36,80.62229,0,1.85054,2.871593,6.740024,8.8,8.36,0,0,16.23137,14.99075,0,2.059976,-2.059976,21.43025,54.94924,0.1730276,11.23159,5.392019,0,21.73077
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,7.732964,7.732964,12,0,3.372,7.732964,105.2353,0,0,0,8.137806,0,0,4.267036,4.053684,18.52023,12.93077,12.19149,0,12.19149,32.99611,84.60524,0.1731181,8.506261,6.510245,12,21.06858
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,1.568745,0,0,7.897484,0,0,0,0,6.328739,23.90311,6.328739,0,6.328739,39.00008,100,0.1728826,0,6.317987,0,31.8006
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,8.016776,8.016776,3,0,1.095,8.016776,104.3496,3.084661,0,0,8.365478,5.280817,5.016776,0,0,0,29.59898,0,0,0,39.00008,100,0.1728826,8.818453,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2773693,0.2773693,0,0,0,0.2773693,3071.805,8.228277,0,0,8.520245,0.2919677,0.2773693,0,0,0,29.59898,0,0,0,39.00008,100,0.1728826,0.3051062,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,6.195655,6.195655,0,-1,0,6.195655,137.9161,2.023064,0,0,8.544806,6.521742,6.195655,0,0,0,29.59898,0,0,0,39.00008,100,0.1728826,6.81522,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.860247,0.860247,0,0,0,0.860247,790.4455,5.894261,0,0,6.799784,0.9055232,0.860247,0,0,0,29.59898,0,0,0,39.00008,100,0.1728826,0.9462717,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.664809,3.664809,0,0,0,3.664809,85.60455,0,0,0,3.137244,3.857694,3.664809,0,0,0,29.59898,0,0.7204505,-0.7204505,38.24066,98.05277,0.1728826,4.03129,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,6.256749,6.256749,0,0,0,6.256749,26.74489,0,8.881784E-16,0,1.673361,6.586051,6.256749,0,0,0.8005006,28.87853,0,4.912691,-4.912691,33.06223,84.77477,0.1728826,6.882424,1.338689,0,30.55189
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,4.851594,4.851594,0,0,0,4.851594,6.247711,0,0,0,0.3031136,5.106942,4.851594,0,0,6.259046,23.96584,0,4.803828,-4.803828,27.99855,71.791,0.1728826,5.336754,0.2424909,0,24.26895
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.653297,4.653297,0,-1,0,4.653297,0,0,8.881784E-16,0,0,4.898208,4.653297,0,0,11.59663,19.16201,0,4.898208,-4.898208,22.83538,58.55215,0.1728826,5.118627,0,0,19.16201
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03909,14.2638,0,0,0,22.83538,58.55215,0.1728826,0,0,0,14.2638
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,4.847181,4.847181,0,-1,0,4.847181,0,0,0,0,0,5.102296,4.847181,0,0,17.03909,14.2638,0,5.102296,-5.102296,17.45709,44.76168,0.1728826,5.3319,0,0,14.2638
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.5877874,0.5877874,0,-1,0,0.5877874,0,0,0,0,0,0.6187236,0.5877874,0,0,22.7083,9.161505,0,0.6187236,-0.6187236,16.8049,43.0894,0.1728826,0.6465662,0,0,9.161505
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.354854,1.354854,0,-1,0,1.354854,0,0,2.220446E-16,0,0,1.426162,1.354854,0,0,23.39577,8.542782,0,1.426162,-1.426162,15.30159,39.23477,0.1728826,1.490339,0,0,8.542782
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.9804,7.11662,0,0,0,15.30159,39.23477,0.1728826,0,0,0,7.11662
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.586897,1.586897,0,-1,0,1.586897,0,0,2.220446E-16,0,0,1.670418,1.586897,0,0,24.9804,7.11662,0,1.670418,-1.670418,13.54082,34.71997,0.1728826,1.745587,0,0,7.11662
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83642,5.446201,0,0,0,13.54082,34.71997,0.1728826,0,0,0,5.446201
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83642,5.446201,0,0,0,13.54082,34.71997,0.1728826,0,0,0,5.446201
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.588295,3.588295,0,-1,0,3.588295,0,0,0,0,0,3.777152,3.588295,0,0,26.83642,5.446201,0,3.777152,-3.777152,9.559348,24.5111,0.1728826,3.947124,0,0,5.446201
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.03325,1.669049,0,0,0,9.559348,24.5111,0.1728826,0,0,0,1.669049
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.5231594,0.5231594,0,0,0,0.5231594,27.84917,0,0,0,0.1456956,0.5506942,0.5231594,0,0,31.03325,1.669049,0,0.4049986,-0.4049986,9.132442,23.41647,0.1728826,0.5754754,0.1165565,0,1.814745
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.863258,3.863258,11.63258,0,3.279042,3.863258,39.16253,0,0,0,1.51295,0,0,7.769318,7.380852,31.48325,1.26405,8.893802,0,8.893802,17.56984,45.05079,0.1730734,4.249583,1.21036,12,2.777
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,11.10719,11.10719,12,0,3.372,11.10719,35.68423,0,0,0,3.963516,0,0,0.8928097,0.8481692,22.58945,9.268472,4.811685,0,4.811685,22.13461,56.75529,0.1731756,12.21791,3.170812,12,13.23199
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.541509,5.541509,0,-1,0,5.541509,63.67405,0,0,0,3.528503,5.833168,5.541509,0,0,17.77777,13.59899,0,2.304664,-2.304664,19.70528,50.52625,0.1731756,6.09566,2.822803,0,17.12749
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.043554,1.043554,0,0,0,1.043554,611.9752,0,0,0,6.38629,1.098478,1.043554,0,0,20.3385,11.29432,5.287812,0,5.287812,24.72174,63.38895,0.1729795,1.147909,5.109032,0,17.68061
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,15.05069,16.05336,7.962777,0,7.962777,32.27589,82.75853,0.1726851,0,6.370222,0,24.01613
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0.2712336,0,0,7.359149,0,0,0,0,7.087915,23.21985,7.087915,0,7.087915,39.00008,100,0.1724239,0,5.887319,0,30.579
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724239,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,5.780288,5.780288,0,-1,0,5.780288,93.34429,0,0,0,5.395569,6.084514,5.780288,0,0,0,29.59898,0,0.6889447,-0.6889447,38.27386,98.13792,0.1724239,6.358317,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.030781,2.030781,0,0,0,2.030781,243.0472,2.032598,0,0,4.935756,2.137664,2.030781,0,0,0.7654941,28.91003,0.7654941,0,0.7654941,39.00008,100,0.1723957,2.233859,3.948604,0,33.84579
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,7.618439,7.618439,5.239502,0,1.661594,7.618439,32.86951,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1723957,8.380283,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,6.780523,6.780523,0,0,0,6.780523,28.50893,0,8.881784E-16,0,1.933055,7.137393,6.780523,0,0,0,29.59898,0,5.204338,-5.204338,33.51423,85.93374,0.1723957,7.458575,1.546444,0,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.50577,2.50577,0,0,0,2.50577,11.75322,0,4.440892E-16,0,0.2945087,2.637653,2.50577,0,0,5.782598,24.39464,0,2.343144,-2.343144,31.04433,79.60069,0.1723957,2.756347,0.235607,0,24.68915
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.386091,22.0515,0,0,0,31.04433,79.60069,0.1723957,0,0,0,22.0515
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.65276,4.65276,0,-1,0,4.65276,0,0,8.881784E-16,0,0,4.897642,4.65276,0,0,8.386091,22.0515,0,4.897642,-4.897642,25.88177,66.36337,0.1723957,5.118036,0,0,22.0515
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82792,17.15385,0,0,0,25.88177,66.36337,0.1723957,0,0,0,17.15385
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.9850212,0.9850212,0,-1,0,0.9850212,0,0,1.110223E-16,0,0,1.036864,0.9850212,0,0,13.82792,17.15385,0,1.036864,-1.036864,24.78881,63.56094,0.1723957,1.083523,0,0,17.15385
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97999,16.11699,0,0,0,24.78881,63.56094,0.1723957,0,0,0,16.11699
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97999,16.11699,0,0,0,24.78881,63.56094,0.1723957,0,0,0,16.11699
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.577922,1.577922,0,-1,0,1.577922,0,0,2.220446E-16,0,0,1.66097,1.577922,0,0,14.97999,16.11699,0,1.66097,-1.66097,23.038,59.07167,0.1723957,1.735714,0,0,16.11699
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.763062,3.763062,0,-1,0,3.763062,0,0,4.440892E-16,0,0,3.961118,3.763062,0,0,16.82551,14.45602,0,3.961118,-3.961118,18.86261,48.36558,0.1723957,4.139368,0,0,14.45602
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.411546,1.411546,0,-1,0,1.411546,0,0,0,0,0,1.485838,1.411546,0,0,21.22675,10.4949,0,1.485838,-1.485838,17.2964,44.34966,0.1723957,1.552701,0,0,10.4949
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87768,9.009064,0,0,0,17.2964,44.34966,0.1723957,0,0,0,9.009064
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2094436,0.2094436,0,0,0,0.2094436,0,0,2.775558E-17,0,0,0.2204669,0.2094436,0,0,22.87768,9.009064,0,0.2204669,-0.2204669,17.06401,43.75378,0.1723957,0.230388,0,0,9.009064
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.839072,1.839072,0,0,0,1.839072,10.68223,0,2.220446E-16,0,0.1964539,1.935866,1.839072,0,0,23.12265,8.788597,0,1.739412,-1.739412,15.23051,39.05251,0.1723957,2.02298,0.1571631,0,8.985051
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,25.05532,7.049185,2.280014,0,2.280014,17.39352,44.59868,0.1723119,0,1.824011,0,9.329199
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,6.942438,6.942438,0,0,0,6.942438,64.96741,0,8.881784E-16,0,4.510323,7.307829,6.942438,0,0,22.77531,9.101197,0,2.797507,-2.797507,14.44469,37.03759,0.1723119,7.636682,3.608258,0,13.61152
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,10.8559,8.36,0,-1,0,8.36,83.20481,0,2.495898,4.631357,6.955922,8.8,8.36,0,0,25.88365,6.30369,0,1.844078,-1.844078,12.50086,32.05342,0.1723119,11.94149,5.564738,0,13.25961
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,27.93263,4.459613,8.975149,0,8.975149,21.01543,53.88562,0.1719826,0,7.18012,0,13.43476
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.362563,3.362563,0,0,0,3.362563,301.7896,0,0,0,10.14787,3.53954,3.362563,0,0,18.95748,12.53725,6.608326,0,6.608326,27.28464,69.96049,0.1717411,3.698819,8.118293,0,22.68511
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.501515,2.501515,0,0,0,2.501515,462.1312,0,0,0,11.56028,2.633174,2.501515,0,0,12.34915,18.48474,8.927108,0,8.927108,35.75364,91.67582,0.1714158,2.751667,9.248225,0,30.04502
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,9.700013,9.700013,3,0,1.095,9.700013,118.1264,0.9835885,0,0,11.45828,7.052645,6.700013,0,0,3.422045,26.51914,3.422045,0,3.422045,39.00008,100,0.1712914,10.67001,9.166622,12,37.97742
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.586892,2.586892,0,-1,0,2.586892,378.3111,7.063454,0,0,9.786498,2.723044,2.586892,0,0,0,29.59898,0,0,0,39.00008,100,0.1712914,2.845581,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712914,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.515618,4.515618,0,0,0,4.515618,104.8737,0,8.881784E-16,0,4.735697,4.753282,4.515618,0,0,0,29.59898,0,0.0175849,-0.0175849,38.98154,99.95247,0.1712914,4.96718,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.320958,2.320958,0,0,0,2.320958,98.05663,0,0,0,2.275853,2.443114,2.320958,0,0,0.01953878,29.58139,0,0.1672605,-0.1672605,38.80523,99.5004,0.1712914,2.553054,1.820683,0,31.85725
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.02077221,0,0,0.226156,0,0,0,0,0.2053837,29.41413,0.2053837,0,0.2053837,39.00008,100,0.1712839,0,0.1809248,0,29.64029
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,5.432503,5.432503,0,-1,0,5.432503,0,0,0,0,0,5.718424,5.432503,0,0,0,29.59898,0,5.718424,-5.718424,32.97233,84.54427,0.1712839,5.975753,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,7.621517,7.621517,0,-1,0,7.621517,0,0,1.776357E-15,0.02366835,0,8.022649,7.621517,0,0,6.353805,23.88055,0,8.022649,-8.022649,24.51571,62.86068,0.1712839,8.383668,0,0,23.88055
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26786,15.85791,0,0,0,24.51571,62.86068,0.1712839,0,0,0,15.85791
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.21096,1.21096,0,-1,0,1.21096,0,0,2.220446E-16,0,0,1.274695,1.21096,0,0,15.26786,15.85791,0,1.274695,-1.274695,23.17207,59.41544,0.1712839,1.332056,0,0,15.85791
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68419,14.58321,0,0,0,23.17207,59.41544,0.1712839,0,0,0,14.58321
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.09678919,0.09678919,0,-1,0,0.09678919,0,0,1.387779E-17,0,0,0.1018834,0.09678919,0,0,16.68419,14.58321,0,0.1018834,-0.1018834,23.06467,59.14007,0.1712839,0.1064681,0,0,14.58321
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.7702103,0.7702103,0,-1,0,0.7702103,0,0,0,0,0,0.8107476,0.7702103,0,0,16.79739,14.48133,0,0.8107476,-0.8107476,22.21007,56.94879,0.1712839,0.8472313,0,0,14.48133
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.396577,2.396577,0,-1,0,2.396577,0,0,4.440892E-16,0,0,2.522713,2.396577,0,0,17.69822,13.67058,0,2.522713,-2.522713,19.5509,50.13041,0.1712839,2.636235,0,0,13.67058
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.108958,2.108958,0,-1,0,2.108958,0,0,4.440892E-16,0,0,2.219955,2.108958,0,0,20.50124,11.14787,0,2.219955,-2.219955,17.21086,44.13032,0.1712839,2.319853,0,0,11.14787
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96785,8.927911,0,0,0,17.21086,44.13032,0.1712839,0,0,0,8.927911
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.8597826,0.8597826,0,0,0,0.8597826,0,0,1.110223E-16,0,0,0.9050343,0.8597826,0,0,22.96785,8.927911,0,0.9050343,-0.9050343,16.25687,41.6842,0.1712839,0.9457608,0,0,8.927911
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.880975,1.880975,0,0,0,1.880975,15.50091,0,2.220446E-16,0,0.2915681,1.979973,1.880975,0,0,23.97345,8.022877,0,1.688405,-1.688405,14.47713,37.12078,0.1712839,2.069072,0.2332545,0,8.314445
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,5.955107,5.955107,12,0,3.372,5.955107,30.40344,0,0,0,1.810557,0,0,6.044893,5.742649,25.84945,6.334472,7.553206,0,7.553206,21.64273,55.49408,0.1714721,6.550618,1.448446,12,8.145029
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,18.29625,13.13236,10.55697,0,10.55697,31.65796,81.17409,0.1714341,0,1.757578,12,15.32933
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.51821,3.51821,0,-1,0,3.51821,144.0057,0,0,0,5.066422,3.703379,3.51821,0,0,7.739273,22.63363,1.363043,0,1.363043,32.95105,84.48972,0.1713848,3.870031,4.053138,0,27.70005
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.627397,1.627397,0,0,0,1.627397,508.819,0.191224,0,0,8.280503,1.713049,1.627397,0,0,6.37623,23.86037,6.37623,0,6.37623,39.00008,100,0.1711544,1.790136,6.624403,0,32.14087
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.5973481,0.5973481,0,0,0,0.5973481,875.8728,4.603222,0,0,5.232009,0.6287875,0.5973481,0,0,0,29.59898,0,0,0,39.00008,100,0.1711544,0.6570829,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,6.758598,6.758598,0,0,0,6.758598,81.17786,0,0,0,5.486485,7.114314,6.758598,0,0,0,29.59898,0,1.627828,-1.627828,37.28419,95.60031,0.1711544,7.434458,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,6.957943,6.957943,0,0,0,6.957943,116.3484,0,0,0,8.095452,7.324151,6.957943,0,0,1.808698,27.97115,0.7713014,0,0.7713014,38.01592,97.47652,0.1711266,7.653738,6.476362,0,36.0666
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,6.088749,6.088749,0,-1,0,6.088749,118.4534,0,0,0,7.212331,6.40921,6.088749,0,0,1.037397,28.66532,0.8031219,0,0.8031219,38.77782,99.43012,0.1710976,6.697624,5.769865,0,35.87765
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.237148,4.237148,0,0,0,4.237148,133.4641,0.9606395,0,0,5.65507,4.460156,4.237148,0,0,0.2342747,29.38813,0.2342747,0,0.2342747,39.00008,100,0.1710891,4.660863,4.524056,0,35.0432
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710891,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710891,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.725972,4.725972,0,0,0,4.725972,6.927547,0,8.881784E-16,0,0.327394,4.974708,4.725972,0,0,0,29.59898,0,4.647314,-4.647314,34.10138,87.43926,0.1710891,5.198569,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,6.079641,6.079641,0,-1,0,6.079641,0,0,8.881784E-16,0,0,6.399623,6.079641,0,0,5.163682,24.95166,0,6.399623,-6.399623,27.35559,70.14239,0.1710891,6.687606,0,0,24.95166
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.135139,3.135139,0,-1,0,3.135139,0,0,4.440892E-16,0,0,3.300146,3.135139,0,0,12.27437,18.55204,0,3.300146,-3.300146,23.87692,61.22276,0.1710891,3.448653,0,0,18.55204
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,8.973803,8.36,0,-1,0,8.36,0,0,0.613803,1.511183,0,8.8,8.36,0,0,15.9412,15.2519,0,8.8,-8.8,14.60091,37.43816,0.1710891,9.871183,0,0,15.2519
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.102789,2.102789,0,-1,0,2.102789,0,0,0,0,0,2.213462,2.102789,0,0,25.71898,6.451896,0,2.213462,-2.213462,12.26772,31.45562,0.1710891,2.313068,0,0,6.451896
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3806731,0.3806731,0,-1,0,0.3806731,0,0,5.551115E-17,0,0,0.4007086,0.3806731,0,0,28.17838,4.238433,0,0.4007086,-0.4007086,11.84533,30.37259,0.1710891,0.4187405,0,0,4.238433
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62362,3.837725,0,0,0,11.84533,30.37259,0.1710891,0,0,0,3.837725
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62362,3.837725,0,0,0,11.84533,30.37259,0.1710891,0,0,0,3.837725
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.453523,1.453523,0,-1,0,1.453523,0,0,0,0,0,1.530024,1.453523,0,0,28.62362,3.837725,0,1.530024,-1.530024,10.23255,26.23724,0.1710891,1.598875,0,0,3.837725
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32364,2.307701,0,0,0,10.23255,26.23724,0.1710891,0,0,0,2.307701
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.9085073,0.9085073,0,-1,0,0.9085073,0,0,0,0,0,0.9563235,0.9085073,0,0,30.32364,2.307701,0,0.9563235,-0.9563235,9.224492,23.6525,0.1710891,0.9993581,0,0,2.307701
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.38622,1.351377,0,0,0,9.224492,23.6525,0.1710891,0,0,0,1.351377
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,31.38622,1.351377,0.2353513,0,0.2353513,9.447766,24.22499,0.1710807,0,0.1882811,0,1.586728
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,5.855849,5.855849,12,0,3.372,5.855849,47.12088,0,0,0,2.759328,0,0,6.144151,5.836943,31.15087,1.563193,8.596271,0,8.596271,17.60291,45.13556,0.1712897,6.441434,2.207462,12,4.322521
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,13.75737,13.75737,12,0,3.372,13.75737,26.62821,0,0,0,3.663342,1.849864,1.75737,0,0,22.5546,9.299837,1.813478,0,1.813478,19.32332,49.54688,0.1713262,15.13311,2.930674,12,12.96318
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.48122,2.48122,0,-1,0,2.48122,283.1398,0,0,0,7.02532,2.61181,2.48122,0,0,20.74112,10.93197,4.41351,0,4.41351,23.51034,60.28281,0.1711673,2.729342,5.620256,0,17.95729
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,7.42929,7.42929,0,0,0,7.42929,119.3248,0,0,0,8.864986,7.820305,7.42929,0,0,16.32761,14.90413,1.044681,0,1.044681,24.50142,62.82402,0.1711297,8.172219,7.09199,0,23.76911
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.286564,1.286564,0,0,0,1.286564,697.2479,0,0,0,8.970538,1.354278,1.286564,0,0,15.28293,15.84434,7.616261,0,7.616261,31.72684,81.35069,0.1708564,1.41522,7.17643,0,24.81488
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,9.266063,9.266063,7.2914,0,2.180724,9.266063,105.1716,0,0,0,9.745263,2.078592,1.974663,0,0,7.666671,22.69897,7.666671,0,7.666671,39.00008,100,0.1708347,10.19267,7.796211,12,32.44424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,9.069402,9.069402,3,0,1.095,9.069402,76.11517,0.5143471,0,0,6.903192,6.388844,6.069402,0,0,0,29.59898,0,0,0,39.00008,100,0.1708347,9.976342,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,5.882783,5.882783,0,-1,0,5.882783,100.2525,0,0,0,5.89764,6.192403,5.882783,0,0,0,29.59898,0,0.2947631,-0.2947631,38.68937,99.20332,0.1708347,6.471061,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,6.147648,6.147648,0,0,0,6.147648,105.3094,0,0,0,6.474051,6.471209,6.147648,0,0,0.3275146,29.30421,0.002842789,0,0.002842789,38.69207,99.21023,0.1708346,6.762413,5.179241,0,35.77827
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,12.54547,12.54547,10.34522,0,2.953341,12.54547,21.04922,5.551115E-16,0,0,2.640724,2.316052,2.200249,0,0,0.3246718,29.30677,0.3246718,0,0.3246718,39.00008,100,0.1708412,13.80002,2.112579,12,31.9475
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.963086,4.963086,0,0,0,4.963086,35.33105,0,0,0,1.75351,5.224301,4.963086,0,0,0,29.59898,0,3.470791,-3.470791,35.34155,90.61916,0.1708412,5.459394,1.402808,0,31.35249
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.048039,2.048039,0,0,0,2.048039,15.82025,0,0,0,0.3240049,2.155831,2.048039,0,0,3.856434,26.12819,0,1.831826,-1.831826,33.41063,85.66811,0.1708412,2.252843,0.2592039,0,26.45219
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.329008,2.329008,0,-1,0,2.329008,0,0,4.440892E-16,0,0,2.451587,2.329008,0,0,5.891796,24.29636,0,2.451587,-2.451587,30.82643,79.04197,0.1708412,2.561908,0,0,24.29636
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,11.96511,8.36,0,-1,0,8.36,0,0,3.605112,4.801623,0,8.8,8.36,0,0,8.615782,21.84477,0,8.8,-8.8,21.55042,55.25737,0.1708412,13.16162,0,0,21.84477
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.450474,0.450474,0,-1,0,0.450474,0,0,5.551115E-17,0,0,0.4741831,0.450474,0,0,18.39356,13.04477,0,0.4741831,-0.4741831,21.05058,53.97574,0.1708412,0.4955214,0,0,13.04477
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.133078,0.133078,0,-1,0,0.133078,0,0,2.775558E-17,0,0,0.1400821,0.133078,0,0,18.92043,12.57059,0,0.1400821,-0.1400821,20.90292,53.59713,0.1708412,0.1463858,0,0,12.57059
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.8642296,0.8642296,0,-1,0,0.8642296,0,0,1.110223E-16,0,0,0.9097154,0.8642296,0,0,19.07608,12.43051,0,0.9097154,-0.9097154,19.944,51.13836,0.1708412,0.9506525,0,0,12.43051
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.3943619,0.3943619,0,-1,0,0.3943619,0,0,5.551115E-17,0,0,0.4151177,0.3943619,0,0,20.08687,11.52079,0,0.4151177,-0.4151177,19.50643,50.01638,0.1708412,0.433798,0,0,11.52079
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.121371,1.121371,0,-1,0,1.121371,0,0,2.220446E-16,0,0,1.180391,1.121371,0,0,20.54811,11.10568,0,1.180391,-1.180391,18.26219,46.82602,0.1708412,1.233508,0,0,11.10568
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85966,9.925285,0,0,0,18.26219,46.82602,0.1708412,0,0,0,9.925285
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.354602,1.354602,0,-1,0,1.354602,0,0,2.220446E-16,0,0,1.425897,1.354602,0,0,21.85966,9.925285,0,1.425897,-1.425897,16.75916,42.97211,0.1708412,1.490063,0,0,9.925285
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44399,8.499389,0,0,0,16.75916,42.97211,0.1708412,0,0,0,8.499389
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.392325,1.392325,0,0,0,1.392325,0,0,2.220446E-16,0,0,1.465606,1.392325,0,0,23.44399,8.499389,0,1.465606,-1.465606,15.21427,39.01088,0.1708412,1.531558,0,0,8.499389
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,25.07244,7.033782,0.2052632,0,0.2052632,15.409,39.51019,0.1708338,0,0.1642105,0,7.239046
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,24.86718,7.21852,2.888101,0,2.888101,18.1489,46.53554,0.1707306,0,2.310481,0,10.10662
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,9.312639,9.312639,12,0,3.372,9.312639,60.90183,0,0,0,5.671568,0,0,2.68736,2.552992,21.97907,9.81781,8.224561,0,8.224561,25.9514,66.54192,0.1709114,10.2439,4.537255,12,15.48938
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.537878,5.537878,0,-1,0,5.537878,149.2436,0,0,0,8.26493,5.829345,5.537878,0,0,13.75451,17.21992,2.435585,0,2.435585,28.262,72.46651,0.1708245,6.091666,6.611944,0,25.48484
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.508723,2.508723,0,0,0,2.508723,405.4865,0,0,0,10.17253,2.640761,2.508723,0,0,11.31893,19.41194,7.531772,0,7.531772,35.40726,90.78767,0.1705564,2.759595,8.138026,0,29.58447
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,5.798829,5.798829,0,0,0,5.798829,192.745,1.285766,0,0,11.17695,6.10403,5.798829,0,0,3.787158,26.19054,3.787158,0,3.787158,39.00008,100,0.1704218,6.378712,8.941564,0,37.36749
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704218,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704218,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.606265,3.606265,0,-1,0,3.606265,269.0372,5.906126,0,0,9.702194,3.796068,3.606265,0,0,0,29.59898,0,0,0,39.00008,100,0.1704218,3.966891,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.320685,3.320685,0,0,0,3.320685,209.006,3.444972,0,0,6.940431,3.495458,3.320685,0,0,0,29.59898,0,0,0,39.00008,100,0.1704218,3.652754,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,9.870277,9.870277,5.881388,0,1.823991,9.870277,42.54016,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1704218,10.85731,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.254627,5.254627,0,0,0,5.254627,45.41016,0,0,0,2.386135,5.531186,5.254627,0,0,0,29.59898,0,3.145052,-3.145052,35.6849,91.49957,0.1704218,5.78009,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,3.494502,26.45393,0.3255456,0,0.3255456,35.99374,92.29146,0.1704103,0,0.2604365,0,26.77947
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168957,26.74692,0,0,0,35.99374,92.29146,0.1704103,0,0,0,26.74692
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,6.523942,6.523942,0,-1,0,6.523942,0,0,8.881784E-16,0,0,6.867308,6.523942,0,0,3.168957,26.74692,0,6.867308,-6.867308,28.75496,73.73053,0.1704103,7.176337,0,0,26.74692
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,9.092703,8.36,0,-1,0,8.36,0,0,0.7327028,1.641973,0,8.8,8.36,0,0,10.7993,19.87961,0,8.8,-8.8,19.47895,49.94592,0.1704103,10.00197,0,0,19.87961
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1463803,0.1463803,0,-1,0,0.1463803,0,0,0,0,0,0.1540845,0.1463803,0,0,20.57708,11.07961,0,0.1540845,-0.1540845,19.31653,49.52946,0.1704103,0.1610183,0,0,11.07961
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.303602,2.303602,0,-1,0,2.303602,0,0,0,0,0,2.424844,2.303602,0,0,20.74828,10.92552,0,2.424844,-2.424844,16.76052,42.97561,0.1704103,2.533962,0,0,10.92552
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4619223,0.4619223,0,-1,0,0.4619223,0,0,5.551115E-17,0,0,0.486234,0.4619223,0,0,23.44255,8.500681,0,0.486234,-0.486234,16.24798,41.66142,0.1704103,0.5081145,0,0,8.500681
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.045598,1.045598,0,-1,0,1.045598,0,0,0,0,0,1.100629,1.045598,0,0,23.98281,8.014447,0,1.100629,-1.100629,15.08782,38.68664,0.1704103,1.150157,0,0,8.014447
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.5306362,0.5306362,0,-1,0,0.5306362,0,0,0,0,0,0.5585644,0.5306362,0,0,25.20573,6.913817,0,0.5585644,-0.5585644,14.49904,37.17695,0.1704103,0.5836998,0,0,6.913817
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82636,6.355253,0,0,0,14.49904,37.17695,0.1704103,0,0,0,6.355253
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.290873,2.290873,0,-1,0,2.290873,0,0,0,0,0,2.411445,2.290873,0,0,25.82636,6.355253,0,2.411445,-2.411445,11.95715,30.65931,0.1704103,2.51996,0,0,6.355253
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1968419,0.1968419,0,0,0,0.1968419,0,0,2.775558E-17,0,0,0.207202,0.1968419,0,0,28.50574,3.943808,0,0.207202,-0.207202,11.73874,30.09928,0.1704103,0.2165261,0,0,3.943808
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,28.73597,3.736606,0.2920014,0,0.2920014,12.01576,30.80958,0.1703999,0,0.2336011,0,4.028607
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.214168,1.214168,0,0,0,1.214168,120.1405,0,0,0,1.458707,1.278071,1.214168,0,0,28.44397,3.999407,0.1806356,0,0.1806356,12.18713,31.24898,0.1703935,1.335585,1.166966,0,5.458115
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,28.26333,4.161979,3.726993,0,3.726993,15.72286,40.31495,0.1702613,0,2.981594,0,7.888972
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.41348,3.41348,0,-1,0,3.41348,135.9855,0,0,0,4.641839,3.593137,3.41348,0,0,24.53634,7.516273,1.048702,0,1.048702,16.71775,42.86594,0.1702242,3.754828,3.713471,0,12.15811
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,23.48764,8.460105,5.71814,0,5.71814,22.14245,56.77541,0.1700219,0,4.574512,0,14.17824
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,5.850751,5.850751,0,0,0,5.850751,146.5979,0,0,0,8.577078,6.158685,5.850751,0,0,17.7695,13.60643,2.418393,0,2.418393,24.43674,62.65818,0.1699365,6.435826,6.861662,0,22.18351
