Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.059276,5.059276,0,0,0,5.059276,177.573,0,0,0,8.983906,5.325554,5.059276,0,0,15.3511,15.78298,3.658352,0,3.658352,27.90736,71.55719,0.1698075,5.565204,7.187125,0,24.76689
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,0,0,0,6.731644,0,0,0,0,11.69275,19.0755,6.731644,0,6.731644,34.29356,87.93202,0.1695706,0,5.385315,0,25.80714
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.946473,2.946473,0,-1,0,2.946473,236.2471,0,0,0,6.960955,3.10155,2.946473,0,0,4.961109,25.13398,3.859405,0,3.859405,37.95491,97.32008,0.1694351,3.24112,5.568764,0,32.09494
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,8.900072,8.900072,4.172024,0,1.391522,8.900072,68.29829,0,0,0,6.078597,4.976893,4.728048,0,0,1.101704,28.60744,1.101704,0,1.101704,39.00008,100,0.1694574,9.79008,4.862877,12,34.68604
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.491383,0.491383,0,0,0,0.491383,344.357,1.174866,0,0,1.692111,0.5172452,0.491383,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,0.5405213,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,8.392076,8.392076,7.83914,0,2.319303,8.392076,6.935552,1.110223E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,9.231283,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694574,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.65905,1.65905,0,-1,0,1.65905,0,0,2.220446E-16,0,0,1.746368,1.65905,0,0,0,29.59898,0,1.746368,-1.746368,37.15924,95.27992,0.1694574,1.824955,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.787629,1.787629,0,-1,0,1.787629,0,0,2.220446E-16,0,0,1.881715,1.787629,0,0,1.940409,27.85261,0,1.881715,-1.881715,35.17574,90.19403,0.1694574,1.966392,0,0,27.85261
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.07006817,0.07006817,0,-1,0,0.07006817,0,0,1.387779E-17,0,0,0.07375597,0.07006817,0,0,4.031204,25.9709,0,0.07375597,-0.07375597,35.098,89.99468,0.1694574,0.07707499,0,0,25.9709
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.676159,3.676159,0,-1,0,3.676159,0,0,4.440892E-16,0,0,3.869642,3.676159,0,0,4.113155,25.89714,0,3.869642,-3.869642,31.01904,79.53584,0.1694574,4.043776,0,0,25.89714
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.469994,2.469994,0,-1,0,2.469994,0,0,4.440892E-16,0,0,2.599994,2.469994,0,0,8.412756,22.0275,0,2.599994,-2.599994,28.2784,72.50858,0.1694574,2.716994,0,0,22.0275
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.554585,2.554585,0,-1,0,2.554585,0,0,4.440892E-16,0,0,2.689037,2.554585,0,0,11.30164,19.4275,0,2.689037,-2.689037,25.44391,65.24066,0.1694574,2.810044,0,0,19.4275
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.478456,2.478456,0,-1,0,2.478456,0,0,0,0,0,2.608901,2.478456,0,0,14.28946,16.73847,0,2.608901,-2.608901,22.69389,58.18933,0.1694574,2.726301,0,0,16.73847
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.479006,1.479006,0,0,0,1.479006,0,0,0,0,0,1.556849,1.479006,0,0,17.18824,14.12957,0,1.556849,-1.556849,21.05282,53.98149,0.1694574,1.626907,0,0,14.12957
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3429226,0.3429226,0,0,0,0.3429226,45.82264,5.551115E-17,0,0,0.1571362,0.3609712,0.3429226,0,0,18.91807,12.57272,0,0.203835,-0.203835,20.83796,53.43056,0.1694574,0.3772149,0.125709,0,12.72985
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,7.183875,7.183875,0,0,0,7.183875,33.50095,0,8.881784E-16,0,2.406666,7.561974,7.183875,0,0,19.14455,12.36888,0,5.155307,-5.155307,15.40379,39.49682,0.1694574,7.902263,1.925333,0,14.77555
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.065035,5.065035,0,0,0,5.065035,96.81083,0,0,0,4.903502,5.331616,5.065035,0,0,24.87267,7.213574,0,0.4281133,-0.4281133,14.95252,38.33972,0.1694574,5.571538,3.922802,0,12.11708
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.566958,5.566958,0,-1,0,5.566958,141.4043,0,0,0,7.871921,5.859956,5.566958,0,0,25.34835,6.785461,2.011965,0,2.011965,16.86124,43.23385,0.1693868,6.123654,6.297537,0,14.65738
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.283032,2.283032,0,0,0,2.283032,425.4474,0,0,0,9.713099,2.403192,2.283032,0,0,23.33639,8.59623,7.309908,0,7.309908,23.79602,61.01533,0.169131,2.511335,7.77048,0,18.30933
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,11.54826,11.54826,11.54826,0,3.257709,11.54826,87.71336,0,0,0,10.12936,0,0,0,0,16.02648,15.17515,10.12936,0,10.12936,33.40558,85.65517,0.1692623,12.70308,8.103491,12,25.30451
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,5.095664,5.095664,0,0,0,5.095664,175.3586,0,0,0,8.935685,5.363857,5.095664,0,0,5.897116,24.29157,3.571828,0,3.571828,36.79412,94.3437,0.1691377,5.60523,7.148548,0,33.22726
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,8.154837,0,0,10.48012,0,0,0,0,2.325288,27.50622,2.325288,0,2.325288,39.00008,100,0.1690567,0,8.3841,0,37.98634
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,7.444024,7.444024,0,-1,0,7.444024,126.8375,1.606,0,0,9.441814,7.835814,7.444024,0,0,0,29.59898,0,0,0,39.00008,100,0.1690567,8.188426,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.14153,1.14153,0,0,0,1.14153,671.6392,6.465352,0,0,7.666963,1.20161,1.14153,0,0,0,29.59898,0,0,0,39.00008,100,0.1690567,1.255683,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.4944676,0.4944676,0,0,0,0.4944676,894.0171,3.900133,0,0,4.420625,0.5204922,0.4944676,0,0,0,29.59898,0,0,0,39.00008,100,0.1690567,0.5439144,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690567,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.600995,6.600995,0,0,0,6.600995,5.202272,0,8.881784E-16,0,0.3434017,6.948416,6.600995,0,0,0,29.59898,0,6.605014,-6.605014,32.03778,82.14799,0.1690567,7.261095,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.313564,2.313564,0,-1,0,2.313564,0,0,0,0,0,2.43533,2.313564,0,0,7.338905,22.99396,0,2.43533,-2.43533,29.47072,75.5658,0.1690567,2.54492,0,0,22.99396
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.5942163,0.5942163,0,-1,0,0.5942163,0,0,1.110223E-16,0,0,0.6254909,0.5942163,0,0,10.04483,20.55863,0,0.6254909,-0.6254909,28.81139,73.87522,0.1690567,0.6536379,0,0,20.55863
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,11.7168,8.36,0,-1,0,8.36,0,0,3.356803,4.528483,0,8.8,8.36,0,0,10.73982,19.93314,0,8.8,-8.8,19.53538,50.09061,0.1690567,12.88848,0,0,19.93314
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.301379,3.301379,0,-1,0,3.301379,0,0,4.440892E-16,0,0,3.475136,3.301379,0,0,20.5176,11.13314,0,3.475136,-3.475136,15.87226,40.69803,0.1690567,3.631517,0,0,11.13314
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3112042,0.3112042,0,-1,0,0.3112042,0,0,0,0,0,0.3275834,0.3112042,0,0,24.37886,7.658007,0,0.3275834,-0.3275834,15.52696,39.81264,0.1690567,0.3423246,0,0,7.658007
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.473814,1.473814,0,-1,0,1.473814,0,0,2.220446E-16,0,0,1.551383,1.473814,0,0,24.74284,7.330424,0,1.551383,-1.551383,13.89166,35.61957,0.1690567,1.621196,0,0,7.330424
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.189155,1.189155,0,-1,0,1.189155,0,0,2.220446E-16,0,0,1.251742,1.189155,0,0,26.4666,5.77904,0,1.251742,-1.251742,12.57221,32.23636,0.1690567,1.308071,0,0,5.77904
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.418628,1.418628,0,-1,0,1.418628,0,0,2.220446E-16,0,0,1.493292,1.418628,0,0,27.85742,4.527298,0,1.493292,-1.493292,10.99814,28.2003,0.1690567,1.56049,0,0,4.527298
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51664,3.034006,0,0,0,10.99814,28.2003,0.1690567,0,0,0,3.034006
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.9474386,0.9474386,0,-1,0,0.9474386,0,0,0,0,0,0.9973038,0.9474386,0,0,29.51664,3.034006,0,0.9973038,-0.9973038,9.946888,25.50479,0.1690567,1.042182,0,0,3.034006
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.451362,1.451362,0,0,0,1.451362,0,0,2.220446E-16,0,0,1.527749,1.451362,0,0,30.62475,2.036702,0,1.527749,-1.527749,8.336499,21.3756,0.1690567,1.596498,0,0,2.036702
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2541493,0.2541493,0,0,0,0.2541493,114.3077,0,0,0,0.2905122,0.2675256,0.2541493,0,0,32.32225,0.508953,0.02298656,0,0.02298656,8.358306,21.43151,0.1690559,0.2795643,0.2324098,0,0.7994652
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,5.077824,5.077824,12,0,3.372,5.077824,45.39159,0,0,0,2.304905,0,0,6.922176,6.576067,32.29926,0.5296409,8.880972,0,8.880972,16.78354,43.03462,0.1692674,5.585607,1.843924,12,2.834546
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,16.1562,16.1562,12,0,3.372,16.1562,30.80508,0,0,0,4.976929,4.374944,4.156197,0,0,23.41829,8.522515,0.6019846,0,0.6019846,17.35463,44.49896,0.1692795,17.77182,3.981543,12,13.49944
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.426101,4.426101,0,-1,0,4.426101,142.2057,0,0,0,6.294166,4.659054,4.426101,0,0,22.81631,9.064301,1.635113,0,1.635113,18.90583,48.4764,0.1692226,4.868711,5.035333,0,15.35847
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.085267,2.085267,0,0,0,2.085267,473.9952,0,0,0,9.884064,2.195018,2.085267,0,0,21.18119,10.5359,7.689046,0,7.689046,26.2003,67.18013,0.1689557,2.293793,7.907251,0,20.41997
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,7.381717,7.381717,0,0,0,7.381717,152.6456,0,0,0,11.26787,7.770228,7.381717,0,0,13.49215,17.45605,3.497637,0,3.497637,29.51845,75.68819,0.1688345,8.119888,9.014292,0,28.72391
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,5.802685,5.802685,0,0,0,5.802685,198.4047,0,0,0,11.5128,6.10809,5.802685,0,0,9.994511,20.60392,5.404709,0,5.404709,34.64581,88.83524,0.1686477,6.382954,9.210239,0,32.11672
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.758771,3.758771,0,0,0,3.758771,248.079,0.7783181,0,0,9.32472,3.956601,3.758771,0,0,4.589802,25.46816,4.589802,0,4.589802,39.00008,100,0.1684893,4.134648,7.459777,0,34.79288
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684893,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.361238,2.361238,0,0,0,2.361238,203.8052,2.326812,0,0,4.812325,2.485513,2.361238,0,0,0,29.59898,0,0,0,39.00008,100,0.1684893,2.597362,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684893,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,6.934796,6.934796,0,0,0,6.934796,31.02791,0,0,0,2.151722,7.299786,6.934796,0,0,0,29.59898,0,5.148064,-5.148064,33.57354,86.08583,0.1684893,7.628276,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,5.772664,5.772664,0,0,0,5.772664,5.988047,0,8.881784E-16,0,0.3456698,6.076488,5.772664,0,0,5.720071,24.45091,0,5.730818,-5.730818,27.53273,70.5966,0.1684893,6.34993,0.2765358,0,24.79659
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.822009,3.822009,0,-1,0,3.822009,0,0,0,0,0,4.023167,3.822009,0,0,12.08765,18.7201,0,4.023167,-4.023167,23.29194,59.7228,0.1684893,4.20421,0,0,18.7201
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.638726,4.638726,0,-1,0,4.638726,0,0,8.881784E-16,0,0,4.882869,4.638726,0,0,16.55783,14.69693,0,4.882869,-4.882869,18.14494,46.5254,0.1684893,5.102599,0,0,14.69693
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98324,9.81406,0,0,0,18.14494,46.5254,0.1684893,0,0,0,9.81406
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.6428283,0.6428283,0,-1,0,0.6428283,0,0,0,0,0,0.6766614,0.6428283,0,0,21.98324,9.81406,0,0.6766614,-0.6766614,17.43168,44.69653,0.1684893,0.7071111,0,0,9.81406
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.735705,1.735705,0,-1,0,1.735705,0,0,2.220446E-16,0,0,1.827058,1.735705,0,0,22.73509,9.137399,0,1.827058,-1.827058,15.50579,39.75836,0.1684893,1.909276,0,0,9.137399
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.247911,0.247911,0,-1,0,0.247911,0,0,2.775558E-17,0,0,0.260959,0.247911,0,0,24.76515,7.31034,0,0.260959,-0.260959,15.23072,39.05304,0.1684893,0.2727021,0,0,7.31034
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.08663449,0.08663449,0,-1,0,0.08663449,0,0,0,0,0,0.0911942,0.08663449,0,0,25.05511,7.049382,0,0.0911942,-0.0911942,15.13459,38.80656,0.1684893,0.09529794,0,0,7.049382
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15644,6.958187,0,0,0,15.13459,38.80656,0.1684893,0,0,0,6.958187
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.255505,0.255505,0,-1,0,0.255505,0,0,0,0,0,0.2689526,0.255505,0,0,25.15644,6.958187,0,0.2689526,-0.2689526,14.85109,38.07964,0.1684893,0.2810555,0,0,6.958187
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.798919,2.798919,0,-1,0,2.798919,0,0,0,0,0,2.94623,2.798919,0,0,25.45527,6.689235,0,2.94623,-2.94623,11.74549,30.11658,0.1684893,3.078811,0,0,6.689235
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.478298,2.478298,0,0,0,2.478298,0,0,4.440892E-16,0,0,2.608735,2.478298,0,0,28.72886,3.743004,0,2.608735,-2.608735,8.995641,23.0657,0.1684893,2.726128,0,0,3.743004
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,31.62745,1.134269,0.2855984,0,0.2855984,9.266583,23.76042,0.1684795,0,0.2284787,0,1.419868
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.329082,0.329082,0,0,0,0.329082,636.6956,0,0,0,2.095251,0.3464021,0.329082,0,0,31.34186,1.391308,1.748849,0,1.748849,10.92569,28.01452,0.1684192,0.3619902,1.676201,0,3.486559
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.514494,4.514494,12,0,3.372,4.514494,78.74732,0,0,0,3.555043,0,0,7.485506,7.111231,29.59301,2.965272,10.66627,0,10.66627,21.0446,53.96041,0.1685689,4.965943,2.844035,12,6.520315
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.388566,1.388566,0,-1,0,1.388566,184.4295,0,0,0,2.560927,1.461649,1.388566,0,0,18.92673,12.56492,1.099278,0,1.099278,22.08747,56.63442,0.1685311,1.527423,2.048741,0,15.12584
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,6.397504,6.397504,0,0,0,6.397504,77.56411,0,0,0,4.962167,6.734215,6.397504,0,0,17.82746,13.55427,0,1.772048,-1.772048,20.21957,51.84494,0.1685311,7.037255,3.969734,0,18.51644
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,6.500599,6.500599,0,0,0,6.500599,59.88026,0,0,0,3.892576,6.842736,6.500599,0,0,19.7964,11.78222,0,2.95016,-2.95016,17.10983,43.87126,0.1685311,7.150659,3.114061,0,15.6748
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.047696,2.047696,0,0,0,2.047696,319.3647,0,0,0,6.539619,2.15547,2.047696,0,0,23.07435,8.832061,4.384149,0,4.384149,21.26899,54.53577,0.1683805,2.252466,5.231695,0,15.37168
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.55723,4.55723,0,0,0,4.55723,155.4794,0,0,0,7.085554,4.797084,4.55723,0,0,18.6902,12.77779,2.28847,0,2.28847,23.44003,60.10251,0.168302,5.012953,5.668443,0,19.86335
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,12.7083,8.36,0,-1,0,8.36,61.631,0,4.348299,5.619128,5.152351,8.8,8.36,0,0,16.40173,14.83742,0,3.647649,-3.647649,19.59507,50.24366,0.168302,13.97913,4.121881,0,19.98977
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.517719,4.517719,0,0,0,4.517719,34.99705,0,0,0,1.581069,4.755494,4.517719,0,0,20.45468,11.18977,0,3.174425,-3.174425,16.24893,41.66384,0.168302,4.969491,1.264855,0,12.77084
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,23.98182,8.015344,2.492896,0,2.492896,18.6139,47.72785,0.1682166,0,1.994317,0,10.50824
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.767869,4.767869,0,0,0,4.767869,35.15667,0,0,0,1.676224,5.018809,4.767869,0,0,21.48892,10.25895,0,3.342586,-3.342586,15.0905,38.69352,0.1682166,5.244656,1.340979,0,11.93517
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,25.2029,6.916365,0.1398692,0,0.1398692,15.2232,39.03376,0.1682118,0,0.1118953,0,7.056234
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,13.05979,6.690135,0,-1,0,6.690135,0,0,6.369655,7.675634,0,7.042247,6.690135,0,0,25.06303,7.042247,0,7.042247,-7.042247,7.800015,20,0.1682118,14.36577,0,0,7.042247
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.578121,0,0,-1,0,0,0,0,2.578121,2.835933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,2.835933,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,15.24816,0,0,-1,0,0,0,0,15.24816,16.77297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,16.77297,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.423603,0,0,-1,0,0,0,0,2.423603,2.665963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,2.665963,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.760608,0,0,-1,0,0,0,0,3.760608,4.136669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,4.136669,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.081779,0,0,-1,0,0,0,0,1.081779,1.189957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,1.189957,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.338253,0,0,-1,0,0,0,0,2.338253,2.572078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,2.572078,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.478053,0,0,-1,0,0,0,0,2.478053,2.725858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,2.725858,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.190594,0,0,-1,0,0,0,0,1.190594,1.309654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,1.309654,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.14797,0,0,-1,0,0,0,0,3.14797,3.462767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682118,3.462767,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.7790975,0.7790975,9.579098,0,2.759512,0.7790975,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1683019,0.8570073,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.06399,2.06399,10.86399,0,3.084589,2.06399,4.359426,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1684619,2.270389,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,7.463908,7.463908,12,0,3.372,7.463908,35.04851,0,0,0,2.615988,0,0,4.536092,4.309287,16.07778,15.12898,6.925276,0,6.925276,30.31726,77.7364,0.1686254,8.210299,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.9579745,0.9579745,5.746328,0,1.789821,0.9579745,480.5518,0,0,0,4.603563,0,0,4.788354,4.548936,9.152499,21.36173,9.152499,0,9.152499,39.00008,100,0.1684694,1.053772,3.682851,12,25.96529
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,7.976634,7.976634,0,-1,0,7.976634,98.17913,0,0,0.414297,7.83139,8.396457,7.976634,0,0,0,29.59898,0,0.5650666,-0.5650666,38.40445,98.47274,0.1684694,8.774297,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.984368,0,0,8.61222,0,0,0,0,0.6278518,29.03391,0.6278518,0,0.6278518,39.00008,100,0.168448,0,6.889776,0,37.64613
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.49721,3.49721,0,0,0,3.49721,306.3172,7.031282,0,0,10.71256,3.681274,3.49721,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,3.846931,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,8.381161,8.381161,3,0,1.095,8.381161,122.7063,4.619833,0,0,10.28421,5.66438,5.381161,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,9.219277,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,5.322694,5.322694,0,0,0,5.322694,161.9435,3.016922,0,0,8.619758,5.602835,5.322694,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,5.854963,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.56667,3.56667,0,-1,0,3.56667,200.1604,3.384673,0,0,7.139063,3.75439,3.56667,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,3.923337,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.151601,2.151601,0,0,0,2.151601,260.7362,3.34516,0,0,5.610004,2.264843,2.151601,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,2.366761,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.168448,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,5.810001,5.810001,0,0,0,5.810001,41.10114,0,0,0,2.387977,6.115791,5.810001,0,0,0,29.59898,0,3.727814,-3.727814,35.07062,89.92448,0.168448,6.391002,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.982706,4.982706,0,0,0,4.982706,7.075804,0,8.881784E-16,0,0.3525665,5.244954,4.982706,0,0,4.142016,25.87116,0,4.892387,-4.892387,29.91359,76.70135,0.168448,5.480977,0.2820532,0,26.22373
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.501023,2.501023,0,-1,0,2.501023,0,0,4.440892E-16,0,0,2.632656,2.501023,0,0,9.578002,20.97878,0,2.632656,-2.632656,27.13853,69.58582,0.168448,2.751125,0,0,20.97878
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,8.78891,8.36,0,-1,0,8.36,0,0,0.4289099,1.307801,0,8.8,8.36,0,0,12.50317,18.34612,0,8.8,-8.8,17.86251,45.80122,0.168448,9.667801,0,0,18.34612
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.071885,4.071885,0,-1,0,4.071885,0,0,0,0,0,4.286195,4.071885,0,0,22.28095,9.546121,0,4.286195,-4.286195,13.34446,34.21651,0.168448,4.479074,0,0,9.546121
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.38391,1.38391,0,-1,0,1.38391,0,0,2.220446E-16,0,0,1.456748,1.38391,0,0,27.04339,5.259926,0,1.456748,-1.456748,11.80892,30.27921,0.168448,1.522301,0,0,5.259926
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.662,3.803178,0,0,0,11.80892,30.27921,0.168448,0,0,0,3.803178
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.662,3.803178,0,0,0,11.80892,30.27921,0.168448,0,0,0,3.803178
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.414257,0.414257,0,-1,0,0.414257,0,0,5.551115E-17,0,0,0.43606,0.414257,0,0,28.662,3.803178,0,0.43606,-0.43606,11.34927,29.10063,0.168448,0.4556827,0,0,3.803178
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.6024,0.6024,0,-1,0,0.6024,0,0,0,0,0,0.6341053,0.6024,0,0,29.14651,3.367118,0,0.6341053,-0.6341053,10.68086,27.38678,0.168448,0.66264,0,0,3.367118
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1518111,0.1518111,0,-1,0,0.1518111,0,0,2.775558E-17,0,0,0.1598011,0.1518111,0,0,29.85107,2.733013,0,0.1598011,-0.1598011,10.51242,26.95487,0.168448,0.1669922,0,0,2.733013
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.391965,1.391965,0,-1,0,1.391965,0,0,2.220446E-16,0,0,1.465226,1.391965,0,0,30.02863,2.573212,0,1.465226,-1.465226,8.967936,22.99466,0.168448,1.531161,0,0,2.573212
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.172596,1.172596,9.972596,0,2.859067,1.172596,0,0,0,0,0,0,0,8.8,8.36,31.65666,1.107986,8.36,0,8.36,16.89893,43.3305,0.1685594,1.289855,0,12,1.107986
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,23.29666,8.631986,8.639688,0,8.639688,25.09525,64.34668,0.1685945,0,0.2237504,12,8.911674
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,8.82568,8.82568,12,0,3.372,8.82568,12.17508,4.440892E-16,0,0,1.074533,0,0,3.174321,3.015605,14.65697,16.40771,4.090138,0,4.090138,28.9755,74.29601,0.1686932,9.708247,0.8596267,12,17.48224
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,7.512451,7.512451,12,0,3.372,7.512451,35.08251,0,0,0,2.635556,0,0,4.487549,4.263172,10.56683,20.08883,6.898728,0,6.898728,35.52021,91.07728,0.1688544,8.263696,2.108445,12,22.72439
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,6.520291,6.520291,0,-1,0,6.520291,56.98687,0,8.881784E-16,0,3.71571,6.863464,6.520291,0,0,3.668104,26.29768,0,3.147754,-3.147754,32.20219,82.56954,0.1688544,7.17232,2.972568,0,30.01339
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.309097,2.309097,0,0,0,2.309097,215.3383,0,0,0,4.97237,2.430629,2.309097,0,0,7.165608,23.14993,2.541742,0,2.541742,34.61349,88.75237,0.1687681,2.540007,3.977896,0,28.1223
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.150329,3.150329,0,0,0,3.150329,184.6984,0,0,0,5.818608,3.316136,3.150329,0,0,4.623867,25.4375,2.502472,0,2.502472,36.98755,94.83967,0.1686832,3.465362,4.654886,0,31.25611
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.051628,5.051628,0,0,0,5.051628,120.5846,0,0,0,6.091486,5.317503,5.051628,0,0,2.121395,27.68972,0.7739823,0,0.7739823,37.72181,96.7224,0.168657,5.556791,4.873188,0,33.78121
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,5.822232,5.822232,0,0,0,5.822232,112.8638,0,0,0,6.571189,6.128665,5.822232,0,0,1.347413,28.38631,0.4425243,0,0.4425243,38.14162,97.79884,0.168642,6.404455,5.256951,0,34.9575
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.273973,4.273973,0,-1,0,4.273973,111.1934,0,0,0,4.752377,4.498919,4.273973,0,0,0.9048885,28.78458,0.2534575,0,0.2534575,38.38208,98.41538,0.1686334,4.70137,3.801901,0,33.53696
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.79768,1.79768,0,0,0,1.79768,105.7732,0,0,0,1.901465,1.892295,1.79768,0,0,0.651431,29.01269,0.009169451,0,0.009169451,38.39077,98.43769,0.1686331,1.977449,1.521172,0,30.91415
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.13954,4.13954,0,0,0,4.13954,51.73488,0,0,0,2.141586,4.357411,4.13954,0,0,0.6422615,29.02094,0,2.215825,-2.215825,36.05509,92.44877,0.1686331,4.553494,1.713269,0,31.16253
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,3.104289,26.80512,1.478155,0,1.478155,37.45739,96.0444,0.1685831,0,1.182524,0,28.28327
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.939454,4.939454,0,0,0,4.939454,5.617545,0,0,0,0.277476,5.199425,4.939454,0,0,1.626134,28.13546,0,4.921949,-4.921949,32.2692,82.74138,0.1685831,5.433399,0.2219808,0,28.41293
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,5.78584,5.78584,0,-1,0,5.78584,0,0,8.881784E-16,0,0,6.090358,5.78584,0,0,7.094966,23.21351,0,6.090358,-6.090358,25.8494,66.28038,0.1685831,6.364424,0,0,23.21351
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.86203,17.12315,0,0,0,25.8494,66.28038,0.1685831,0,0,0,17.12315
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.59308,1.59308,0,-1,0,1.59308,0,0,0,0,0,1.676926,1.59308,0,0,13.86203,17.12315,0,1.676926,-1.676926,24.08177,61.74799,0.1685831,1.752388,0,0,17.12315
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.447956,1.447956,0,-1,0,1.447956,0,0,2.220446E-16,0,0,1.524164,1.447956,0,0,15.72528,15.44623,0,1.524164,-1.524164,22.47515,57.62849,0.1685831,1.592752,0,0,15.44623
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.612154,2.612154,0,-1,0,2.612154,0,0,0,0,0,2.749636,2.612154,0,0,17.4188,13.92206,0,2.749636,-2.749636,19.57678,50.19678,0.1685831,2.87337,0,0,13.92206
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.089651,2.089651,0,-1,0,2.089651,0,0,0,0,0,2.199632,2.089651,0,0,20.47395,11.17242,0,2.199632,-2.199632,17.25817,44.25163,0.1685831,2.298616,0,0,11.17242
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.9998241,0.9998241,0,-1,0,0.9998241,0,0,0,0,0,1.052446,0.9998241,0,0,22.91798,8.972792,0,1.052446,-1.052446,16.14879,41.40708,0.1685831,1.099807,0,0,8.972792
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.6996989,0.6996989,0,-1,0,0.6996989,0,0,1.110223E-16,0,0,0.7365252,0.6996989,0,0,24.08737,7.920345,0,0.7365252,-0.7365252,15.37243,39.4164,0.1685831,0.7696688,0,0,7.920345
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.6963097,0.6963097,0,-1,0,0.6963097,0,0,1.110223E-16,0,0,0.7329576,0.6963097,0,0,24.90573,7.18382,0,0.7329576,-0.7329576,14.59982,37.43536,0.1685831,0.7659407,0,0,7.18382
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72013,6.450862,0,0,0,14.59982,37.43536,0.1685831,0,0,0,6.450862
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.9113504,0.9113504,0,0,0,0.9113504,0,0,1.110223E-16,0,0,0.9593163,0.9113504,0,0,25.72013,6.450862,0,0.9593163,-0.9593163,13.58861,34.84253,0.1685831,1.002486,0,0,6.450862
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,26.78604,5.491546,0.1898779,0,0.1898779,13.76875,35.30441,0.1685767,0,0.1519023,0,5.681424
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.562452,2.562452,0,0,0,2.562452,94.53168,0,0,0,2.422329,2.697318,2.562452,0,0,26.59616,5.662436,0,0.2749888,-0.2749888,13.47888,34.56117,0.1685767,2.818697,1.937863,0,8.084765
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,26.9017,5.387448,4.637478,0,4.637478,17.87838,45.84192,0.1684198,0,3.709983,0,10.02493
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.765831,3.765831,0,-1,0,3.765831,152.2354,0,0,0,5.732927,3.964033,3.765831,0,0,22.26422,9.561178,1.768894,0,1.768894,19.5565,50.14478,0.1683601,4.142415,4.586341,0,15.29411
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.984599,1.984599,0,0,0,1.984599,418.1341,0,0,0,8.298285,2.089051,1.984599,0,0,20.49533,11.15318,6.209233,0,6.209233,25.4471,65.24884,0.1681508,2.183059,6.638628,0,19.45147
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,6.125432,6.125432,0,0,0,6.125432,164.4804,0,0,0,10.07513,6.447824,6.125432,0,0,14.2861,16.74149,3.62731,0,3.62731,28.88827,74.07233,0.1680287,6.737976,8.060106,0,26.81663
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,8.800694,8.800694,11.03182,0,3.127049,8.800694,94.42706,0,0,0,8.310237,0,0,2.231122,2.119565,10.65879,20.00607,10.4298,0,10.4298,38.78284,99.44299,0.1681296,9.680764,6.64819,12,28.31631
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,11.59993,11.59993,3.239925,0,1.155701,11.59993,85.56235,0.896185,0,0,9.925168,8.8,8.36,0,0,0.2289835,29.39289,0.2289835,0,0.2289835,39.00008,100,0.1681219,12.75992,7.940135,12,39.31806
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.129196,3.129196,0,-1,0,3.129196,239.2636,4.193136,0,0,7.487026,3.29389,3.129196,0,0,0,29.59898,0,0,0,39.00008,100,0.1681219,3.442115,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,6.116602,6.116602,0,0,0,6.116602,90.58509,0,0,0,5.54073,6.438529,6.116602,0,0,0,29.59898,0,0.897799,-0.897799,38.05371,97.57343,0.1681219,6.728263,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2995416,0.2995416,0,0,0,0.2995416,993.569,1.663291,0,0,2.976152,0.315307,0.2995416,0,0,0.9975544,28.70118,0.9975544,0,0.9975544,39.00008,100,0.1680884,0.3294958,2.380922,0,31.67733
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.971043,4.971043,0,0,0,4.971043,34.88945,0,0,0,1.73437,5.232677,4.971043,0,0,0,29.59898,0,3.498308,-3.498308,35.31254,90.54478,0.1680884,5.468148,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,6.497502,6.497502,0,0,0,6.497502,5.415084,0,8.881784E-16,0,0.3518452,6.839476,6.497502,0,0,3.887008,26.10067,0,6.487631,-6.487631,28.47397,73.01005,0.1680884,7.147253,0.2814762,0,26.45252
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.159774,2.159774,0,-1,0,2.159774,0,0,0,0,0,2.273446,2.159774,0,0,11.09549,19.61304,0,2.273446,-2.273446,26.07755,66.86539,0.1680884,2.375751,0,0,19.61304
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.62154,17.33959,0,0,0,26.07755,66.86539,0.1680884,0,0,0,17.33959
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.8716463,0.8716463,0,-1,0,0.8716463,0,0,1.110223E-16,0,0,0.9175224,0.8716463,0,0,13.62154,17.33959,0,0.9175224,-0.9175224,25.1104,64.38551,0.1680884,0.9588109,0,0,17.33959
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.5111639,0.5111639,0,-1,0,0.5111639,0,0,0,0,0,0.5380673,0.5111639,0,0,14.64101,16.42207,0,0.5380673,-0.5380673,24.54323,62.93122,0.1680884,0.5622803,0,0,16.42207
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.7179127,0.7179127,0,-1,0,0.7179127,0,0,1.110223E-16,0,0,0.7556975,0.7179127,0,0,15.23886,15.884,0,0.7556975,-0.7556975,23.74665,60.88873,0.1680884,0.7897039,0,0,15.884
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.727426,1.727426,0,-1,0,1.727426,0,0,2.220446E-16,0,0,1.818343,1.727426,0,0,16.07852,15.12831,0,1.818343,-1.818343,21.82995,55.97411,0.1680884,1.900169,0,0,15.12831
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.922314,1.922314,0,-1,0,1.922314,0,0,4.440892E-16,0,0,2.023488,1.922314,0,0,18.09891,13.30996,0,2.023488,-2.023488,19.697,50.50504,0.1680884,2.114545,0,0,13.30996
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.031588,1.031588,0,-1,0,1.031588,0,0,0,0,0,1.085882,1.031588,0,0,20.34723,11.28647,0,1.085882,-1.085882,18.55239,47.57012,0.1680884,1.134746,0,0,11.28647
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.546438,1.546438,0,-1,0,1.546438,0,0,2.220446E-16,0,0,1.62783,1.546438,0,0,21.55376,10.20059,0,1.62783,-1.62783,16.8365,43.17043,0.1680884,1.701082,0,0,10.20059
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.6280226,0.6280226,0,-1,0,0.6280226,0,0,1.110223E-16,0,0,0.6610764,0.6280226,0,0,23.36246,8.572762,0,0.6610764,-0.6610764,16.13967,41.38367,0.1680884,0.6908248,0,0,8.572762
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.601856,2.601856,0,0,0,2.601856,0,0,4.440892E-16,0,0,2.738796,2.601856,0,0,24.09699,7.911686,0,2.738796,-2.738796,13.25272,33.98127,0.1680884,2.862042,0,0,7.911686
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.8061,1.8061,0,0,0,1.8061,11.47935,0,2.220446E-16,0,0.2073285,1.901158,1.8061,0,0,27.1401,5.172891,0,1.693829,-1.693829,11.46727,29.40319,0.1680884,1.98671,0.1658628,0,5.380219
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.312429,2.312429,0,0,0,2.312429,34.13205,0,4.440892E-16,0,0.7892795,2.434136,2.312429,0,0,29.02213,3.479061,0,1.644856,-1.644856,9.733438,24.95748,0.1680884,2.543672,0.6314235,0,4.268341
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,14.01648,14.01648,12,0,3.372,14.01648,13.60313,0,0,1.31336,1.906679,2.122607,2.016476,0,0,30.84975,1.834205,0,0.2159277,-0.2159277,9.50583,24.37387,0.1680884,15.41812,1.525343,12,3.740884
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,8.94867,5.205961,0,-1,0,5.205961,74.17808,0,3.74271,7.572455,3.861682,5.479959,5.205961,0,0,31.08967,1.618277,0,1.618277,-1.618277,7.800015,20,0.1680884,9.843537,3.089345,0,5.479959
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,10.33673,10.33673,12,0,3.372,10.33673,45.9153,0,0,0,4.74614,0,0,1.663271,1.580107,32.88775,0,6.326248,0,6.326248,13.80162,35.3887,0.1682224,11.3704,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.243656,3.243656,11.52797,0,3.252577,3.243656,118.6576,0,0,0,3.848844,0,0,8.284317,7.870101,26.56151,5.693623,11.71895,0,11.71895,24.91919,63.89523,0.1683071,3.568022,3.079075,12,9.542467
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,8.790495,8.790495,12,0,3.372,8.790495,91.11164,0,0,0,8.009164,0,0,3.209506,3.04903,14.84256,16.24067,11.05819,0,11.05819,35.40991,90.79446,0.1684399,9.669544,6.407331,12,24.24984
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.954229,2.954229,0,0,0,2.954229,224.9446,0,0,0,6.64538,3.109715,2.954229,0,0,3.784366,26.19305,3.535665,0,3.535665,38.76414,99.39503,0.1683217,3.249652,5.316304,0,32.83843
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,10.03067,8.36,0,-1,0,8.36,87.74061,0,1.670672,2.673739,7.335115,8.8,8.36,0,0,0.2487014,29.37515,0,1.464885,-1.464885,37.22002,95.43575,0.1683217,11.03374,5.868092,0,36.71026
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,6.195107,6.195107,0,0,0,6.195107,47.69573,0,8.881784E-16,0,2.954801,6.521164,6.195107,0,0,1.876351,27.91026,0,3.566363,-3.566363,33.46074,85.79659,0.1683217,6.814617,2.363841,0,30.86506
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,5.432962,5.432962,0,0,0,5.432962,44.06942,0,8.881784E-16,0,2.394275,5.718908,5.432962,0,0,5.838977,24.3439,0,3.324633,-3.324633,29.95627,76.81079,0.1683217,5.976258,1.91542,0,26.73817
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,8.67033,8.67033,12,0,3.372,8.67033,17.10724,0,0,0,1.483254,0,0,3.32967,3.163187,9.533013,21.01927,4.646441,0,4.646441,34.36427,88.11333,0.1684307,9.537363,1.186603,12,22.50252
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,8.186895,8.186895,12,0,3.372,8.186895,4.512666,0,0,0,0.3694473,0,0,3.813105,3.62245,4.886573,25.20106,3.991897,0,3.991897,38.15131,97.82368,0.1685294,9.005585,0.2955578,12,25.57051
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,17.01874,8.36,0,-1,0,8.36,0,0,8.658739,10.36061,0,8.8,8.36,0,0,0.8946766,28.79377,0,8.8,-8.8,28.8753,74.03908,0.1685294,18.72061,0,0,28.79377
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,14.17117,8.36,0,-1,0,8.36,0,0,5.811169,7.228286,0,8.8,8.36,0,0,10.67245,19.99377,0,8.8,-8.8,19.59929,50.25447,0.1685294,15.58829,0,0,19.99377
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,11.9764,8.36,0,-1,0,8.36,0,0,3.616401,4.814041,0,8.8,8.36,0,0,20.45023,11.19377,0,8.8,-8.8,10.32327,26.46987,0.1685294,13.17404,0,0,11.19377
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22801,2.393769,0,0,0,10.32327,26.46987,0.1685294,0,0,0,2.393769
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.7416276,0.7416276,0,-1,0,0.7416276,0,0,1.110223E-16,0,0,0.7806606,0.7416276,0,0,30.22801,2.393769,0,0.7806606,-0.7806606,9.500381,24.3599,0.1685294,0.8157904,0,0,2.393769
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.537068,1.532453,0,-1,0,1.532453,0,0,2.004615,2.358322,0,1.613109,1.532453,0,0,31.09541,1.613109,0,1.613109,-1.613109,7.800015,20,0.1685294,3.890775,0,0,1.613109
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.9836535,0,0,-1,0,0,0,0,0.9836535,1.082019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1685294,1.082019,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.231252,0,0,-1,0,0,0,0,1.231252,1.354377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1685294,1.354377,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.332868,0,0,-1,0,0,0,0,1.332868,1.466155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1685294,1.466155,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2334564,0,0,-1,0,0,0,0,0.2334564,0.256802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1685294,0.256802,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.9114208,0.9114208,9.711421,0,2.792989,0.9114208,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1686238,1.002563,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.321759,1.321759,10.12176,0,2.896805,1.321759,18.409,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1687326,1.453935,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.007851129,0.007851129,8.807851,0,2.564386,0.007851129,25258.38,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1687105,0.008636242,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,5.177025,5.177025,0,0,0,5.177025,71.59103,0,0,0,3.706286,5.449501,5.177025,0,0,5.581363,24.57575,0,1.743214,-1.743214,31.86762,81.71169,0.1687105,5.694728,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2375451,0.2375451,0,-1,0,0.2375451,3117.665,0,0,0,7.405859,0.2500474,0.2375451,0,0,7.518268,22.83254,7.155812,0,7.155812,38.65622,99.11832,0.168473,0.2612996,5.924687,0,30.2384
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,7.080042,7.080042,0,0,0,7.080042,125.5125,1.071208,0,0,8.886339,7.452675,7.080042,0,0,0.3624556,29.27277,0.3624556,0,0.3624556,39.00008,100,0.168461,7.788046,7.109072,0,38.15911
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.967062,3.967062,0,0,0,3.967062,227.5498,4.851187,0,0,9.027041,4.175854,3.967062,0,0,0,29.59898,0,0,0,39.00008,100,0.168461,4.363768,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.168461,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,5.499761,5.499761,0,0,0,5.499761,149.5432,2.435294,0,0,8.224516,5.789222,5.499761,0,0,0,29.59898,0,0,0,39.00008,100,0.168461,6.049737,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,14.20599,8.36,0,-1,0,8.36,77.05171,0,5.845988,7.266586,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.168461,15.62659,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.303,1.303,0,0,0,1.303,467.9479,2.105252,0,0,6.09736,1.371579,1.303,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1683742,1.4333,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.17119,2.17119,0,0,0,2.17119,136.6433,0.681322,0,0,2.966785,2.285463,2.17119,0,0,0,29.59898,0,0,0,39.00008,100,0.1683742,2.388309,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,10.40524,10.40524,8.300719,0,2.436082,10.40524,21.29005,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1683742,11.44576,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.829495,3.829495,0,0,0,3.829495,9.345345,0,4.440892E-16,0,0.3578795,4.031047,3.829495,0,0,0,29.59898,0,3.673168,-3.673168,35.12822,90.07217,0.1683742,4.212444,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081297,25.92581,0,0,0,35.12822,90.07217,0.1683742,0,0,0,25.92581
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,10.92565,8.36,0,-1,0,8.36,0,0,2.565653,3.658218,0,8.8,8.36,0,0,4.081297,25.92581,0,8.8,-8.8,25.85221,66.28757,0.1683742,12.01822,0,0,25.92581
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,9.974998,8.36,0,-1,0,8.36,0,0,1.614998,2.612498,0,8.8,8.36,0,0,13.85908,17.12581,0,8.8,-8.8,16.57619,42.50297,0.1683742,10.9725,0,0,17.12581
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.116003,1.116003,0,-1,0,1.116003,0,0,0,0,0,1.17474,1.116003,0,0,23.63685,8.32581,0,1.17474,-1.17474,15.3379,39.32788,0.1683742,1.227604,0,0,8.32581
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94212,7.15107,0,0,0,15.3379,39.32788,0.1683742,0,0,0,7.15107
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.484502,2.484502,0,-1,0,2.484502,0,0,4.440892E-16,0,0,2.615265,2.484502,0,0,24.94212,7.15107,0,2.615265,-2.615265,12.58117,32.25936,0.1683742,2.732952,0,0,7.15107
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.4852577,0.4852577,0,-1,0,0.4852577,0,0,5.551115E-17,0,0,0.5107976,0.4852577,0,0,27.84797,4.535805,0,0.5107976,-0.5107976,12.04275,30.87877,0.1683742,0.5337834,0,0,4.535805
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.909579,1.909579,0,-1,0,1.909579,0,0,2.220446E-16,0,0,2.010083,1.909579,0,0,28.41552,4.025008,0,2.010083,-2.010083,9.923932,25.44593,0.1683742,2.100537,0,0,4.025008
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.401147,1.401147,0,-1,0,1.401147,0,0,0,0,0,1.474892,1.401147,0,0,30.64895,2.014925,0,1.474892,-1.474892,8.36926,21.4596,0.1683742,1.541262,0,0,2.014925
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.595562,0.5130312,0,-1,0,0.5130312,0,0,1.08253,1.242087,0,0.5400329,0.5130312,0,0,32.28772,0.5400329,0,0.5400329,-0.5400329,7.800015,20,0.1683742,1.755118,0,0,0.5400329
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.364691,1.364691,10.16469,0,2.907667,1.364691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1684933,1.50116,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.88764,2.88764,11.68764,0,3.292973,2.88764,9.417968,1.776357E-15,0,0,0.271957,0,0,8.8,8.36,24.52775,7.524,8.631957,0,8.631957,23.92,61.33321,0.1686868,3.176404,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,8.691316,8.691316,12,0,3.372,8.691316,18.2735,0,0,0,1.588208,0,0,3.308685,3.14325,15.8958,15.29276,4.731458,0,4.731458,28.40866,72.84257,0.1687956,9.560447,1.270566,12,16.88097
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,6.412704,6.412704,12,0,3.372,6.412704,52.45579,0,0,0,3.363835,0,0,5.587296,5.307931,11.16434,19.55107,8.671766,0,8.671766,36.63542,93.93678,0.168992,7.053975,2.691068,12,22.91491
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.325296,3.325296,0,-1,0,3.325296,174.7324,0,0,0,5.81037,3.500312,3.325296,0,0,2.492572,27.35566,2.310058,0,2.310058,38.82693,99.55603,0.1689158,3.657826,4.648296,0,33.16603
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.7306897,0.7306897,0,0,0,0.7306897,1237.097,8.087679,0,0,9.03934,0.769147,0.7306897,0,0,0.1825145,29.43472,0.1825145,0,0.1825145,39.00008,100,0.1689098,0.8037587,7.231472,0,38.47406
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,12.1611,12.1611,3.801101,0,1.297679,12.1611,76.55453,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1689098,13.37721,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.292915,1.292915,0,0,0,1.292915,721.484,7.967212,0,0,9.328176,1.360963,1.292915,0,0,0,29.59898,0,0,0,39.00008,100,0.1689098,1.422207,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.459529,3.459529,0,0,0,3.459529,267.2636,5.604454,0,0,9.246063,3.64161,3.459529,0,0,0,29.59898,0,0,0,39.00008,100,0.1689098,3.805482,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,8.464309,8.36,0,-1,0,8.36,78.47963,0,0.1043086,0.9507395,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1689098,9.31074,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1688277,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688277,0,3.386531,0,33.83214
