Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,9.988511,9.988511,8.729873,0,2.544658,9.988511,13.26407,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1688277,10.98736,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.121689,3.121689,0,0,0,3.121689,11.11203,0,4.440892E-16,0,0.3468828,3.285988,3.121689,0,0,0,29.59898,0,2.939105,-2.939105,35.90199,92.0562,0.1688277,3.433858,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,14.30574,8.36,0,-1,0,8.36,0,0,5.945735,7.376309,0,8.8,8.36,0,0,3.265672,26.65987,0,8.8,-8.8,26.62597,68.27159,0.1688277,15.73631,0,0,26.65987
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,10.24108,8.36,0,-1,0,8.36,0,0,1.881082,2.90519,0,8.8,8.36,0,0,13.04345,17.85987,0,8.8,-8.8,17.34996,44.48699,0.1688277,11.26519,0,0,17.85987
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.670406,5.670406,0,-1,0,5.670406,0,0,0,0,0,5.968848,5.670406,0,0,22.82123,9.059873,0,5.968848,-5.968848,11.05824,28.35441,0.1688277,6.237446,0,0,9.059873
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.702924,1.702924,0,-1,0,1.702924,0,0,2.220446E-16,0,0,1.792551,1.702924,0,0,29.45328,3.091025,0,1.792551,-1.792551,9.168727,23.50951,0.1688277,1.873216,0,0,3.091025
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.680336,1.23355,0,-1,0,1.23355,0,0,1.446786,1.71482,0,1.298474,1.23355,0,0,31.44501,1.298474,0,1.298474,-1.298474,7.800015,20,0.1688277,2.94837,0,0,1.298474
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.557784,0,0,-1,0,0,0,0,1.557784,1.713563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,1.713563,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2338177,0,0,-1,0,0,0,0,0.2338177,0.2571995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,0.2571995,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.9437804,0,0,-1,0,0,0,0,0.9437804,1.038158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,1.038158,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.407341,0,0,-1,0,0,0,0,2.407341,2.648075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,2.648075,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.4414216,0,0,-1,0,0,0,0,0.4414216,0.4855638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,0.4855638,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1688277,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.125677,1.125677,9.925677,0,2.847196,1.125677,20.2625,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1689246,1.238245,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,5.207685,5.207685,11.53226,0,3.253662,5.207685,42.61298,0,0,0,2.21915,0,0,6.324577,6.008348,24.29966,7.729281,8.227498,0,8.227498,23.75268,60.90419,0.1691154,5.728454,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,12.38053,12.38053,12,0,3.372,12.38053,37.48522,0,0,0,4.64087,0.4005613,0.3805332,0,0,16.07216,15.13403,4.240308,0,4.240308,27.77539,71.21882,0.1691961,13.61859,3.712696,12,19.7749
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,11.83186,18.95031,7.09023,0,7.09023,34.50178,88.46592,0.1689632,0,5.672184,0,26.04054
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.781291,4.781291,0,0,0,4.781291,158.1693,0,0,0,7.562533,5.032938,4.781291,0,0,4.741626,25.33151,2.529595,0,2.529595,36.90156,94.61919,0.1688803,5.259421,6.050027,0,32.89405
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,8.42345,8.42345,3,0,1.095,8.42345,123.0185,2.441474,0,0,10.3624,5.708894,5.423449,0,0,2.212031,27.60815,2.212031,0,2.212031,39.00008,100,0.1688078,9.265794,8.28992,12,37.97055
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688078,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688078,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688078,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,4.838835,4.838835,0,0,0,4.838835,103.4338,0,0,0,5.004989,5.09351,4.838835,0,0,0,29.59898,0,0.08852151,-0.08852151,38.90677,99.76074,0.1688078,5.322718,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.579449,4.579449,0,0,0,4.579449,96.29778,0,0,0,4.409908,4.820473,4.579449,0,0,0.09835723,29.51046,0,0.4105651,-0.4105651,38.474,98.65107,0.1688078,5.037394,3.527926,0,33.92036
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,6.429289,6.429289,0,0,0,6.429289,37.64221,0,8.881784E-16,0,2.420127,6.767673,6.429289,0,0,0.5545406,29.09989,0,4.347546,-4.347546,33.89128,86.90054,0.1688078,7.072218,1.936101,0,31.52002
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,5.385148,24.75235,0.3756094,0,0.3756094,34.24761,87.81422,0.1687956,0,0.3004875,0,25.12795
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,5.439922,5.439922,0,-1,0,5.439922,0,0,0,0,0,5.726233,5.439922,0,0,5.009538,25.09039,0,5.726233,-5.726233,28.21163,72.33737,0.1687956,5.983914,0,0,25.09039
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,11.55389,8.36,0,-1,0,8.36,0,0,3.193892,4.349282,0,8.8,8.36,0,0,11.37202,19.36416,0,8.8,-8.8,18.93562,48.55277,0.1687956,12.70928,0,0,19.36416
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,5.450607,5.450607,0,-1,0,5.450607,0,0,0,0,0,5.737481,5.450607,0,0,21.1498,10.56416,0,5.737481,-5.737481,12.88778,33.04553,0.1687956,5.995668,0,0,10.56416
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.506558,1.506558,0,-1,0,1.506558,0,0,2.220446E-16,0,0,1.58585,1.506558,0,0,27.52478,4.826679,0,1.58585,-1.58585,11.21615,28.7593,0.1687956,1.657214,0,0,4.826679
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.738403,1.738403,0,-1,0,1.738403,0,0,2.220446E-16,0,0,1.829898,1.738403,0,0,29.28683,3.240829,0,1.829898,-1.829898,9.287267,23.81346,0.1687956,1.912244,0,0,3.240829
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.7685615,0.7685615,0,-1,0,0.7685615,0,0,1.110223E-16,0,0,0.8090121,0.7685615,0,0,31.32005,1.41093,0,0.8090121,-0.8090121,8.434493,21.62686,0.1687956,0.8454176,0,0,1.41093
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.7063586,0.5718222,0,-1,0,0.5718222,0,0,0.1345365,0.2051723,0,0.601918,0.5718222,0,0,32.21896,0.601918,0,0.601918,-0.601918,7.800015,20,0.1687956,0.7769945,0,0,0.601918
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.300644,0,0,-1,0,0,0,0,2.300644,2.530709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687956,2.530709,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.9351726,0,0,-1,0,0,0,0,0.9351726,1.02869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687956,1.02869,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.319112,0,0,-1,0,0,0,0,2.319112,2.551023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687956,2.551023,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.525587,0.525587,9.325587,0,2.695374,0.525587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1688666,0.5781457,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.085657,3.085657,11.39442,0,3.218788,3.085657,8.00361,0,0,0,0.246964,0,0,8.308762,7.893323,24.52775,7.524,8.140287,0,8.140287,23.45356,60.13722,0.1690571,3.394223,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.771688,4.771688,11.51902,0,3.250313,4.771688,37.21146,0,0,0,1.775614,0,0,6.747334,6.409967,16.38747,14.85026,8.185582,0,8.185582,31.21909,80.04878,0.1692476,5.248856,1.420491,12,16.62587
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.488319,2.488319,0,0,0,2.488319,81.25176,0,0,0,2.021803,2.619283,2.488319,0,0,8.201884,22.21728,0,0.5974802,-0.5974802,30.58929,78.43391,0.1692476,2.737151,1.617443,0,24.23909
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.668992,5.668992,0,-1,0,5.668992,58.5574,0,0,0,3.319614,5.96736,5.668992,0,0,8.865751,21.6198,0,2.647746,-2.647746,27.79832,71.2776,0.1692476,6.23589,2.655691,0,24.93941
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2915967,0.2915967,0,0,0,0.2915967,1465.553,0,0,0,4.273504,0.3069439,0.2915967,0,0,11.80769,18.97206,3.966561,0,3.966561,31.56133,80.92632,0.1691181,0.3207563,3.418803,0,23.24556
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,11.10524,11.10524,12,0,3.372,11.10524,36.75822,0,0,0,4.082087,0,0,0.8947648,0.8500266,7.84113,22.54196,4.932113,0,4.932113,36.24034,92.92377,0.1692159,12.21576,3.265669,12,26.62405
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.812259,3.812259,0,0,0,3.812259,209.7526,1.074391,0,0,7.996313,4.012905,3.812259,0,0,2.909017,26.98086,2.909017,0,2.909017,39.00008,100,0.1691211,4.193485,6.39705,0,34.97718
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,6.343001,6.343001,0,0,0,6.343001,88.27683,0,0,0,5.599401,6.676843,6.343001,0,0,0,29.59898,0,1.077443,-1.077443,37.86435,97.08789,0.1691211,6.977301,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,8.379769,8.36,0,-1,0,8.36,67.19932,0,0.01976911,0.857746,5.617863,8.8,8.36,0,0,1.197158,28.52154,0,3.182137,-3.182137,34.51009,88.48723,0.1691211,9.217746,4.49429,0,34.1394
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,0,0,0,4.660094,0,0,0,0,4.732866,25.3394,4.660094,0,4.660094,38.93104,99.82298,0.1689695,0,3.728076,0,29.99949
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.960904,4.960904,0,0,0,4.960904,62.51264,0,0,0,3.101192,5.222004,4.960904,0,0,0.07277182,29.53348,0,2.120812,-2.120812,36.69551,94.09086,0.1689695,5.456995,2.480954,0,32.63467
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,2.42923,27.41267,1.086474,0,1.086474,37.72623,96.73373,0.1689342,0,0.8691791,0,28.49915
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,10.23556,10.23556,11.39767,0,3.21961,10.23556,1.167311,0,0,0,0.1194808,0,0,1.162111,1.104006,1.342756,28.3905,1.223487,0,1.223487,38.88693,99.70988,0.1689634,11.25911,0.09558464,12,28.50998
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.768319,3.768319,0,-1,0,3.768319,0,0,0,0,0,3.966651,3.768319,0,0,0.1192693,29.49164,0,3.966651,-3.966651,34.70571,88.98882,0.1689634,4.145151,0,0,29.49164
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.444307,3.444307,0,-1,0,3.444307,0,0,4.440892E-16,0,0,3.625586,3.444307,0,0,4.52666,25.52498,0,3.625586,-3.625586,30.88401,79.18961,0.1689634,3.788738,0,0,25.52498
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.555089,21.8994,0,0,0,30.88401,79.18961,0.1689634,0,0,0,21.8994
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.727614,3.727614,0,-1,0,3.727614,0,0,4.440892E-16,0,0,3.923805,3.727614,0,0,8.555089,21.8994,0,3.923805,-3.923805,26.74796,68.58436,0.1689634,4.100376,0,0,21.8994
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.91487,17.97559,0,0,0,26.74796,68.58436,0.1689634,0,0,0,17.97559
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.269181,2.269181,0,-1,0,2.269181,0,0,4.440892E-16,0,0,2.388611,2.269181,0,0,12.91487,17.97559,0,2.388611,-2.388611,24.23014,62.12843,0.1689634,2.496099,0,0,17.97559
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.8225775,0.8225775,0,-1,0,0.8225775,0,0,1.110223E-16,0,0,0.8658711,0.8225775,0,0,15.56888,15.58698,0,0.8658711,-0.8658711,23.31743,59.78816,0.1689634,0.9048353,0,0,15.58698
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4364485,0.4364485,0,-1,0,0.4364485,0,0,0,0,0,0.4594195,0.4364485,0,0,16.53096,14.72111,0,0.4594195,-0.4594195,22.83316,58.54644,0.1689634,0.4800933,0,0,14.72111
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.687242,1.687242,0,-1,0,1.687242,0,0,2.220446E-16,0,0,1.776044,1.687242,0,0,17.04143,14.26169,0,1.776044,-1.776044,20.96104,53.74616,0.1689634,1.855966,0,0,14.26169
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.537078,1.537078,0,-1,0,1.537078,0,0,2.220446E-16,0,0,1.617977,1.537078,0,0,19.01481,12.48565,0,1.617977,-1.617977,19.25555,49.3731,0.1689634,1.690786,0,0,12.48565
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.8622638,0.8622638,0,0,0,0.8622638,0,0,1.110223E-16,0,0,0.9076461,0.8622638,0,0,20.81256,10.86767,0,0.9076461,-0.9076461,18.2988,46.91991,0.1689634,0.9484902,0,0,10.86767
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.174591,1.174591,0,0,0,1.174591,10.41178,0,0,0,0.1222959,1.236412,1.174591,0,0,21.82106,9.960024,0,1.114116,-1.114116,17.12442,43.90868,0.1689634,1.29205,0.09783672,0,10.08232
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.518689,4.518689,0,0,0,4.518689,44.97104,0,0,0,2.032102,4.756515,4.518689,0,0,23.05897,8.845908,0,2.724413,-2.724413,14.25264,36.54515,0.1689634,4.970558,1.625681,0,10.87801
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.814669,3.814669,0,0,0,3.814669,95.02669,0,0,0,3.624954,4.015441,3.814669,0,0,26.08609,6.121495,0,0.3904874,-0.3904874,13.84103,35.48975,0.1689634,4.196136,2.899963,0,9.746449
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.865556,3.865556,0,-1,0,3.865556,138.6468,0,0,0,5.359471,4.069006,3.865556,0,0,26.51997,5.731008,1.290465,0,1.290465,15.06527,38.62882,0.1689215,4.252112,4.287577,0,11.09048
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.9143,2.9143,0,0,0,2.9143,286.986,0,0,0,8.363632,3.067684,2.9143,0,0,25.2295,6.892426,5.295948,0,5.295948,20.08945,51.5113,0.1687496,3.20573,6.690906,0,15.25606
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,10.50142,10.50142,12,0,3.372,10.50142,82.90051,0,0,0,8.705726,0,0,1.498585,1.423656,19.93356,11.65878,10.12938,0,10.12938,29.69902,76.15119,0.168907,11.55156,6.964581,12,20.36451
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,3,0,1.095,0,0,1.908445,0,0,8.767196,0,0,1.091555,1.036977,9.804173,20.77522,9.804173,0,9.804173,39.00008,100,0.1685901,0,7.013757,12,29.54242
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.004591,4.004591,0,-1,0,4.004591,187.6523,3.29935,0,0,7.514709,4.21536,4.004591,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,4.405051,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.9015611,0.9015611,0,0,0,0.9015611,592.4885,4.392634,0,0,5.341646,0.9490117,0.9015611,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,0.9917173,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,8.785334,8.785334,4.618927,0,1.504589,8.785334,49.9206,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,9.663867,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3683183,0.3683183,0,0,0,0.3683183,672.5278,2.089339,0,0,2.477043,0.3877035,0.3683183,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,0.4051501,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,11.62109,11.62109,11.25622,0,3.183824,11.62109,3.304925,0,0,0,0.3840682,0.3840682,0.3648648,0,0,0,29.59898,0,0,0,39.00008,100,0.1685901,12.7832,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,9.249959,8.36,0,-1,0,8.36,0,0,0.889959,1.814955,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1685901,10.17496,0,0,29.59898
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2959699,0.2959699,0,-1,0,0.2959699,0,0,0,0,0,0.3115472,0.2959699,0,0,9.777778,20.79898,0,0.3115472,-0.3115472,29.39566,75.37334,0.1685901,0.3255669,0,0,20.79898
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,4.849863,4.849863,0,-1,0,4.849863,0,0,0,0,0,5.105119,4.849863,0,0,10.12394,20.48743,0,5.105119,-5.105119,24.0144,61.57525,0.1685901,5.334849,0,0,20.48743
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.15516,1.15516,0,-1,0,1.15516,0,0,2.220446E-16,0,0,1.215958,1.15516,0,0,15.7963,15.38231,0,1.215958,-1.215958,22.73266,58.28876,0.1685901,1.270676,0,0,15.38231
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.488535,1.488535,0,-1,0,1.488535,0,0,0,0,0,1.566878,1.488535,0,0,17.14736,14.16635,0,1.566878,-1.566878,21.08103,54.05381,0.1685901,1.637388,0,0,14.16635
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.7497717,0.7497717,0,-1,0,0.7497717,0,0,1.110223E-16,0,0,0.7892333,0.7497717,0,0,18.88834,12.59947,0,0.7892333,-0.7892333,20.2491,51.92067,0.1685901,0.8247488,0,0,12.59947
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.414985,2.414985,0,-1,0,2.414985,0,0,0,0,0,2.542089,2.414985,0,0,19.76526,11.81024,0,2.542089,-2.542089,17.56951,45.04993,0.1685901,2.656483,0,0,11.81024
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.7033939,0.7033939,0,-1,0,0.7033939,0,0,1.110223E-16,0,0,0.7404146,0.7033939,0,0,22.58981,9.268153,0,0.7404146,-0.7404146,16.78904,43.04874,0.1685901,0.7737333,0,0,9.268153
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2824709,0.2824709,0,-1,0,0.2824709,0,0,0,0,0,0.2973377,0.2824709,0,0,23.41249,8.527739,0,0.2973377,-0.2973377,16.47562,42.24509,0.1685901,0.3107179,0,0,8.527739
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.814917,1.814917,0,-1,0,1.814917,0,0,2.220446E-16,0,0,1.910439,1.814917,0,0,23.74286,8.2304,0,1.910439,-1.910439,14.46184,37.08157,0.1685901,1.996409,0,0,8.2304
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.86557,6.319962,0,0,0,14.46184,37.08157,0.1685901,0,0,0,6.319962
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.61192,1.61192,0,0,0,1.61192,3.743188,0,2.220446E-16,0,0.06033718,1.696758,1.61192,0,0,25.86557,6.319962,0,1.63642,-1.63642,12.7369,32.65866,0.1685901,1.773112,0.04826974,0,6.380299
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.09183551,0.09183551,0,0,0,0.09183551,2424.958,0,0,0,2.226972,0.09666897,0.09183551,0,0,27.68382,4.683541,2.130303,0,2.130303,14.75788,37.84065,0.1685214,0.1010191,1.781578,0,6.910513
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.509472,5.509472,0,0,0,5.509472,65.92747,0,8.881784E-16,0,3.632256,5.799444,5.509472,0,0,25.55352,6.600814,0,2.167188,-2.167188,12.47347,31.98318,0.1685214,6.06042,2.905805,0,10.23307
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,27.9615,4.433626,6.088879,0,6.088879,18.24989,46.79448,0.1683253,0,4.871103,0,10.5225
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1179418,0.1179418,0,0,0,0.1179418,7381.127,0,0,0,8.705435,0.1241493,0.1179418,0,0,21.87262,9.913616,8.581285,0,8.581285,26.39081,67.6686,0.1680498,0.129736,6.964348,0,18.61905
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,10.35569,10.35569,12,0,3.372,10.35569,81.48402,0,0,0,8.438236,0,0,1.644305,1.56209,13.29134,17.63677,10.00033,0,10.00033,35.87795,91.99456,0.1682115,11.39126,6.750589,12,26.07501
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,5.782544,0,0,9.073556,0,0,0,0,3.291012,26.63707,3.291012,0,3.291012,39.00008,100,0.1681062,0,7.258845,0,35.71062
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681062,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.046812,3.046812,0,-1,0,3.046812,268.2593,4.966187,0,0,8.173357,3.20717,3.046812,0,0,0,29.59898,0,0,0,39.00008,100,0.1681062,3.351493,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,8.894105,8.894105,3,0,1.095,8.894105,88.08058,1.629658,0,0,7.833979,6.204321,5.894105,0,0,0,29.59898,0,0,0,39.00008,100,0.1681062,9.783515,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,5.773161,5.773161,0,0,0,5.773161,90.81984,0,0,0,5.243176,6.077012,5.773161,0,0,0,29.59898,0,0.833836,-0.833836,38.12114,97.74632,0.1681062,6.350477,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.280039,3.280039,0,0,0,3.280039,74.11547,0,4.440892E-16,0,2.431016,3.452673,3.280039,0,0,0.9264844,28.76514,0,1.021656,-1.021656,37.04422,94.98499,0.1681062,3.608043,1.944813,0,31.19616
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,2.061658,27.74349,0.3818562,0,0.3818562,37.40648,95.91386,0.168094,0,0.3054849,0,28.12534
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679802,28.08716,0,0,0,37.40648,95.91386,0.168094,0,0,0,28.08716
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.348262,3.348262,0,-1,0,3.348262,0,0,4.440892E-16,0,0,3.524487,3.348262,0,0,1.679802,28.08716,0,3.524487,-3.524487,33.69134,86.38789,0.168094,3.683088,0,0,28.08716
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595898,24.56267,0,0,0,33.69134,86.38789,0.168094,0,0,0,24.56267
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.225626,1.225626,0,-1,0,1.225626,0,0,0,0,0,1.290133,1.225626,0,0,5.595898,24.56267,0,1.290133,-1.290133,32.33142,82.90092,0.168094,1.348189,0,0,24.56267
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.029379,23.27254,0,0,0,32.33142,82.90092,0.168094,0,0,0,23.27254
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.617768,2.617768,0,-1,0,2.617768,0,0,0,0,0,2.755546,2.617768,0,0,7.029379,23.27254,0,2.755546,-2.755546,29.42682,75.45324,0.168094,2.879545,0,0,23.27254
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.798268,1.798268,0,-1,0,1.798268,0,0,2.220446E-16,0,0,1.892914,1.798268,0,0,10.0911,20.51699,0,1.892914,-1.892914,27.43152,70.33708,0.168094,1.978095,0,0,20.51699
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19433,18.62408,0,0,0,27.43152,70.33708,0.168094,0,0,0,18.62408
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.132289,2.132289,0,-1,0,2.132289,0,0,4.440892E-16,0,0,2.244515,2.132289,0,0,12.19433,18.62408,0,2.244515,-2.244515,25.06559,64.27061,0.168094,2.345518,0,0,18.62408
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68824,16.37956,0,0,0,25.06559,64.27061,0.168094,0,0,0,16.37956
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.325431,2.325431,0,0,0,2.325431,0,0,0,0,0,2.447823,2.325431,0,0,14.68824,16.37956,0,2.447823,-2.447823,22.48536,57.65465,0.168094,2.557975,0,0,16.37956
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2159727,0.2159727,0,0,0,0.2159727,18.45642,0,2.775558E-17,0,0.03986083,0.2273397,0.2159727,0,0,17.40804,13.93174,0,0.1874789,-0.1874789,22.28774,57.14793,0.168094,0.23757,0.03188866,0,13.9716
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,6.855077,6.855077,0,0,0,6.855077,36.98281,0,0,0,2.5352,7.215871,6.855077,0,0,17.61635,13.74426,0,4.680671,-4.680671,17.35388,44.49704,0.168094,7.540585,2.02816,0,16.27946
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,8.054247,8.054247,12,0,3.372,8.054247,67.21854,0,0,0,5.413947,0,0,3.945753,3.748465,22.8171,9.06359,9.162412,0,9.162412,26.04611,66.78475,0.168282,8.859672,4.331157,12,14.47754
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.552855,2.552855,0,-1,0,2.552855,303.2038,0,0,0,7.740354,2.687216,2.552855,0,0,13.65469,17.30976,5.053137,0,5.053137,30.83993,79.07659,0.1681207,2.808141,6.192283,0,25.05011
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,8.646728,8.646728,7.197052,0,2.156854,8.646728,117.1255,0,0,0,10.12752,1.525974,1.449675,0,0,8.601548,21.85758,8.601548,0,8.601548,39.00008,100,0.1680702,9.5114,8.102018,12,31.98511
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,8.472292,8.472292,3,0,1.095,8.472292,125.5827,4.879425,0,0,10.63973,5.760308,5.472292,0,0,0,29.59898,0,0,0,39.00008,100,0.1680702,9.319521,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.085234,4.085234,0,0,0,4.085234,285.2918,7.354592,0,0,11.65484,4.300246,4.085234,0,0,0,29.59898,0,0,0,39.00008,100,0.1680702,4.493757,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.810881,1.810881,0,0,0,1.810881,607.7155,9.098818,0,0,11.00501,1.906191,1.810881,0,0,0,29.59898,0,0,0,39.00008,100,0.1680702,1.99197,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,10.39251,8.36,0,-1,0,8.36,104.2286,0,2.032506,3.071756,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1680702,11.43176,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,6.397073,6.397073,0,0,0,6.397073,113.3907,0.4238265,0,0,7.253684,6.733761,6.397073,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1680672,7.03678,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,5.178296,5.178296,0,0,0,5.178296,90.1019,0,8.881784E-16,0,4.665742,5.450837,5.178296,0,0,0,29.59898,0,0.785095,-0.785095,38.17252,97.87805,0.1680672,5.696125,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.5213836,0.5213836,0,0,0,0.5213836,482.2163,1.093044,0,0,2.514197,0.5488249,0.5213836,0,0,0.8723277,28.81388,0.8723277,0,0.8723277,39.00008,100,0.1680394,0.573522,2.011358,0,31.32808
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,9.731884,9.731884,9.387147,0,2.710948,9.731884,3.728782,0,1.776357E-15,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.1680394,10.70507,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.634479,1.634479,0,-1,0,1.634479,0,0,0,0,0,1.720505,1.634479,0,0,0,29.59898,0,1.720505,-1.720505,37.18651,95.34983,0.1680394,1.797927,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911672,27.87847,0,0,0,37.18651,95.34983,0.1680394,0,0,0,27.87847
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,10.21301,8.36,0,-1,0,8.36,0,0,1.853006,2.874306,0,8.8,8.36,0,0,1.911672,27.87847,0,8.8,-8.8,27.91049,71.56522,0.1680394,11.23431,0,0,27.87847
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.4819628,0.4819628,0,-1,0,0.4819628,0,0,5.551115E-17,0,0,0.5073292,0.4819628,0,0,11.68945,19.07847,0,0.5073292,-0.5073292,27.37572,70.19402,0.1680394,0.5301591,0,0,19.07847
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25315,18.57114,0,0,0,27.37572,70.19402,0.1680394,0,0,0,18.57114
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.496133,1.496133,0,-1,0,1.496133,0,0,2.220446E-16,0,0,1.574877,1.496133,0,0,12.25315,18.57114,0,1.574877,-1.574877,25.71565,65.93745,0.1680394,1.645746,0,0,18.57114
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.00301,16.99627,0,0,0,25.71565,65.93745,0.1680394,0,0,0,16.99627
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.9963372,0.9963372,0,-1,0,0.9963372,0,0,2.220446E-16,0,0,1.048776,0.9963372,0,0,14.00301,16.99627,0,1.048776,-1.048776,24.61015,63.10282,0.1680394,1.095971,0,0,16.99627
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.9749044,0.9749044,0,-1,0,0.9749044,0,0,0,0,0,1.026215,0.9749044,0,0,15.16832,15.94749,0,1.026215,-1.026215,23.52842,60.32917,0.1680394,1.072395,0,0,15.94749
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.222211,1.222211,0,-1,0,1.222211,0,0,2.220446E-16,0,0,1.286538,1.222211,0,0,16.30856,14.92128,0,1.286538,-1.286538,22.17229,56.85192,0.1680394,1.344432,0,0,14.92128
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.953393,1.953393,0,0,0,1.953393,0,0,2.220446E-16,0,0,2.056203,1.953393,0,0,17.73804,13.63474,0,2.056203,-2.056203,20.00486,51.29442,0.1680394,2.148732,0,0,13.63474
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,20.02271,11.57854,0.04220765,0,0.04220765,20.04491,51.39709,0.1680381,0,0.03376612,0,11.62074
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,5.857238,5.857238,0,0,0,5.857238,42.82092,0,8.881784E-16,0,2.508123,6.165514,5.857238,0,0,19.98051,11.61652,0,3.657391,-3.657391,16.18968,41.51191,0.1680381,6.442962,2.006499,0,14.12465
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,5.340133,5.340133,0,0,0,5.340133,82.24602,0,0,0,4.392046,5.621192,5.340133,0,0,24.04427,7.959132,0,1.229146,-1.229146,14.89404,38.18978,0.1680381,5.874146,3.513637,0,12.35118
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.619188,4.619188,0,-1,0,4.619188,161.0983,0,0,0,7.441433,4.862303,4.619188,0,0,25.40999,6.729986,2.579129,0,2.579129,17.34082,44.46355,0.167956,5.081107,5.953146,0,14.17142
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.614748,2.614748,0,0,0,2.614748,342.6467,0,0,0,8.959347,2.752366,2.614748,0,0,22.83086,9.051203,6.20698,0,6.20698,23.22928,59.56214,0.1677589,2.876223,7.167477,0,18.01055
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.162666,2.162666,0,0,0,2.162666,393.1711,0,0,0,8.502977,2.276491,2.162666,0,0,16.62388,14.63748,6.226487,0,6.226487,29.13624,74.70817,0.1675617,2.378933,6.802382,0,23.14046
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.123031,3.123031,0,0,0,3.123031,349.5159,0,0,0,10.91549,3.287401,3.123031,0,0,10.39739,20.24132,7.628088,0,7.628088,36.37288,93.26362,0.1673206,3.435334,8.732391,0,31.15681
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.95286,2.95286,0,0,0,2.95286,341.2683,4.199595,0,0,10.07718,3.108274,2.95286,0,0,2.769306,27.1066,2.769306,0,2.769306,39.00008,100,0.1672333,3.248147,8.06174,0,37.18378
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,5.990021,5.990021,0,-1,0,5.990021,158.6533,3.19808,0,0,9.503366,6.305286,5.990021,0,0,0,29.59898,0,0,0,39.00008,100,0.1672333,6.589024,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,7.357841,7.357841,0,0,0,7.357841,87.39376,0,0,0,6.430294,7.745095,7.357841,0,0,0,29.59898,0,1.314802,-1.314802,37.61415,96.44636,0.1672333,8.093625,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.221509,4.221509,0,0,0,4.221509,106.4913,0,0,0,4.495541,4.443693,4.221509,0,0,1.460891,28.28418,0.05184761,0,0.05184761,37.66334,96.57248,0.1672317,4.643659,3.596432,0,32.77972
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,8.652783,8.652783,7.699783,0,2.284045,8.652783,27.87775,0,0,0,2.412201,1.003157,0.9529996,0,0,1.409044,28.33084,1.409044,0,1.409044,39.00008,100,0.1672582,9.518062,1.929761,12,30.74304
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3016588,0.3016588,0,0,0,0.3016588,132.0045,0.08066749,0,0,0.398203,0.3175355,0.3016588,0,0,0,29.59898,0,0,0,39.00008,100,0.1672582,0.3318247,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,8.253802,8.253802,0,-1,0,8.253802,0,0,1.776357E-15,0.7191829,0,8.688213,8.253802,0,0,0,29.59898,0,8.688213,-8.688213,29.8419,76.51753,0.1672582,9.079183,0,0,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.565727,1.565727,0,-1,0,1.565727,0,0,0,0,0,1.648134,1.565727,0,0,9.65357,20.91076,0,1.648134,-1.648134,28.10461,72.06296,0.1672582,1.7223,0,0,20.91076
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.898427,1.898427,0,-1,0,1.898427,0,0,2.220446E-16,0,0,1.998344,1.898427,0,0,11.48483,19.26263,0,1.998344,-1.998344,25.99817,66.66184,0.1672582,2.08827,0,0,19.26263
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.941896,2.941896,0,-1,0,2.941896,0,0,4.440892E-16,0,0,3.096732,2.941896,0,0,13.70521,17.26429,0,3.096732,-3.096732,22.73393,58.29201,0.1672582,3.236085,0,0,17.26429
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.193356,2.193356,0,-1,0,2.193356,0,0,0,0,0,2.308796,2.193356,0,0,17.14603,14.16755,0,2.308796,-2.308796,20.30025,52.0518,0.1672582,2.412691,0,0,14.16755
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.344051,3.344051,0,-1,0,3.344051,0,0,4.440892E-16,0,0,3.520053,3.344051,0,0,19.71136,11.85876,0,3.520053,-3.520053,16.58978,42.53782,0.1672582,3.678456,0,0,11.85876
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.475758,3.475758,0,-1,0,3.475758,0,0,4.440892E-16,0,0,3.658693,3.475758,0,0,23.62253,8.338705,0,3.658693,-3.658693,12.73318,32.64912,0.1672582,3.823334,0,0,8.338705
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68774,4.680012,0,0,0,12.73318,32.64912,0.1672582,0,0,0,4.680012
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.604461,1.604461,0,-1,0,1.604461,0,0,2.220446E-16,0,0,1.688907,1.604461,0,0,27.68774,4.680012,0,1.688907,-1.688907,10.95292,28.08435,0.1672582,1.764907,0,0,4.680012
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.717094,2.717094,0,-1,0,2.717094,0,0,0,0.1472531,0,2.860099,2.717094,0,0,29.5643,2.991105,0,2.860099,-2.860099,7.938108,20.35408,0.1672582,2.988803,0,0,2.991105
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.509176,0.509176,9.309176,0,2.691221,0.509176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74219,0.1310066,8.36,0,8.36,15.8691,40.68992,0.1673288,0.5600936,0,12,0.1310066
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.952699,1.952699,10.7527,0,3.056433,1.952699,13.03232,1.776357E-15,0,0,0.254482,0,0,8.8,8.36,24.38219,7.655006,8.614482,0,8.614482,24.04152,61.64479,0.1674674,2.147968,0.2035856,12,7.909489
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.134309,3.134309,11.46145,0,3.235747,3.134309,43.29786,0,0,0,1.357089,0,0,8.327141,7.910783,15.76771,15.40804,9.267872,0,9.267872,32.83379,84.18904,0.1676223,3.44774,1.085671,12,16.76513
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,6.598374,6.598374,0,0,0,6.598374,34.6256,0,8.881784E-16,0,2.284727,6.945657,6.598374,0,0,6.499836,23.74912,0,4.660931,-4.660931,27.92074,71.59149,0.1676223,7.258212,1.827781,0,26.03385
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.500537,2.500537,0,-1,0,2.500537,114.0849,0,0,0,2.852735,2.632145,2.500537,0,0,11.67865,19.08819,0.2205903,0,0.2205903,28.13001,72.12808,0.1676154,2.750591,2.282188,0,21.94093
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.59401,2.59401,0,0,0,2.59401,141.5895,0,0,0,3.672845,2.730536,2.59401,0,0,11.45806,19.28673,0.9423082,0,0.9423082,29.02396,74.42027,0.1675858,2.853411,2.938276,0,22.95957
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.835512,3.835512,0,0,0,3.835512,178.983,0,0,0,6.864913,4.037381,3.835512,0,0,10.51575,20.1348,2.827532,0,2.827532,31.70639,81.29828,0.167497,4.219063,5.49193,0,26.99972
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0.7321054,0,0,8.420324,0,0,0,0,7.688219,22.67958,7.688219,0,7.688219,39.00008,100,0.1672561,0,6.736259,0,31.09991
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.660165,2.660165,0,0,0,2.660165,295.8436,5.069754,0,0,7.869927,2.800173,2.660165,0,0,0,29.59898,0,0,0,39.00008,100,0.1672561,2.926181,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.995962,2.995962,0,-1,0,2.995962,290.4871,5.549237,0,0,8.702881,3.153644,2.995962,0,0,0,29.59898,0,0,0,39.00008,100,0.1672561,3.295558,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672561,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,7.263095,7.263095,0,0,0,7.263095,47.15996,0,0,0,3.425272,7.645363,7.263095,0,0,0,29.59898,0,4.220091,-4.220091,34.55171,88.59396,0.1672561,7.989405,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.427773,1.427773,0,0,0,1.427773,132.9063,0,0,0,1.897601,1.502919,1.427773,0,0,4.68899,25.37889,0.3946818,0,0.3946818,34.92614,89.55402,0.1672437,1.570551,1.518081,0,27.27649
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,10.62482,10.62482,12,0,3.372,10.62482,2.623778,0,0,0,0.2787717,0,0,1.375179,1.30642,4.294308,25.7341,1.585192,0,1.585192,36.42999,93.41003,0.1672804,11.6873,0.2230174,12,26.01287
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709116,27.16077,0,0,0,36.42999,93.41003,0.1672804,0,0,0,27.16077
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709116,27.16077,0,0,0,36.42999,93.41003,0.1672804,0,0,0,27.16077
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,5.872501,5.872501,0,-1,0,5.872501,0,0,0,0,0,6.181581,5.872501,0,0,2.709116,27.16077,0,6.181581,-6.181581,29.91403,76.70248,0.1672804,6.459752,0,0,27.16077
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.6826699,0.6826699,0,-1,0,0.6826699,0,0,1.110223E-16,0,0,0.7185999,0.6826699,0,0,9.577538,20.97919,0,0.7185999,-0.7185999,29.15656,74.76025,0.1672804,0.7509369,0,0,20.97919
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5542389,0.5542389,0,-1,0,0.5542389,0,0,0,0,0,0.5834093,0.5542389,0,0,10.37598,20.26059,0,0.5834093,-0.5834093,28.54159,73.18341,0.1672804,0.6096627,0,0,20.26059
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3547897,0.3547897,0,-1,0,0.3547897,0,0,0,0,0,0.3734629,0.3547897,0,0,11.02422,19.67718,0,0.3734629,-0.3734629,28.14792,72.17402,0.1672804,0.3902687,0,0,19.67718
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.548609,1.548609,0,-1,0,1.548609,0,0,2.220446E-16,0,0,1.630115,1.548609,0,0,11.43917,19.30372,0,1.630115,-1.630115,26.42963,67.76815,0.1672804,1.70347,0,0,19.30372
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.295808,1.295808,0,-1,0,1.295808,0,0,2.220446E-16,0,0,1.364009,1.295808,0,0,13.25041,17.67361,0,1.364009,-1.364009,24.99184,64.08151,0.1672804,1.425389,0,0,17.67361
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.079559,2.079559,0,-1,0,2.079559,0,0,4.440892E-16,0,0,2.18901,2.079559,0,0,14.76598,16.3096,0,2.18901,-2.18901,22.68442,58.16507,0.1672804,2.287515,0,0,16.3096
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.20558,2.20558,0,-1,0,2.20558,0,0,4.440892E-16,0,0,2.321663,2.20558,0,0,17.19821,14.12059,0,2.321663,-2.321663,20.23717,51.89009,0.1672804,2.426138,0,0,14.12059
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77784,11.79892,0,0,0,20.23717,51.89009,0.1672804,0,0,0,11.79892
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.236496,2.236496,0,0,0,2.236496,2.663901,0,0,0,0.05957806,2.354207,2.236496,0,0,19.77784,11.79892,0,2.294629,-2.294629,17.81842,45.68817,0.1672804,2.460146,0.04766245,0,11.8585
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3369011,0.3369011,0,0,0,0.3369011,40.01565,0,0,0,0.1348132,0.3546328,0.3369011,0,0,22.32743,9.504295,0,0.2198196,-0.2198196,17.58671,45.09404,0.1672804,0.3705913,0.1078505,0,9.639109
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,5.783105,5.783105,0,0,0,5.783105,8.570919,0,8.881784E-16,0,0.4956653,6.087479,5.783105,0,0,22.57167,9.284476,0,5.591814,-5.591814,11.69242,29.98051,0.1672804,6.361415,0.3965322,0,9.780142
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,9.876744,3.937567,0,-1,0,3.937567,11.48284,0,5.939178,7.270482,0.4521447,4.144807,3.937567,0,0,28.7848,3.692662,0,3.692662,-3.692662,7.800015,20,0.1672804,10.86442,0.3617157,0,4.144807
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,9.78084,9.78084,12,0,3.372,9.78084,8.186077,0,0,0,0.800667,0,0,2.21916,2.108202,32.88775,0,2.908869,0,2.908869,10.55961,27.07587,0.167346,10.75892,0.6405336,12,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,4.813946,4.813946,12,0,3.372,4.813946,43.36518,0,0,0,2.087576,0,0,7.186054,6.826752,29.97888,2.617982,8.914328,0,8.914328,19.01649,48.76012,0.1675397,5.29534,1.670061,12,4.705558
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.952849,4.952849,12,0,3.372,4.952849,48.08561,0,0,0,2.381608,0,0,7.047151,6.694793,21.06456,10.64088,9.076401,0,9.076401,27.62712,70.83862,0.1677278,5.448134,1.905286,12,13.02248
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,9.523245,9.523245,12,0,3.372,9.523245,17.8646,0,0,0,1.70129,0,0,2.476755,2.352917,11.98816,18.80964,4.054207,0,4.054207,31.47327,80.70054,0.1678154,10.47557,1.361032,12,20.51093
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.767892,4.767892,0,-1,0,4.767892,16.6096,0,0,0,0.7919278,5.018834,4.767892,0,0,7.933949,22.45842,0,4.226906,-4.226906,27.01772,69.27608,0.1678154,5.244682,0.6335422,0,23.25035
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.186635,4.186635,0,0,0,4.186635,30.07724,0,0,0,1.259224,4.406984,4.186635,0,0,12.63051,18.23152,0,3.14776,-3.14776,23.69969,60.76832,0.1678154,4.605298,1.007379,0,19.49074
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.421959,3.421959,0,0,0,3.421959,6.367459,0,4.440892E-16,0,0.2178918,3.602062,3.421959,0,0,16.12802,15.08376,0,3.38417,-3.38417,20.13246,51.6216,0.1678154,3.764155,0.1743135,0,15.30165
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,19.88821,11.69959,0.02952142,0,0.02952142,20.16047,51.69341,0.1678144,0,0.02361714,0,11.72911
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.606061,4.606061,0,0,0,4.606061,9.099419,0,8.881784E-16,0,0.4191248,4.848485,4.606061,0,0,19.85869,11.72616,0,4.42936,-4.42936,15.49152,39.72176,0.1678144,5.066667,0.3352998,0,12.14528
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,16.68532,6.931957,0,-1,0,6.931957,0,0,9.753364,11.4219,0,7.296797,6.931957,0,0,24.7802,7.296797,0,7.296797,-7.296797,7.800015,20,0.1678144,18.35385,0,0,7.296797
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.576718,0,0,-1,0,0,0,0,5.576718,6.13439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,6.13439,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,11.94026,0,0,-1,0,0,0,0,11.94026,13.13428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,13.13428,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.076796,0,0,-1,0,0,0,0,2.076796,2.284476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,2.284476,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.286129,0,0,-1,0,0,0,0,2.286129,2.514742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,2.514742,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.799217,0,0,-1,0,0,0,0,1.799217,1.979139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,1.979139,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.594105,0,0,-1,0,0,0,0,1.594105,1.753516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,1.753516,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.508866,0,0,-1,0,0,0,0,0.508866,0.5597526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,0.5597526,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.712211,0,0,-1,0,0,0,0,1.712211,1.883432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,1.883432,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.514923,0,0,-1,0,0,0,0,1.514923,1.666415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1678144,1.666415,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.654336,3.654336,12,0,3.372,3.654336,0,0,0,0,0,0,0,8.345664,7.928381,32.88775,0,7.928381,0,7.928381,15.32154,39.28592,0.1680032,4.019769,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.6329486,0.6329486,9.432949,0,2.722536,0.6329486,15.42565,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.95937,7.135543,8.457637,0,8.457637,23.34516,59.85926,0.1680751,0.6962435,0.07810917,12,7.23318
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,5.395278,5.395278,12,0,3.372,5.395278,4.207472,0,0,0,0.2270048,0,0,6.604722,6.274486,16.50174,14.74742,6.501491,0,6.501491,29.51301,75.67424,0.168228,5.934806,0.1816039,12,14.97442
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,8.313537,8.313537,12,0,3.372,8.313537,20.50648,0,0,0,1.704814,0,0,3.686463,3.50214,10.00025,20.59876,5.206954,0,5.206954,34.45276,88.34024,0.168342,9.144891,1.363851,12,22.30357
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.459723,3.459723,0,-1,0,3.459723,78.01375,0,0,0,2.699059,3.641814,3.459723,0,0,4.793291,25.28502,0,0.9427541,-0.9427541,33.45901,85.79217,0.168342,3.805695,2.159248,0,27.98408
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,6.899578,6.899578,0,0,0,6.899578,28.7782,0,0,0,1.985575,7.262714,6.899578,0,0,5.840796,24.34226,0,5.277139,-5.277139,27.89642,71.52914,0.168342,7.589536,1.58846,0,26.32784
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,5.338313,5.338313,0,0,0,5.338313,46.37039,0,0,0,2.475396,5.619277,5.338313,0,0,11.70428,19.06512,0,3.14388,-3.14388,24.58248,63.03187,0.168342,5.872144,1.980317,0,21.54052
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3730616,0.3730616,0,0,0,0.3730616,596.9539,0,0,0,2.227006,0.3926964,0.3730616,0,0,15.19748,15.92124,1.834309,0,1.834309,26.32266,67.49386,0.1682848,0.4103677,1.781605,0,18.14825
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.52774,3.52774,0,0,0,3.52774,110.5829,0,0,0,3.901076,3.713411,3.52774,0,0,13.36317,17.57212,0.1876658,0,0.1876658,26.50069,67.95036,0.168279,3.880514,3.120861,0,21.4732
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.7268466,0.7268466,0,-1,0,0.7268466,146.757,0,0,0,1.066699,0.7651017,0.7268466,0,0,13.17551,17.74102,0.3015969,0,0.3015969,26.78681,68.684,0.1682696,0.7995312,0.8533589,0,18.80772
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.230025,1.230025,0,0,0,1.230025,163.5301,0,0,0,2.011461,1.294763,1.230025,0,0,12.87391,18.01246,0.716698,0,0.716698,27.46673,70.42738,0.1682472,1.353028,1.609169,0,20.02392
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.397017,4.397017,0,0,0,4.397017,63.94493,0,8.881784E-16,0,2.81167,4.628439,4.397017,0,0,12.15721,18.65749,0,1.81677,-1.81677,25.55169,65.51702,0.1682472,4.836719,2.249336,0,21.46915
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,6.49509,6.49509,0,0,0,6.49509,18.54369,0,8.881784E-16,0,1.20443,6.836937,6.49509,0,0,14.17585,16.84072,0,5.632508,-5.632508,19.6145,50.2935,0.1682472,7.144599,0.9635437,0,18.04515
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.919301,4.919301,0,0,0,4.919301,7.646402,0,0,0,0.3761495,5.178211,4.919301,0,0,20.43419,11.20821,0,4.802062,-4.802062,14.55269,37.31451,0.1682472,5.411231,0.3009196,0,11.58436
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,8.051379,6.085839,0,-1,0,6.085839,0,0,1.96554,2.770678,0,6.406147,6.085839,0,0,25.76981,6.406147,0,6.406147,-6.406147,7.800015,20,0.1682472,8.856517,0,0,6.406147
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.26022,0,0,-1,0,0,0,0,5.26022,5.786242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,5.786242,0,0,0
