Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,7.083534,0,0,-1,0,0,0,0,7.083534,7.791887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,7.791887,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.476859,0,0,-1,0,0,0,0,2.476859,2.724545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,2.724545,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1914804,0,0,-1,0,0,0,0,0.1914804,0.2106285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,0.2106285,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.064691,0,0,-1,0,0,0,0,2.064691,2.27116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,2.27116,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.176475,0,0,-1,0,0,0,0,1.176475,1.294122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,1.294122,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.284612,0,0,-1,0,0,0,0,2.284612,2.513073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,2.513073,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.784092,0,0,-1,0,0,0,0,1.784092,1.962501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,1.962501,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.4047929,0,0,-1,0,0,0,0,0.4047929,0.4452722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682472,0.4452722,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.9492334,0.9492334,9.749233,0,2.802556,0.9492334,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1683379,1.044157,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.65798,1.65798,10.45798,0,2.981869,1.65798,14.64316,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1684576,1.823778,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,5.849039,5.849039,12,0,3.372,5.849039,37.63719,0,0,0,2.201414,0,0,6.150961,5.843413,15.92497,15.2665,8.044827,0,8.044827,31.52431,80.83141,0.1686347,6.433943,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,8.64293,8.64293,12,0,3.372,8.64293,49.46397,0,0,0,4.275136,0,0,3.35707,3.189217,7.880146,22.50685,7.464354,0,7.464354,38.60562,98.98858,0.1687868,9.507222,3.420109,12,26.78198
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.46739,1.46739,0,-1,0,1.46739,439.0236,4.481776,0,0,6.44219,1.544621,1.46739,0,0,0.4157925,29.22477,0.4157925,0,0.4157925,39.00008,100,0.1687739,1.614129,5.153752,0,35.66695
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687739,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.201855,3.201855,0,0,0,3.201855,215.7225,3.536749,0,0,6.907122,3.370374,3.201855,0,0,0,29.59898,0,0,0,39.00008,100,0.1687739,3.522041,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,8.521098,8.521098,3.528397,0,1.228685,8.521098,61.67603,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1687739,9.373208,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,5.388959,5.388959,0,0,0,5.388959,88.52649,0,0,0,4.770656,5.672588,5.388959,0,0,0,29.59898,0,0.9019321,-0.9019321,38.04936,97.56226,0.1687739,5.927855,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.750073,1.750073,0,-1,0,1.750073,154.7901,0,0,0,2.708941,1.842182,1.750073,0,0,1.002147,28.69705,0.8667585,0,0.8667585,38.87164,99.67067,0.168747,1.92508,2.167152,0,31.40599
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,7.193771,7.193771,0,0,0,7.193771,32.69124,0,0,0,2.351733,7.572391,7.193771,0,0,0.1353883,29.47713,0,5.220658,-5.220658,33.36858,85.5603,0.168747,7.913149,1.881387,0,31.82886
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,12.50292,12.50292,12,0,3.372,12.50292,6.16453,0,0,0,0.7707464,0.5293924,0.5029228,0,0,5.936119,24.25647,0.241354,0,0.241354,33.59755,86.14739,0.1687514,13.75321,0.6165972,12,25.02722
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,5.694765,24.47369,0.5227201,0,0.5227201,34.09344,87.41891,0.1687351,0,0.4181761,0,24.99641
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.795538,3.795538,0,0,0,3.795538,8.655476,0,0,0,0.3285219,3.995303,3.795538,0,0,5.172045,24.94414,0,3.666781,-3.666781,30.22832,77.50835,0.1687351,4.175092,0.2628175,0,25.27266
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,10.30003,8.36,0,-1,0,8.36,0,0,1.940035,2.970038,0,8.8,8.36,0,0,9.246246,21.27736,0,8.8,-8.8,20.9523,53.72375,0.1687351,11.33004,0,0,21.27736
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,12.90899,8.36,0,-1,0,8.36,0,0,4.548995,5.839894,0,8.8,8.36,0,0,19.02402,12.47736,0,8.8,-8.8,11.67629,29.93914,0.1687351,14.19989,0,0,12.47736
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,7.429776,3.493488,0,-1,0,3.493488,0,0,3.936288,4.679265,0,3.677356,3.493488,0,0,28.8018,3.677356,0,3.677356,-3.677356,7.800015,20,0.1687351,8.172753,0,0,3.677356
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.289884,0,0,-1,0,0,0,0,1.289884,1.418873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,1.418873,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.743322,0,0,-1,0,0,0,0,2.743322,3.017655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,3.017655,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.922409,0,0,-1,0,0,0,0,1.922409,2.11465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,2.11465,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.964049,0,0,-1,0,0,0,0,1.964049,2.160454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,2.160454,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3976649,0,0,-1,0,0,0,0,0.3976649,0.4374314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,0.4374314,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2753795,0,0,-1,0,0,0,0,0.2753795,0.3029175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1687351,0.3029175,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.212537,2.212537,11.01254,0,3.122172,2.212537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1688897,2.433791,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.300652,1.300652,10.10065,0,2.891465,1.300652,16.35628,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1689902,1.430717,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,6.094064,6.094064,12,0,3.372,6.094064,34.10941,0,0,0,2.07865,0,0,5.905936,5.610639,15.95502,15.23946,7.689289,0,7.689289,31.15852,79.89349,0.1691579,6.703471,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,6.155526,6.155526,10.40932,0,2.969557,6.155526,61.53906,0,0,0,3.788053,0,0,4.25379,4.041101,8.265727,22.15982,7.829154,0,7.829154,38.58591,98.93803,0.1692965,6.771079,3.030442,12,25.94788
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.019732,5.019732,0,-1,0,5.019732,88.87214,0,0,0,4.461143,5.283929,5.019732,0,0,0.4365732,29.20606,0,0.8227853,-0.8227853,37.71862,96.71421,0.1692965,5.521706,3.568915,0,33.66721
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,8.854225,8.854225,4.23825,0,1.408277,8.854225,70.13261,0,0,0,6.2097,4.858921,4.615975,0,0,1.350779,28.38328,1.350779,0,1.350779,39.00008,100,0.1693184,9.739648,4.96776,12,34.59298
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.588276,4.588276,0,0,0,4.588276,222.3396,5.371789,0,0,10.20155,4.829764,4.588276,0,0,0,29.59898,0,0,0,39.00008,100,0.1693184,5.047103,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693184,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693184,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.455243,3.455243,0,-1,0,3.455243,263.7429,5.47586,0,0,9.112958,3.637098,3.455243,0,0,0,29.59898,0,0,0,39.00008,100,0.1693184,3.800767,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693184,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.522875,3.522875,0,0,0,3.522875,100.179,0,0,0,3.529182,3.70829,3.522875,0,0,0,29.59898,0,0.1791077,-0.1791077,38.81128,99.51591,0.1693184,3.875163,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.324998,2.324998,0,0,0,2.324998,102.6826,0,0,0,2.387368,2.447366,2.324998,0,0,0.1990085,29.41987,0,0.05999792,-0.05999792,38.74804,99.35374,0.1693184,2.557498,1.909895,0,31.80724
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,6.068355,6.068355,0,0,0,6.068355,6.575698,0,8.881784E-16,0,0.3990367,6.387742,6.068355,0,0,0.2656729,29.35987,0,5.988705,-5.988705,32.43539,83.1675,0.1693184,6.67519,0.3192294,0,29.75891
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,11.56022,8.36,0,-1,0,8.36,0,0,3.200222,4.356245,0,8.8,8.36,0,0,6.919789,23.37117,0,8.8,-8.8,23.15937,59.38289,0.1693184,12.71624,0,0,23.37117
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.796467,3.796467,0,-1,0,3.796467,0,0,4.440892E-16,0,0,3.996281,3.796467,0,0,16.69757,14.57117,0,3.996281,-3.996281,18.94692,48.58176,0.1693184,4.176114,0,0,14.57117
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,8.392691,8.36,0,-1,0,8.36,0,0,0.03269072,0.8719598,0,8.8,8.36,0,0,21.13788,10.57489,0,8.8,-8.8,9.67091,24.79716,0.1693184,9.231959,0,0,10.57489
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.4795388,0.4795388,0,-1,0,0.4795388,0,0,0,0,0,0.5047777,0.4795388,0,0,30.91566,1.774886,0,0.5047777,-0.5047777,9.138827,23.43284,0.1693184,0.5274927,0,0,1.774886
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.505712,1.206603,0,-1,0,1.206603,0,0,0.2991094,0.4496806,0,1.270108,1.206603,0,0,31.47652,1.270108,0,1.270108,-1.270108,7.800015,20,0.1693184,1.656284,0,0,1.270108
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.679509,0,0,-1,0,0,0,0,1.679509,1.84746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693184,1.84746,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.503724,0,0,-1,0,0,0,0,1.503724,1.654097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693184,1.654097,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.57614,0,0,-1,0,0,0,0,1.57614,1.733753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693184,1.733753,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.436327,0,0,-1,0,0,0,0,2.436327,2.679959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693184,2.679959,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1693184,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.172002,1.172002,9.972002,0,2.858917,1.172002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1694177,1.289203,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.0878,2.0878,10.8878,0,3.090613,2.0878,10.80551,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1695567,2.29658,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.64971,2.64971,11.44971,0,3.232777,2.64971,66.82073,0,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1696763,2.914681,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.387637,4.387637,0,0,0,4.387637,53.61129,0,0,0,2.352268,4.618565,4.387637,0,0,5.811601,24.36854,0,2.266296,-2.266296,31.09782,79.73785,0.1696763,4.8264,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.318317,3.318317,0,-1,0,3.318317,122.1452,0,0,0,4.053164,3.492965,3.318317,0,0,8.329708,22.10224,0.5601993,0,0.5601993,31.62927,81.10054,0.169659,3.650149,3.242532,0,26.15541
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.384774,3.384774,0,0,0,3.384774,138.1348,0,0,0,4.67555,3.56292,3.384774,0,0,7.769508,22.60642,1.11263,0,1.11263,32.68481,83.80703,0.1696247,3.723251,3.74044,0,27.28197
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,11.01028,11.01028,12,0,3.372,11.01028,35.80194,0,0,0,3.941893,0,0,0.9897227,0.9402366,6.656879,23.60779,4.882129,0,4.882129,37.3164,95.68289,0.169716,12.11131,3.153514,12,27.54968
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,8.763091,8.763091,3,0,1.095,8.763091,90.12038,0.0561697,0,0,7.897331,6.066411,5.763091,0,0,1.77475,28.0017,1.77475,0,1.77475,39.00008,100,0.1696613,9.6394,6.317864,12,35.89903
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.868568,1.868568,0,0,0,1.868568,487.5178,7.142686,0,0,9.1096,1.966913,1.868568,0,0,0,29.59898,0,0,0,39.00008,100,0.1696613,2.055424,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,9.667384,8.36,0,-1,0,8.36,78.67336,0,1.307384,2.274122,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1696613,10.63412,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1695853,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,5.771504,5.771504,0,0,0,5.771504,78.2306,0,0,0,4.515082,6.075267,5.771504,0,0,0,29.59898,0,1.560185,-1.560185,37.3555,95.78313,0.1695853,6.348654,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,5.30846,5.30846,0,0,0,5.30846,39.30794,0,0,0,2.086646,5.587853,5.30846,0,0,1.733539,28.03879,0,3.501207,-3.501207,33.6649,86.32009,0.1695853,5.839306,1.669317,0,30.12544
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.5855898,0.5855898,0,0,0,0.5855898,71.71832,0,1.110223E-16,0,0.4199752,0.6164104,0.5855898,0,0,5.623768,24.53759,0,0.1964352,-0.1964352,33.45784,85.78917,0.1695853,0.6441488,0.3359801,0,24.95756
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,6.977599,6.977599,0,-1,0,6.977599,0,0,8.881784E-16,0,0,7.344841,6.977599,0,0,5.84203,24.34115,0,7.344841,-7.344841,25.7157,65.93756,0.1695853,7.675359,0,0,24.34115
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,17.53083,8.36,0,-1,0,8.36,0,0,9.17083,10.92391,0,8.8,8.36,0,0,14.00296,16.99631,0,8.8,-8.8,16.43968,42.15295,0.1695853,19.28391,0,0,16.99631
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.65965,6.65965,0,-1,0,6.65965,0,0,0,0,0,7.010159,6.65965,0,0,23.78074,8.19631,0,7.010159,-7.010159,9.050329,23.20592,0.1695853,7.325615,0,0,8.19631
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.125292,1.126844,0,-1,0,1.126844,0,0,2.998448,3.410977,0,1.186152,1.126844,0,0,31.56981,1.186152,0,1.186152,-1.186152,7.800015,20,0.1695853,4.537821,0,0,1.186152
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.901287,0,0,-1,0,0,0,0,1.901287,2.091416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,2.091416,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.189368,0,0,-1,0,0,0,0,1.189368,1.308305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,1.308305,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4926961,0,0,-1,0,0,0,0,0.4926961,0.5419657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,0.5419657,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.8248311,0,0,-1,0,0,0,0,0.8248311,0.9073142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,0.9073142,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.628832,0,0,-1,0,0,0,0,1.628832,1.791716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695853,1.791716,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.7458082,0.7458082,9.545808,0,2.75109,0.7458082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1696618,0.820389,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.046077,2.046077,10.84608,0,3.080057,2.046077,11.63881,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.169797,2.250684,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.25832,5.25832,12,0,3.372,5.25832,29.32209,0,0,0,1.54185,0,0,6.74168,6.404596,15.92961,15.26233,7.946445,0,7.946445,31.42658,80.58081,0.16997,5.784153,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,10.4089,10.4089,12,0,3.372,10.4089,30.5667,0,0,0,3.181656,0,0,1.591104,1.511548,7.983169,22.41413,4.693204,0,4.693204,35.87894,91.99711,0.1700601,11.44979,2.545325,12,25.59578
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,9.143797,8.36,0,-1,0,8.36,67.37949,0,0.7837965,1.698176,5.632926,8.8,8.36,0,0,3.289965,26.63801,0,3.167074,-3.167074,32.54055,83.43715,0.1700601,10.05818,4.506341,0,32.27094
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,4.864582,4.864582,0,0,0,4.864582,131.5747,0,0,0,6.400561,5.120613,4.864582,0,0,6.808937,23.47094,1.279948,0,1.279948,33.75482,86.55064,0.1700208,5.35104,5.120449,0,29.8715
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,10.75314,10.75314,7.178216,0,2.152089,10.75314,86.41259,0,0,0,9.292068,3.76308,3.574926,0,0,5.528988,24.62289,5.528988,0,5.528988,39.00008,100,0.1700631,11.82846,7.433655,12,33.91496
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.721535,4.721535,0,0,0,4.721535,136.9458,1.495909,0,0,6.465946,4.970037,4.721535,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,5.193688,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.606649,2.606649,0,0,0,2.606649,221.0765,3.018848,0,0,5.762689,2.743841,2.606649,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,2.867314,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,9.787191,8.36,0,-1,0,8.36,113.7198,0.7069783,1.427192,2.405911,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,10.76591,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.629539,4.629539,0,0,0,4.629539,160.36,2.550728,0,0,7.423927,4.873199,4.629539,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,5.092494,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.037401,3.037401,0,0,0,3.037401,180.294,2.278987,0,0,5.476251,3.197264,3.037401,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,3.341141,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,11.98074,11.98074,11.67586,0,3.289993,11.98074,2.678659,0,0,0,0.3209232,0.3209232,0.304877,0,0,0,29.59898,0,0,0,39.00008,100,0.1700631,13.17881,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,10.95107,8.36,0,-1,0,8.36,0,0,2.591071,3.686178,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1700631,12.04618,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,8.862856,8.36,0,-1,0,8.36,0,0,0.5028558,1.389141,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1700631,9.749142,0,0,20.79898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,7.544071,7.544071,0,-1,0,7.544071,0,0,8.881784E-16,0,0,7.941128,7.544071,0,0,19.55556,11.99898,0,7.941128,-7.941128,12.07737,30.96754,0.1700631,8.298478,0,0,11.99898
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1818572,0.1818572,0,-1,0,0.1818572,0,0,0,0,0,0.1914286,0.1818572,0,0,28.37903,4.05785,0,0.1914286,-0.1914286,11.87558,30.45015,0.1700631,0.2000429,0,0,4.05785
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59173,3.866422,0,0,0,11.87558,30.45015,0.1700631,0,0,0,3.866422
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59173,3.866422,0,0,0,11.87558,30.45015,0.1700631,0,0,0,3.866422
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.520514,3.520514,0,-1,0,3.520514,0,0,4.440892E-16,0.1994643,0,3.705804,3.520514,0,0,28.59173,3.866422,0,3.705804,-3.705804,7.969322,20.43412,0.1700631,3.872565,0,0,3.866422
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.347774,0.1525871,0,-1,0,0.1525871,0,0,2.195186,2.429964,0,0.160618,0.1525871,0,0,32.70929,0.160618,0,0.160618,-0.160618,7.800015,20,0.1700631,2.582551,0,0,0.160618
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.532315,0,0,-1,0,0,0,0,1.532315,1.685546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700631,1.685546,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700631,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.659899,2.659899,11.4599,0,3.235354,2.659899,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1702353,2.925889,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1702697,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1702818,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,8.126485,8.126485,11.80922,0,3.323733,8.126485,37.10026,0,0,0,3.014947,0,0,3.682737,3.4986,6.891512,23.39662,6.513547,0,6.513547,38.64151,99.0806,0.1704128,8.939134,2.411958,12,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.434906,4.434906,0,-1,0,4.434906,111.8946,0,0,0,4.962422,4.668322,4.434906,0,0,0.3779651,29.25881,0.2941003,0,0.2941003,38.92052,99.796,0.1704039,4.878396,3.969938,0,34.22123
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.105715,2.105715,0,0,0,2.105715,257.8428,3.129028,0,0,5.429435,2.216542,2.105715,0,0,0.08386481,29.5235,0.08386481,0,0.08386481,39.00008,100,0.1704013,2.316287,4.343548,0,34.95293
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.192589,4.192589,0,0,0,4.192589,147.686,1.778617,0,0,6.191868,4.413251,4.192589,0,0,0,29.59898,0,0,0,39.00008,100,0.1704013,4.611848,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.754079,2.754079,0,0,0,2.754079,345.0906,6.605037,0,0,9.504066,2.89903,2.754079,0,0,0,29.59898,0,0,0,39.00008,100,0.1704013,3.029486,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704013,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,7.210056,7.210056,0,-1,0,7.210056,88.17361,0,0,0,6.357367,7.589533,7.210056,0,0,0,29.59898,0,1.232166,-1.232166,37.70126,96.66971,0.1704013,7.931062,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.902005,0.902005,0,0,0,0.902005,634.5695,3.405297,0,0,5.723849,0.949479,0.902005,0,0,1.369073,28.36681,1.369073,0,1.369073,39.00008,100,0.1703595,0.9922056,4.579079,0,34.09066
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.549917,1.549917,0,0,0,1.549917,239.0049,2.072887,0,0,3.704379,1.631492,1.549917,0,0,0,29.59898,0,0,0,39.00008,100,0.1703595,1.704909,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3160345,0.3160345,0,0,0,0.3160345,710.2199,1.911872,0,0,2.24454,0.3326679,0.3160345,0,0,0,29.59898,0,0,0,39.00008,100,0.1703595,0.347638,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,7.184218,7.184218,0,0,0,7.184218,6.223132,0,8.881784E-16,0,0.4470834,7.562335,7.184218,0,0,0,29.59898,0,7.115252,-7.115252,31.49994,80.76893,0.1703595,7.90264,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.013885,4.013885,0,-1,0,4.013885,0,0,8.881784E-16,0,0,4.225142,4.013885,0,0,7.905835,22.48373,0,4.225142,-4.225142,27.04625,69.34923,0.1703595,4.415274,0,0,22.48373
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.7199314,0.7199314,0,-1,0,0.7199314,0,0,1.110223E-16,0,0,0.7578226,0.7199314,0,0,12.60044,18.25858,0,0.7578226,-0.7578226,26.24744,67.30099,0.1703595,0.7919245,0,0,18.25858
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.78559,2.78559,0,-1,0,2.78559,0,0,0,0,0,2.9322,2.78559,0,0,13.44246,17.50076,0,2.9322,-2.9322,23.15663,59.37585,0.1703595,3.064149,0,0,17.50076
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.046231,3.046231,0,-1,0,3.046231,0,0,4.440892E-16,0,0,3.206559,3.046231,0,0,16.70046,14.56856,0,3.206559,-3.206559,19.77662,50.70918,0.1703595,3.350854,0,0,14.56856
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.426615,1.426615,0,-1,0,1.426615,0,0,2.220446E-16,0,0,1.5017,1.426615,0,0,20.26331,11.362,0,1.5017,-1.5017,18.19369,46.65039,0.1703595,1.569277,0,0,11.362
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.175573,2.175573,0,-1,0,2.175573,0,0,0,0,0,2.290077,2.175573,0,0,21.93186,9.860303,0,2.290077,-2.290077,15.77973,40.46077,0.1703595,2.393131,0,0,9.860303
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.696798,1.696798,0,-1,0,1.696798,0,0,2.220446E-16,0,0,1.786103,1.696798,0,0,24.47639,7.570225,0,1.786103,-1.786103,13.89702,35.6333,0.1703595,1.866478,0,0,7.570225
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.173911,1.173911,0,-1,0,1.173911,0,0,0,0,0,1.235696,1.173911,0,0,26.46095,5.784122,0,1.235696,-1.235696,12.59448,32.29346,0.1703595,1.291303,0,0,5.784122
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.249557,1.249557,0,-1,0,1.249557,0,0,2.220446E-16,0,0,1.315323,1.249557,0,0,27.83395,4.548426,0,1.315323,-1.315323,11.208,28.73842,0.1703595,1.374513,0,0,4.548426
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29542,3.233102,0,0,0,11.208,28.73842,0.1703595,0,0,0,3.233102
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.651543,2.651543,0,0,0,2.651543,0,0,0,0,0,2.791098,2.651543,0,0,29.29542,3.233102,0,2.791098,-2.791098,8.265929,21.19465,0.1703595,2.916697,0,0,3.233102
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.26245,2.26245,11.06245,0,3.1348,2.26245,4.270944,0,0,0,0.09662796,0,0,8.8,8.36,32.39664,0.4420045,8.456628,0,8.456628,16.28859,41.76553,0.1705073,2.488695,0.07730237,12,0.5386325
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2049173,0.2049173,9.004917,0,2.614244,0.2049173,1042.884,0,0,0,2.137049,0,0,8.8,8.36,23.94001,8.05297,10.49705,0,10.49705,26.24697,67.29977,0.1704891,0.225409,1.709639,12,10.19002
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.913082,0,0,8.8,8.36,13.44296,17.50031,12.27308,0,12.27308,37.89024,97.15425,0.1704067,0,3.130466,12,21.41339
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,12.57133,8.36,0,-1,0,8.36,77.40665,0,4.211328,5.468461,6.471196,8.8,8.36,0,0,1.169878,28.54609,0,2.328804,-2.328804,35.43546,90.85997,0.1704067,13.82846,5.176957,0,35.01728
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,5.463089,0,0,9.220527,0,0,0,0,3.757438,26.21728,3.757438,0,3.757438,39.00008,100,0.1702927,0,7.376421,0,35.43781
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,6.957326,6.957326,0,0,0,6.957326,150.9459,3.178298,0,0,10.5018,7.323501,6.957326,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,7.653059,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.13481,3.13481,0,0,0,3.13481,318.4727,6.683713,0,0,9.983513,3.2998,3.13481,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,3.448291,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.7804114,0.7804114,0,0,0,0.7804114,862.5986,5.910333,0,0,6.731818,0.8214857,0.7804114,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,0.8584526,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702927,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.935175,4.935175,0,0,0,4.935175,46.42116,0,8.881784E-16,0,2.290966,5.194921,4.935175,0,0,0,29.59898,0,2.903956,-2.903956,35.93904,92.1512,0.1702927,5.428693,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,3.226617,26.69502,0.3356015,0,0.3356015,36.25742,92.96756,0.1702825,0,0.2684812,0,27.03062
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,8.667755,8.36,0,-1,0,8.36,0,0,0.307755,1.174531,0,8.8,8.36,0,0,2.891016,26.99706,0,8.8,-8.8,26.98141,69.18295,0.1702825,9.534531,0,0,26.99706
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2383238,0.2383238,0,-1,0,0.2383238,0,0,5.551115E-17,0,0,0.2508672,0.2383238,0,0,12.66879,18.19706,0,0.2508672,-0.2508672,26.71697,68.50491,0.1702825,0.2621562,0,0,18.19706
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94753,17.9462,0,0,0,26.71697,68.50491,0.1702825,0,0,0,17.9462
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.4668362,0.4668362,0,-1,0,0.4668362,0,0,5.551115E-17,0,0,0.4914065,0.4668362,0,0,12.94753,17.9462,0,0.4914065,-0.4914065,26.19898,67.17673,0.1702825,0.5135198,0,0,17.9462
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.023445,1.023445,0,-1,0,1.023445,0,0,2.220446E-16,0,0,1.07731,1.023445,0,0,13.49354,17.45479,0,1.07731,-1.07731,25.06339,64.26498,0.1702825,1.125789,0,0,17.45479
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69055,16.37748,0,0,0,25.06339,64.26498,0.1702825,0,0,0,16.37748
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.702685,1.702685,0,-1,0,1.702685,0,0,2.220446E-16,0,0,1.7923,1.702685,0,0,14.69055,16.37748,0,1.7923,-1.7923,23.17414,59.42077,0.1702825,1.872953,0,0,16.37748
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2479592,0.2479592,0,-1,0,0.2479592,0,0,2.775558E-17,0,0,0.2610097,0.2479592,0,0,16.682,14.58518,0,0.2610097,-0.2610097,22.89902,58.71531,0.1702825,0.2727551,0,0,14.58518
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2787692,0.2787692,0,-1,0,0.2787692,0,0,0,0,0,0.2934413,0.2787692,0,0,16.97201,14.32417,0,0.2934413,-0.2934413,22.5897,57.9222,0.1702825,0.3066461,0,0,14.32417
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.29805,14.03073,0,0,0,22.5897,57.9222,0.1702825,0,0,0,14.03073
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.386649,1.386649,0,0,0,1.386649,0,0,2.220446E-16,0,0,1.45963,1.386649,0,0,17.29805,14.03073,0,1.45963,-1.45963,21.05112,53.97712,0.1702825,1.525313,0,0,14.03073
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,18.91986,12.5711,0.1105587,0,0.1105587,21.156,54.24605,0.1702792,0,0.08844693,0,12.68166
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.511371,1.511371,0,0,0,1.511371,54.99833,0,0,0,0.8312289,1.590917,1.511371,0,0,18.80931,12.6706,0,0.759688,-0.759688,20.35522,52.19277,0.1702792,1.662508,0.6649832,0,13.50183
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.584476,2.584476,0,0,0,2.584476,27.54905,0,4.440892E-16,0,0.7119985,2.720501,2.584476,0,0,19.6534,11.91091,0,2.008502,-2.008502,18.23807,46.7642,0.1702792,2.842923,0.5695988,0,12.62291
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.878122,1.878122,0,-1,0,1.878122,66.05274,0,0,0,1.240551,1.976971,1.878122,0,0,21.88507,9.902411,0,0.7364196,-0.7364196,17.46182,44.77381,0.1702792,2.065934,0.9924409,0,11.14296
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,6.792608,6.792608,0,0,0,6.792608,17.70931,0,8.881784E-16,0,1.202924,7.150113,6.792608,0,0,22.70332,9.165992,0,5.947189,-5.947189,11.19293,28.69977,0.1702792,7.471869,0.9623391,0,10.36892
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,13.62405,13.62405,12,0,3.372,13.62405,9.019589,0,0,0,1.228833,1.709521,1.624045,0,0,29.31131,3.218803,0,0.4806885,-0.4806885,10.68624,27.40056,0.1702792,14.98645,0.9830664,12,4.447636
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.188527,1.188527,9.988527,0,2.863097,1.188527,286.426,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,29.8454,2.738114,11.76425,0,11.76425,21.84679,56.0173,0.1702723,1.30738,2.7234,12,6.142365
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,6.792888,6.792888,12,0,3.372,6.792888,44.37669,0,0,0,3.014459,0,0,5.207112,4.946756,18.08115,13.32594,7.961215,0,7.961215,29.39946,75.38308,0.1704344,7.472177,2.411567,12,16.3404
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.995306,4.995306,0,-1,0,4.995306,38.42129,0,0,0,1.919261,5.258218,4.995306,0,0,10.11994,20.49103,0,3.338956,-3.338956,25.87989,66.35857,0.1704344,5.494837,1.535409,0,22.41029
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,6.02485,6.02485,0,0,0,6.02485,22.1148,0,8.881784E-16,0,1.332384,6.341948,6.02485,0,0,13.82989,17.15208,0,5.009564,-5.009564,20.59935,52.81873,0.1704344,6.627336,1.065907,0,18.48446
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,6.082627,6.082627,0,0,0,6.082627,1.501089,0,0,0,0.09130567,6.402766,6.082627,0,0,19.39607,12.14251,0,6.31146,-6.31146,13.94648,35.76015,0.1704344,6.69089,0.07304453,0,12.23382
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.770828,1.770828,0,0,0,1.770828,25.06054,0,2.220446E-16,0,0.443779,1.86403,1.770828,0,0,26.40881,5.831052,0,1.420251,-1.420251,12.44941,31.9215,0.1704344,1.947911,0.3550232,0,6.274831
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.874181,3.874181,12,0,3.372,3.874181,5.47889,0,0,0,0.2122621,0,0,8.125819,7.719529,27.98686,4.410802,7.931791,0,7.931791,19.97417,51.21571,0.1706096,4.261599,0.1698097,12,4.623064
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05507,11.54941,0,0,0,19.97417,51.21571,0.1706096,0,0,0,11.54941
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,10.73313,8.36,0,-1,0,8.36,0,0,2.373135,3.446448,0,8.8,8.36,0,0,20.05507,11.54941,0,8.8,-8.8,10.69815,27.4311,0.1706096,11.80645,0,0,11.54941
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.991838,2.611943,0,-1,0,2.611943,0,0,2.379895,2.879079,0,2.749413,2.611943,0,0,29.83285,2.749413,0,2.749413,-2.749413,7.800015,20,0.1706096,5.491022,0,0,2.749413
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.374238,0,0,-1,0,0,0,0,1.374238,1.511662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,1.511662,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.217119,0,0,-1,0,0,0,0,0.217119,0.2388309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,0.2388309,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.958906,0,0,-1,0,0,0,0,1.958906,2.154797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,2.154797,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.9588119,0,0,-1,0,0,0,0,0.9588119,1.054693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,1.054693,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.900331,0,0,-1,0,0,0,0,1.900331,2.090364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,2.090364,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2912568,0,0,-1,0,0,0,0,0.2912568,0.3203824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,0.3203824,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.378423,0,0,-1,0,0,0,0,1.378423,1.516266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706096,1.516266,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.839282,2.839282,11.63928,0,3.280738,2.839282,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170787,3.12321,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.269678,2.269678,11.06968,0,3.136629,2.269678,10.3546,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1709284,2.496646,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,9.420413,9.420413,12,0,3.372,9.420413,5.472802,0,0,0,0.5155605,0,0,2.579587,2.450608,15.93274,15.25951,2.966168,0,2.966168,26.69891,68.45861,0.1709913,10.36245,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,12.96657,17.92907,9.067131,0,9.067131,35.30075,90.51455,0.1710054,0,0.5657045,12,18.6362
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,9.874343,8.36,0,-1,0,8.36,17.30828,0,1.514343,2.501777,1.446972,8.8,8.36,0,0,3.899439,26.08948,0,7.353028,-7.353028,27.54997,70.64082,0.1710054,10.86178,1.157578,0,27.53646
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,5.482256,5.482256,0,0,0,5.482256,55.55167,0,0,0,3.045485,5.770796,5.482256,0,0,12.06947,18.73646,0,2.725311,-2.725311,24.67724,63.27486,0.1710054,6.030481,2.436388,0,21.78194
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.610213,2.610213,0,0,0,2.610213,138.341,0,0,0,3.610994,2.747593,2.610213,0,0,15.09759,16.01114,0.8634011,0,0.8634011,25.49634,65.3751,0.1709794,2.871234,2.888795,0,19.62214
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,6.233689,6.233689,0,0,0,6.233689,35.42661,0,0,0,2.208385,6.561779,6.233689,0,0,14.23419,16.78821,0,4.353394,-4.353394,20.90746,53.60876,0.1709794,6.857059,1.766708,0,18.99659
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,7.883357,7.883357,12,0,3.372,7.883357,15.76742,0,0,0,1.243002,0,0,4.116643,3.910811,19.0713,12.43481,5.153813,0,5.153813,25.79679,66.14549,0.1710864,8.671692,0.9944017,12,13.67781
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.863595,3.863595,0,-1,0,3.863595,76.40276,0,0,0,2.951893,4.066942,3.863595,0,0,13.91748,17.07324,0,1.115049,-1.115049,24.62143,63.13175,0.1710864,4.249955,2.361515,0,20.02514
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,12.30143,12.30143,12,0,3.372,12.30143,24.85398,0,0,0,3.057395,0.3172954,0.3014307,0,0,15.15643,15.9582,2.7401,0,2.7401,27.22092,69.79708,0.1711327,13.53157,2.445916,12,19.01559
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,7.078966,7.078966,12,0,3.372,7.078966,47.96858,-8.881784E-16,0,0,3.395679,0,0,4.921034,4.674983,12.41633,18.42429,8.070662,0,8.070662,34.87742,89.4291,0.1712925,7.786862,2.716544,12,21.81997
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.215579,3.215579,0,0,0,3.215579,46.17549,0,0,0,1.48481,3.38482,3.215579,0,0,4.345664,25.68788,0,1.900011,-1.900011,32.87463,84.29376,0.1712925,3.537137,1.187848,0,27.17269
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,6.456787,23.78787,0.3929152,0,0.3929152,33.24738,85.24953,0.1712807,0,0.3143322,0,24.18079
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,8.761431,8.36,0,-1,0,8.36,0,0,0.4014308,1.277574,0,8.8,8.36,0,0,6.063871,24.14149,0,8.8,-8.8,23.97137,61.46493,0.1712807,9.637574,0,0,24.14149
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,9.603571,8.36,0,-1,0,8.36,0,0,1.243571,2.203928,0,8.8,8.36,0,0,15.84165,15.34149,0,8.8,-8.8,14.69536,37.68032,0.1712807,10.56393,0,0,15.34149
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61943,6.541494,0,0,0,14.69536,37.68032,0.1712807,0,0,0,6.541494
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.54197,1.54197,0,-1,0,1.54197,0,0,0,0,0,1.623126,1.54197,0,0,25.61943,6.541494,0,1.623126,-1.623126,12.98443,33.29335,0.1712807,1.696167,0,0,6.541494
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.792247,2.792247,0,-1,0,2.792247,0,0,4.440892E-16,0,0,2.939208,2.792247,0,0,27.4229,4.918368,0,2.939208,-2.939208,9.886234,25.34927,0.1712807,3.071472,0,0,4.918368
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.297675,1.297675,0,-1,0,1.297675,0,0,0,0,0,1.365973,1.297675,0,0,30.68869,1.97916,0,1.365973,-1.365973,8.446371,21.65732,0.1712807,1.427442,0,0,1.97916
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.477807,0.5825275,0,-1,0,0.5825275,0,0,0.8952794,1.04306,0,0.6131869,0.5825275,0,0,32.20644,0.6131869,0,0.6131869,-0.6131869,7.800015,20,0.1712807,1.625588,0,0,0.6131869
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.483589,0,0,-1,0,0,0,0,1.483589,1.631948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712807,1.631948,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.119262,0,0,-1,0,0,0,0,2.119262,2.331188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712807,2.331188,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.8481632,0,0,-1,0,0,0,0,0.8481632,0.9329796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712807,0.9329796,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.872859,1.872859,10.67286,0,3.036233,1.872859,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1714079,2.060145,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.107322,1.107322,9.907322,0,2.842552,1.107322,18.017,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1714911,1.218054,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.748124,2.748124,11.54812,0,3.257675,2.748124,68.98812,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1716038,3.022937,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.144445,4.144445,0,0,0,4.144445,119.3665,0,0,0,4.947078,4.362574,4.144445,0,0,5.712368,24.45785,0.5845037,0,0.5845037,34.13536,87.52638,0.1715862,4.55889,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.494947,3.494947,0,-1,0,3.494947,167.5083,0,0,0,5.854328,3.678892,3.494947,0,0,5.127864,24.9839,2.175436,0,2.175436,36.19916,92.81817,0.171521,3.844442,4.683462,0,30.83823
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,6.008009,6.008009,0,0,0,6.008009,138.7385,0,0,0,8.33542,6.32422,6.008009,0,0,2.952428,26.94179,2.0112,0,2.0112,38.10715,97.71045,0.1714607,6.608809,6.668336,0,35.27721
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.741218,3.741218,0,0,0,3.741218,214.7745,3.155828,0,0,8.035181,3.938124,3.741218,0,0,0.9412285,28.75187,0.9412285,0,0.9412285,39.00008,100,0.1714325,4.11534,6.428145,0,36.78705
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.734328,2.734328,0,0,0,2.734328,230.623,3.427748,0,0,6.305987,2.87824,2.734328,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,3.007761,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.089714,4.089714,0,-1,0,4.089714,179.7807,3.047555,0,0,7.352516,4.304961,4.089714,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,4.498685,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.174485,3.174485,0,0,0,3.174485,141.5916,1.153242,0,0,4.494805,3.341563,3.174485,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,3.491934,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.9305738,0.9305738,0,0,0,0.9305738,229.9069,1.159902,0,0,2.139453,0.9795514,0.9305738,0,0,0,29.59898,0,0,0,39.00008,100,0.1714325,1.023631,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.481443,3.481443,0,0,0,3.481443,13.16442,0,4.440892E-16,0,0.4583116,3.664677,3.481443,0,0,0,29.59898,0,3.206365,-3.206365,35.62027,91.33385,0.1714325,3.829587,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,5.441906,5.441906,0,-1,0,5.441906,0,0,0,0,0,5.728322,5.441906,0,0,3.562628,26.39261,0,5.728322,-5.728322,29.58209,75.85136,0.1714325,5.986096,0,0,26.39261
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,7.393523,7.393523,0,-1,0,7.393523,0,0,8.881784E-16,0,0,7.782655,7.393523,0,0,9.92743,20.66429,0,7.782655,-7.782655,21.37845,54.81643,0.1714325,8.132874,0,0,20.66429
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.57483,12.88164,0,0,0,21.37845,54.81643,0.1714325,0,0,0,12.88164
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.921719,1.921719,0,-1,0,1.921719,0,0,2.220446E-16,0,0,2.022862,1.921719,0,0,18.57483,12.88164,0,2.022862,-2.022862,19.24617,49.34905,0.1714325,2.113891,0,0,12.88164
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.165409,0.165409,0,-1,0,0.165409,0,0,2.775558E-17,0,0,0.1741147,0.165409,0,0,20.82245,10.85877,0,0.1741147,-0.1741147,19.06264,48.87845,0.1714325,0.1819499,0,0,10.85877
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2280402,0.2280402,0,-1,0,0.2280402,0,0,2.775558E-17,0,0,0.2400424,0.2280402,0,0,21.01591,10.68466,0,0.2400424,-0.2400424,18.80961,48.22967,0.1714325,0.2508443,0,0,10.68466
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.102286,2.102286,0,-1,0,2.102286,0,0,4.440892E-16,0,0,2.212933,2.102286,0,0,21.28262,10.44462,0,2.212933,-2.212933,16.47697,42.24856,0.1714325,2.312515,0,0,10.44462
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.9610499,0.9610499,0,-1,0,0.9610499,0,0,1.110223E-16,0,0,1.011631,0.9610499,0,0,23.74144,8.231684,0,1.011631,-1.011631,15.41062,39.51433,0.1714325,1.057155,0,0,8.231684
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.9335,1.9335,0,-1,0,1.9335,0,0,4.440892E-16,0,0,2.035263,1.9335,0,0,24.86547,7.220053,0,2.035263,-2.035263,13.26526,34.01343,0.1714325,2.12685,0,0,7.220053
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2935731,0.2935731,0,-1,0,0.2935731,0,0,5.551115E-17,0,0,0.3090244,0.2935731,0,0,27.12688,5.18479,0,0.3090244,-0.3090244,12.93952,33.1782,0.1714325,0.3229305,0,0,5.18479
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.498972,1.498972,0,0,0,1.498972,0,0,2.220446E-16,0,0,1.577865,1.498972,0,0,27.47024,4.875765,0,1.577865,-1.577865,11.27631,28.91355,0.1714325,1.648869,0,0,4.875765
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.82695,2.82695,0,0,0,2.82695,8.056301,0,4.440892E-16,0,0.2277476,2.975737,2.82695,0,0,29.22342,3.2979,0,2.747989,-2.747989,8.379673,21.4863,0.1714325,3.109645,0.1821981,0,3.525648
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,6.816068,6.816068,12,0,3.372,6.816068,19.96161,0,0,0,1.360597,0,0,5.183932,4.924736,32.27674,0.5499111,6.285333,0,6.285333,14.34246,36.77547,0.1715622,7.497674,1.088478,12,1.910508
