Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,6.505952,6.505952,12,0,3.372,6.505952,49.15049,0,0,0,3.197708,0,0,5.494048,5.219345,25.99141,6.206711,8.417053,0,8.417053,22.32758,57.25009,0.1717286,7.156548,2.558166,12,9.404418
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,17.57436,13.78206,6.865582,0,6.865582,28.84085,73.95074,0.1715233,0,5.492466,0,20.64764
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,0,0,0,8.109538,0,0,0,0,10.70877,19.96108,8.109538,0,8.109538,36.53423,93.67731,0.1712815,0,6.48763,0,28.07062
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,8.0244,8.0244,3,0,1.095,8.0244,104.6258,0.5075147,0,0,8.395591,5.288842,5.024399,0,0,2.599235,27.25967,2.599235,0,2.599235,39.00008,100,0.1712041,8.826839,6.716473,12,35.65526
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.809401,3.809401,0,0,0,3.809401,226.6663,4.624732,0,0,8.634628,4.009895,3.809401,0,0,0,29.59898,0,0,0,39.00008,100,0.1712041,4.190341,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,8.671368,8.671368,3.920181,0,1.327806,8.671368,57.67544,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1712041,9.538504,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.846878,2.846878,0,-1,0,2.846878,196.4117,2.594888,0,0,5.591601,2.996713,2.846878,0,0,0,29.59898,0,0,0,39.00008,100,0.1712041,3.131566,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712041,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,8.696305,8.696305,5.851508,0,1.816432,8.696305,34.43443,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1712041,9.565936,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,6.431316,6.431316,0,0,0,6.431316,15.25426,0,8.881784E-16,0,0.9810498,6.769806,6.431316,0,0,0,29.59898,0,5.788756,-5.788756,32.89819,84.35417,0.1712041,7.074447,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.771545,4.771545,0,0,0,4.771545,6.781702,0,0,0,0.3235919,5.022679,4.771545,0,0,6.431952,23.81022,0,4.699087,-4.699087,27.94492,71.6535,0.1712041,5.248699,0.2588736,0,24.13381
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65316,19.11114,0,0,0,27.94492,71.6535,0.1712041,0,0,0,19.11114
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.354853,3.354853,0,-1,0,3.354853,0,0,4.440892E-16,0,0,3.531425,3.354853,0,0,11.65316,19.11114,0,3.531425,-3.531425,24.22247,62.10878,0.1712041,3.690339,0,0,19.11114
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57696,15.57971,0,0,0,24.22247,62.10878,0.1712041,0,0,0,15.57971
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.308905,2.308905,0,-1,0,2.308905,0,0,4.440892E-16,0,0,2.430426,2.308905,0,0,15.57696,15.57971,0,2.430426,-2.430426,21.66058,55.53983,0.1712041,2.539795,0,0,15.57971
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.27744,13.14928,0,0,0,21.66058,55.53983,0.1712041,0,0,0,13.14928
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.054142,1.054142,0,-1,0,1.054142,0,0,2.220446E-16,0,0,1.109623,1.054142,0,0,18.27744,13.14928,0,1.109623,-1.109623,20.49093,52.54075,0.1712041,1.159556,0,0,13.14928
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.1189,1.1189,0,-1,0,1.1189,0,0,0,0,0,1.177789,1.1189,0,0,19.51035,12.03966,0,1.177789,-1.177789,19.24943,49.35743,0.1712041,1.23079,0,0,12.03966
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.779362,1.779362,0,-1,0,1.779362,0,0,2.220446E-16,0,0,1.873012,1.779362,0,0,20.81901,10.86187,0,1.873012,-1.873012,17.27511,44.29506,0.1712041,1.957298,0,0,10.86187
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.864594,2.864594,0,-1,0,2.864594,0,0,0,0,0,3.015362,2.864594,0,0,22.90013,8.98886,0,3.015362,-3.015362,14.09664,36.14515,0.1712041,3.151053,0,0,8.98886
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4289373,0.4289373,0,-1,0,0.4289373,0,0,5.551115E-17,0,0,0.4515129,0.4289373,0,0,26.25053,5.973498,0,0.4515129,-0.4515129,13.6207,34.9248,0.1712041,0.471831,0,0,5.973498
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.9048252,0.9048252,0,0,0,0.9048252,0,0,1.110223E-16,0,0,0.9524475,0.9048252,0,0,26.75221,5.521985,0,0.9524475,-0.9524475,12.61673,32.35053,0.1712041,0.9953077,0,0,5.521985
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,27.81049,4.569538,0.1089012,0,0.1089012,12.72004,32.61543,0.1712008,0,0.08712099,0,4.678439
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.694545,6.694545,12,0,3.372,6.694545,37.67616,8.881784E-16,0,0,2.522247,0,0,5.305455,5.040182,27.70159,4.667549,7.562429,0,7.562429,19.89439,51.01117,0.1713519,7.363999,2.017798,12,7.189796
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.600644,3.600644,11.40901,0,3.22248,3.600644,149.215,0,0,0,5.3727,0,0,7.80837,7.417951,20.13916,11.47373,12.79065,0,12.79065,32.02867,82.12463,0.1713817,3.960708,4.29816,12,16.84644
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.936399,3.936399,0,-1,0,3.936399,140.385,0,0,0,5.526113,4.143578,3.936399,0,0,7.348508,22.98532,1.382535,0,1.382535,33.34026,85.48767,0.1713407,4.330039,4.42089,0,28.51143
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0.04512298,0,0,6.011096,0,0,0,0,5.965972,24.2296,5.965972,0,5.965972,39.00008,100,0.1711639,0,4.808877,0,30.2407
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.649942,4.649942,0,0,0,4.649942,186.9567,3.798701,0,0,8.693377,4.894676,4.649942,0,0,0,29.59898,0,0,0,39.00008,100,0.1711639,5.114936,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711639,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,12.67259,12.67259,5.433692,0,1.710724,12.67259,60.12891,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1711639,13.93985,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,9.020051,8.36,0,-1,0,8.36,64.41669,0,0.6600514,1.562057,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.1711639,9.922056,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.931067,4.931067,0,0,0,4.931067,104.8512,0,0,0,5.170282,5.190598,4.931067,0,0,3.794183,26.18421,0,0.02031502,-0.02031502,35.37918,90.71568,0.1711639,5.424174,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0.06464221,0,0,3.881398,0,0,0,0,3.816755,26.1639,3.816755,0,3.816755,39.00008,100,0.171051,0,3.105118,0,30.0453
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.356053,4.356053,0,0,0,4.356053,49.37878,0,0,0,2.150966,4.585319,4.356053,0,0,0,29.59898,0,2.434353,-2.434353,36.43404,93.42044,0.171051,4.791658,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,7.24881,7.24881,0,0,0,7.24881,6.512521,0,8.881784E-16,0,0.4720803,7.630327,7.24881,0,0,2.704837,27.16463,0,7.158247,-7.158247,28.88859,74.07316,0.171051,7.973691,0.3776642,0,27.63671
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.33674,3.33674,0,-1,0,3.33674,0,0,0,0,0,3.512358,3.33674,0,0,10.65844,20.00638,0,3.512358,-3.512358,25.18624,64.57997,0.171051,3.670414,0,0,20.00638
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.56106,16.49402,0,0,0,25.18624,64.57997,0.171051,0,0,0,16.49402
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.484411,2.484411,0,-1,0,2.484411,0,0,4.440892E-16,0,0,2.61517,2.484411,0,0,14.56106,16.49402,0,2.61517,-2.61517,22.42961,57.5117,0.171051,2.732852,0,0,16.49402
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.632653,1.632653,0,-1,0,1.632653,0,0,2.220446E-16,0,0,1.718582,1.632653,0,0,17.46681,13.87885,0,1.718582,-1.718582,20.61806,52.86673,0.171051,1.795918,0,0,13.87885
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.238445,1.238445,0,-1,0,1.238445,0,0,2.220446E-16,0,0,1.303626,1.238445,0,0,19.37634,12.16027,0,1.303626,-1.303626,19.24392,49.34329,0.171051,1.362289,0,0,12.16027
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.760174,0.760174,0,-1,0,0.760174,0,0,1.110223E-16,0,0,0.8001832,0.760174,0,0,20.82482,10.85664,0,0.8001832,-0.8001832,18.40046,47.18056,0.171051,0.8361914,0,0,10.85664
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.828606,1.828606,0,-1,0,1.828606,0,0,2.220446E-16,0,0,1.924848,1.828606,0,0,21.71391,10.05646,0,1.924848,-1.924848,16.37149,41.97809,0.171051,2.011466,0,0,10.05646
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.05212125,0.05212125,0,-1,0,0.05212125,0,0,6.938894E-18,0,0,0.05486447,0.05212125,0,0,23.85263,8.131612,0,0.05486447,-0.05486447,16.31365,41.8298,0.171051,0.05733337,0,0,8.131612
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1468861,0.1468861,0,-1,0,0.1468861,0,0,2.775558E-17,0,0,0.154617,0.1468861,0,0,23.91359,8.076747,0,0.154617,-0.154617,16.15067,41.4119,0.171051,0.1615748,0,0,8.076747
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.310732,3.310732,0,-1,0,3.310732,0,0,4.440892E-16,0,0,3.484981,3.310732,0,0,24.08539,7.92213,0,3.484981,-3.484981,12.47718,31.99271,0.171051,3.641805,0,0,7.92213
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.5390646,0.5390646,0,0,0,0.5390646,0,0,0,0,0,0.5674364,0.5390646,0,0,27.95759,4.437149,0,0.5674364,-0.5674364,11.87905,30.45904,0.171051,0.592971,0,0,4.437149
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.954425,1.954425,0,0,0,1.954425,11.6414,0,0,0,0.2275223,2.057289,1.954425,0,0,28.58807,3.869713,0,1.829767,-1.829767,9.950308,25.51356,0.171051,2.149867,0.1820178,0,4.097235
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,6.469582,6.469582,12,0,3.372,6.469582,15.61864,0,0,0,1.010461,0,0,5.530418,5.253898,30.62115,2.039946,6.264358,0,6.264358,15.8932,40.75171,0.171181,7.116539,0.8083685,12,3.050407
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,5.137077,5.137077,12,0,3.372,5.137077,37.99556,0,0,0,1.951861,0,0,6.862923,6.519777,24.35679,7.677868,8.471638,0,8.471638,23.9301,61.35911,0.1713534,5.650784,1.561489,12,9.629729
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,5.815454,5.815454,0,-1,0,5.815454,54.6837,0,0,0,3.180105,6.12153,5.815454,0,0,15.88515,15.30234,0,2.941425,-2.941425,20.82957,53.40904,0.1713534,6.396999,2.544084,0,18.48245
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,13.88521,13.88521,12,0,3.372,13.88521,39.87568,0,0,0,5.53682,1.984426,1.885205,0,0,19.1534,12.36092,3.552394,0,3.552394,24.19966,62.0503,0.171412,15.27373,4.429456,12,17.89774
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2236867,0.2236867,8.952783,0,2.601054,0.2236867,3267.233,0,0,0,7.308366,0,0,8.729095,8.292641,15.60101,15.55807,15.60101,0,15.60101,39.00008,100,0.17124,0.2460554,5.846693,12,22.86644
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.5686,5.5686,0,0,0,5.5686,133.0937,1.549772,0,0,7.411456,5.861684,5.5686,0,0,0,29.59898,0,0,0,39.00008,100,0.17124,6.12546,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4194133,0.4194133,0,0,0,0.4194133,1456.132,5.665724,0,0,6.107212,0.4414877,0.4194133,0,0,0,29.59898,0,0,0,39.00008,100,0.17124,0.4613546,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,5.834409,5.834409,0,-1,0,5.834409,88.71199,0,0,0,5.17582,6.141483,5.834409,0,0,0,29.59898,0,0.9656628,-0.9656628,37.98218,97.39001,0.17124,6.41785,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.703927,5.703927,0,0,0,5.703927,109.7082,0,0,0,6.257676,6.004133,5.703927,0,0,1.072959,28.63332,0.2535423,0,0.2535423,38.22271,98.00676,0.1712326,6.274319,5.00614,0,34.89099
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,8.966042,8.966042,6.507363,0,1.982363,8.966042,38.0045,0,0,0,3.407499,2.588083,2.458678,0,0,0.8194164,28.8615,0.8194164,0,0.8194164,39.00008,100,0.1712461,9.862645,2.725999,12,32.269
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,6.182515,6.182515,0,0,0,6.182515,20.58841,0,0,0,1.272882,6.50791,6.182515,0,0,0,29.59898,0,5.235029,-5.235029,33.48187,85.85078,0.1712461,6.800766,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.659327,1.659327,0,0,0,1.659327,25.52602,0,2.220446E-16,0,0.4235601,1.74666,1.659327,0,0,5.816699,24.36395,0,1.3231,-1.3231,32.0872,82.27472,0.1712461,1.825259,0.3388481,0,24.78751
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.8725024,0.8725024,0,-1,0,0.8725024,0,0,1.110223E-16,0,0,0.9184237,0.8725024,0,0,7.286809,23.04085,0,0.9184237,-0.9184237,31.1191,79.7924,0.1712461,0.9597527,0,0,23.04085
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,6.131925,6.131925,0,-1,0,6.131925,0,0,8.881784E-16,0,0,6.454658,6.131925,0,0,8.307281,22.12243,0,6.454658,-6.454658,24.31529,62.34678,0.1712461,6.745117,0,0,22.12243
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,6.512279,6.512279,0,-1,0,6.512279,0,0,8.881784E-16,0,0,6.85503,6.512279,0,0,15.47912,15.66777,0,6.85503,-6.85503,17.08946,43.81903,0.1712461,7.163506,0,0,15.66777
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.198728,4.198728,0,-1,0,4.198728,0,0,0,0,0,4.419713,4.198728,0,0,23.09582,8.812738,0,4.419713,-4.419713,12.43067,31.87345,0.1712461,4.6186,0,0,8.812738
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00661,4.393025,0,0,0,12.43067,31.87345,0.1712461,0,0,0,4.393025
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00661,4.393025,0,0,0,12.43067,31.87345,0.1712461,0,0,0,4.393025
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00661,4.393025,0,0,0,12.43067,31.87345,0.1712461,0,0,0,4.393025
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00661,4.393025,0,0,0,12.43067,31.87345,0.1712461,0,0,0,4.393025
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.11144,1.11144,0,-1,0,1.11144,0,0,2.220446E-16,0,0,1.169937,1.11144,0,0,28.00661,4.393025,0,1.169937,-1.169937,11.19745,28.71135,0.1712461,1.222584,0,0,4.393025
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01209324,0.01209324,0,-1,0,0.01209324,0,0,1.734723E-18,0,0,0.01272973,0.01209324,0,0,29.30655,3.223088,0,0.01272973,-0.01272973,11.18403,28.67694,0.1712461,0.01330257,0,0,3.223088
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.504007,1.504007,0,0,0,1.504007,0,0,2.220446E-16,0,0,1.583165,1.504007,0,0,29.32069,3.210358,0,1.583165,-1.583165,9.515228,24.39797,0.1712461,1.654407,0,0,3.210358
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,31.07976,1.627193,0.1725842,0,0.1725842,9.678956,24.81779,0.171241,0,0.1380674,0,1.799778
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,30.90718,1.782519,1.67002,0,1.67002,11.26328,28.88014,0.1711919,0,1.336016,0,3.452539
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.676211,2.676211,0,0,0,2.676211,66.47434,0,0,0,1.778994,2.817064,2.676211,0,0,29.23716,3.285537,0,1.038071,-1.038071,10.16905,26.07444,0.1711919,2.943832,1.423195,0,5.064531
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,5.297269,5.297269,0,-1,0,5.297269,100.7233,0,0,2.678142,5.335582,5.576073,5.297269,0,0,30.39057,2.247467,0,0.240491,-0.240491,9.915554,25.42445,0.1711919,5.826996,4.268466,0,7.583048
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.6696,2.6696,0,0,0,2.6696,280.4133,0,0,0,7.485915,2.810106,2.6696,0,0,30.65778,2.006976,4.675809,0,4.675809,14.35142,36.79843,0.1710545,2.93656,5.988732,0,9.49289
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,13.55649,13.55649,12,0,3.372,13.55649,46.01621,0,0,0,6.238183,1.638409,1.556488,0,0,25.98197,6.215204,4.599773,0,4.599773,18.71515,47.98745,0.1711302,14.91214,4.990546,12,12.45339
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.957434,0,0,8.8,8.36,21.3822,10.355,15.31743,0,15.31743,33.24654,85.24736,0.1709608,0,5.565947,12,17.31243
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.38353,2.38353,0,0,0,2.38353,394.2843,0.8241425,0,0,9.397885,2.508979,2.38353,0,0,6.064764,24.14069,6.064764,0,6.064764,39.00008,100,0.1707837,2.621883,7.518309,0,33.53858
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.8296795,0.8296795,0,-1,0,0.8296795,745.5716,5.312508,0,0,6.185854,0.8733468,0.8296795,0,0,0,29.59898,0,0,0,39.00008,100,0.1707837,0.9126474,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04189965,0.04189965,0,0,0,0.04189965,10673.4,4.428012,0,0,4.472117,0.0441049,0.04189965,0,0,0,29.59898,0,0,0,39.00008,100,0.1707837,0.04608962,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.7464124,0.7464124,0,0,0,0.7464124,353.5872,1.853522,0,0,2.639219,0.7856973,0.7464124,0,0,0,29.59898,0,0,0,39.00008,100,0.1707837,0.8210536,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707837,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.5419693,0.5419693,0,0,0,0.5419693,90.28073,0,1.110223E-16,0,0.4892938,0.570494,0.5419693,0,0,0,29.59898,0,0.08120015,-0.08120015,38.91449,99.78053,0.1707837,0.5961662,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,14.71633,8.36,0,-1,0,8.36,0,0,6.356335,7.827968,0,8.8,8.36,0,0,0.0902224,29.51778,0,8.8,-8.8,29.63847,75.99593,0.1707837,16.18797,0,0,29.51778
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,10.81482,8.36,0,-1,0,8.36,0,0,2.454823,3.536305,0,8.8,8.36,0,0,9.868,20.71778,0,8.8,-8.8,20.36246,52.21132,0.1707837,11.89631,0,0,20.71778
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,8.431059,8.36,0,-1,0,8.36,0,0,0.07105852,0.9141644,0,8.8,8.36,0,0,19.64578,11.91778,0,8.8,-8.8,11.08644,28.42672,0.1707837,9.274164,0,0,11.91778
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42356,3.117778,0,0,0,11.08644,28.42672,0.1707837,0,0,0,3.117778
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.5666043,0.5666043,0,-1,0,0.5666043,0,0,1.110223E-16,0,0,0.5964256,0.5666043,0,0,29.42356,3.117778,0,0.5964256,-0.5964256,10.45775,26.8147,0.1707837,0.6232647,0,0,3.117778
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.7665202,0.7665202,0,-1,0,0.7665202,0,0,0,0,0,0.8068634,0.7665202,0,0,30.08625,2.521352,0,0.8068634,-0.8068634,9.607245,24.63391,0.1707837,0.8431722,0,0,2.521352
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.9618877,0.9618877,0,-1,0,0.9618877,0,0,1.110223E-16,0,0,1.012513,0.9618877,0,0,30.98277,1.714489,0,1.012513,-1.012513,8.539963,21.8973,0.1707837,1.058076,0,0,1.714489
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8452308,0.6668769,0,-1,0,0.6668769,0,0,0.1783539,0.262877,0,0.7019757,0.6668769,0,0,32.10778,0.7019757,0,0.7019757,-0.7019757,7.800015,20,0.1707837,0.929754,0,0,0.7019757
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.280042,0,0,-1,0,0,0,0,1.280042,1.408046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707837,1.408046,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.136403,0,0,-1,0,0,0,0,1.136403,1.250043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707837,1.250043,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.558294,1.558294,10.35829,0,2.956648,1.558294,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170893,1.714123,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1709227,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.300106,1.300106,10.10011,0,2.891327,1.300106,78.29659,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1709896,1.430116,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1709551,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.636441,4.636441,0,-1,0,4.636441,34.29165,0,0,0,1.589912,4.880464,4.636441,0,0,5.444358,24.69906,0,3.290552,-3.290552,30.36656,77.86282,0.1709551,5.100085,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,9.100527,21.4085,2.947382,0,2.947382,33.16269,85.03237,0.1708694,0,2.357905,0,24.35588
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,6.153145,24.06115,3.872834,0,3.872834,36.83678,94.4531,0.170757,0,3.098267,0,27.93398
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.488604,2.488604,0,0,0,2.488604,170.0637,0,0,0,4.232211,2.619583,2.488604,0,0,2.280312,27.5467,1.612628,0,1.612628,38.36666,98.37585,0.1707103,2.737464,3.385769,0,31.77891
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,5.375722,5.375722,0,0,0,5.375722,37.51559,0,0,0,2.016734,5.658655,5.375722,0,0,0.6676831,28.99806,0,3.641921,-3.641921,34.52774,88.53248,0.1707103,5.913294,1.613387,0,31.0148
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,4.714262,25.35614,4.392608,0,4.392608,38.69493,99.21758,0.170583,0,3.514086,0,29.74875
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.7346351,0.7346351,0,0,0,0.7346351,225.1192,0.5588503,0,0,1.653804,0.7733001,0.7346351,0,0,0.321654,29.30949,0.321654,0,0.321654,39.00008,100,0.1705737,0.8080986,1.323044,0,30.96329
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.688445,3.688445,0,0,0,3.688445,13.60061,0,4.440892E-16,0,0.5016508,3.882573,3.688445,0,0,0,29.59898,0,3.380922,-3.380922,35.43627,90.86205,0.1705737,4.057289,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,5.375546,5.375546,0,0,0,5.375546,3.905683,0,0,0,0.2099518,5.65847,5.375546,0,0,3.75658,26.21806,0,5.448518,-5.448518,29.69303,76.13583,0.1705737,5.913101,0.1679615,0,26.42801
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,9.81049,20.76954,0.1910324,0,0.1910324,29.87426,76.60051,0.1705682,0,0.1528259,0,20.96057
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.024876,3.024876,0,-1,0,3.024876,0,0,4.440892E-16,0,0,3.18408,3.024876,0,0,9.619457,20.94147,0,3.18408,-3.18408,26.51794,67.99459,0.1705682,3.327364,0,0,20.94147
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.15732,17.75739,0,0,0,26.51794,67.99459,0.1705682,0,0,0,17.75739
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.076544,5.076544,0,-1,0,5.076544,0,0,0,0,0,5.343731,5.076544,0,0,13.15732,17.75739,0,5.343731,-5.343731,20.88516,53.55158,0.1705682,5.584198,0,0,17.75739
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0948,12.41366,0,0,0,20.88516,53.55158,0.1705682,0,0,0,12.41366
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0948,12.41366,0,0,0,20.88516,53.55158,0.1705682,0,0,0,12.41366
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.103801,0.103801,0,-1,0,0.103801,0,0,1.387779E-17,0,0,0.1092642,0.103801,0,0,19.0948,12.41366,0,0.1092642,-0.1092642,20.76998,53.25626,0.1705682,0.1141811,0,0,12.41366
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.21621,12.30439,0,0,0,20.76998,53.25626,0.1705682,0,0,0,12.30439
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.613423,1.613423,0,-1,0,1.613423,0,0,0,0,0,1.69834,1.613423,0,0,19.21621,12.30439,0,1.69834,-1.69834,18.97977,48.66599,0.1705682,1.774766,0,0,12.30439
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10325,10.60605,0,0,0,18.97977,48.66599,0.1705682,0,0,0,10.60605
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.94395,2.94395,0,-1,0,2.94395,0,0,4.440892E-16,0,0,3.098895,2.94395,0,0,21.10325,10.60605,0,3.098895,-3.098895,15.71325,40.29031,0.1705682,3.238345,0,0,10.60605
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.403397,1.403397,0,0,0,1.403397,0,0,2.220446E-16,0,0,1.47726,1.403397,0,0,24.54647,7.507156,0,1.47726,-1.47726,14.15608,36.29758,0.1705682,1.543737,0,0,7.507156
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.710398,1.710398,0,0,0,1.710398,9.159377,0,0,0,0.1566618,1.800419,1.710398,0,0,26.18787,6.029896,0,1.643757,-1.643757,12.42341,31.85484,0.1705682,1.881437,0.1253294,0,6.186558
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.275996,4.275996,12,0,3.372,4.275996,15.06001,0,0,0,0.6439651,0,0,7.724004,7.337804,28.01427,4.386139,7.981769,0,7.981769,19.99558,51.27062,0.1707346,4.703595,0.5151721,12,5.030104
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,9.976677,9.976677,12,0,3.372,9.976677,11.81751,0,0,0,1.178995,0,0,2.023323,1.922157,20.0325,11.56973,3.101152,0,3.101152,22.9376,58.81423,0.1707945,10.97434,0.9431961,12,12.74873
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,16.93134,14.36077,1.551383,0,1.551383,24.40936,62.58799,0.1707497,0,1.241106,0,15.91215
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.050938,3.050938,0,0,0,3.050938,216.2886,0,0,0,6.598832,3.211514,3.050938,0,0,15.37996,15.75701,3.387318,0,3.387318,27.62286,70.8277,0.1706518,3.356032,5.279066,0,22.35584
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,11.99264,18.8056,9.194358,0,9.194358,36.34539,93.19312,0.1703867,0,7.355486,0,27.99996
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.528473,4.528473,0,0,0,4.528473,203.8845,1.667755,0,0,9.232855,4.766814,4.528473,0,0,2.798286,27.08052,2.798286,0,2.798286,39.00008,100,0.1703063,4.981321,7.386284,0,36.31338
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,5.117748,5.117748,0,0,0,5.117748,117.0978,0.6056698,0,0,5.992773,5.387104,5.117748,0,0,0,29.59898,0,0,0,39.00008,100,0.1703063,5.629523,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,10.0591,8.36,0,-1,0,8.36,73.6846,0,1.699102,2.705012,6.160033,8.8,8.36,0,0,0,29.59898,0,2.639967,-2.639967,36.21731,92.86471,0.1703063,11.06501,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,2.633172,0,0,5.566469,0,0,0,0,2.933297,26.95901,2.933297,0,2.933297,39.00008,100,0.1702219,0,4.453176,0,32.52548
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.258165,1.258165,0,0,0,1.258165,230.1809,1.571671,0,0,2.896056,1.324385,1.258165,0,0,0,29.59898,0,0,0,39.00008,100,0.1702219,1.383982,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.295467,4.295467,0,0,0,4.295467,19.0807,0,8.881784E-16,0,0.8196054,4.521544,4.295467,0,0,0,29.59898,0,3.701939,-3.701939,35.09789,89.99442,0.1702219,4.725014,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,4.113266,25.89704,0.4985916,0,0.4985916,35.5709,91.20724,0.1702076,0,0.3988732,0,26.39563
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.614674,26.34577,0,0,0,35.5709,91.20724,0.1702076,0,0,0,26.34577
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,6.797952,6.797952,0,-1,0,6.797952,0,0,8.881784E-16,0,0,7.155739,6.797952,0,0,3.614674,26.34577,0,7.155739,-7.155739,28.02809,71.86674,0.1702076,7.477747,0,0,26.34577
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5655,19.19003,0,0,0,28.02809,71.86674,0.1702076,0,0,0,19.19003
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5655,19.19003,0,0,0,28.02809,71.86674,0.1702076,0,0,0,19.19003
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.302221,3.302221,0,-1,0,3.302221,0,0,4.440892E-16,0,0,3.476022,3.302221,0,0,11.5655,19.19003,0,3.476022,-3.476022,24.36404,62.47176,0.1702076,3.632443,0,0,19.19003
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42774,15.71401,0,0,0,24.36404,62.47176,0.1702076,0,0,0,15.71401
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.009204,1.009204,0,-1,0,1.009204,0,0,2.220446E-16,0,0,1.06232,1.009204,0,0,15.42774,15.71401,0,1.06232,-1.06232,23.24425,59.60053,0.1702076,1.110124,0,0,15.71401
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.9595088,0.9595088,0,-1,0,0.9595088,0,0,1.110223E-16,0,0,1.010009,0.9595088,0,0,16.6081,14.65169,0,1.010009,-1.010009,22.17961,56.87068,0.1702076,1.05546,0,0,14.65169
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.367495,1.367495,0,-1,0,1.367495,0,0,2.220446E-16,0,0,1.439469,1.367495,0,0,17.73033,13.64168,0,1.439469,-1.439469,20.66228,52.98009,0.1702076,1.504245,0,0,13.64168
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32974,12.20221,0,0,0,20.66228,52.98009,0.1702076,0,0,0,12.20221
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2288963,0.2288963,0,0,0,0.2288963,0,0,2.775558E-17,0,0,0.2409435,0.2288963,0,0,19.32974,12.20221,0,0.2409435,-0.2409435,20.4083,52.32887,0.1702076,0.251786,0,0,12.20221
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.7305024,0.7305024,0,0,0,0.7305024,2.811678,0,1.110223E-16,0,0.02053938,0.7689499,0.7305024,0,0,19.59746,11.96127,0,0.7484105,-0.7484105,19.61941,50.30607,0.1702076,0.8035526,0.0164315,0,11.98181
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.575495,3.575495,0,0,0,3.575495,2.735873,0,0,0,0.097821,3.763679,3.575495,0,0,20.42902,11.21286,0,3.665858,-3.665858,15.75525,40.398,0.1702076,3.933045,0.07825681,0,11.31068
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,11.65004,11.65004,12,0,3.372,11.65004,6.267791,0,0,0,0.7302,0,0,0.3499632,0.3324651,24.5022,7.546999,1.062665,0,1.062665,16.76338,42.98295,0.1702266,12.81504,0.58416,12,8.2772
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,8.871158,8.36,0,-1,0,8.36,19.94884,0,0.5111572,1.398273,1.667723,8.8,8.36,0,0,23.43953,8.503398,0,7.132277,-7.132277,9.245304,23.70586,0.1702266,9.758273,1.334179,0,10.17112
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,31.36428,1.371121,0.5359176,0,0.5359176,9.75372,25.00949,0.1702112,0,0.4287341,0,1.907039
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.973314,1.973314,0,0,0,1.973314,194.1981,0,0,0,3.832138,2.077172,1.973314,0,0,30.82837,1.853447,1.754966,0,1.754966,11.41863,29.27847,0.1701608,2.170645,3.065711,0,5.685585
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.171013,2.171013,0,0,0,2.171013,271.9275,0,0,0,5.903583,2.285277,2.171013,0,0,29.0734,3.432916,3.618306,0,3.618306,14.85125,38.08006,0.170057,2.388114,4.722866,0,9.336499
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.490165,0.490165,0,0,0,0.490165,811.1602,0,0,0,3.976023,0.5159631,0.490165,0,0,25.4551,6.689392,3.46006,0,3.46006,18.13375,46.49671,0.1699579,0.5391815,3.180819,0,10.66541
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,5.15425,5.15425,0,-1,0,5.15425,70.05566,0,0,0,3.610844,5.425527,5.15425,0,0,21.99504,9.803446,0,1.814683,-1.814683,16.22091,41.592,0.1699579,5.669675,2.888675,0,13.41429
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,12.55906,12.55906,12,0,3.372,12.55906,20.37295,0,0,0,2.558651,0.5884848,0.5590606,0,0,24.01135,7.988762,1.970166,0,1.970166,18.08997,46.38446,0.1699901,13.81497,2.046921,12,10.54741
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.93447,1.93447,10.73447,0,3.051821,1.93447,53.44334,1.776357E-15,0,0,1.033845,0,0,8.8,8.36,22.04119,9.761912,9.393845,0,9.393845,27.00176,69.23514,0.1700872,2.127917,0.827076,12,10.79576
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.446936,0,0,8.8,8.36,12.64734,18.21637,8.806936,0,8.806936,35.35675,90.65816,0.1701095,0,0.3575488,12,18.66331
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,12.1306,12.1306,12,0,3.372,12.1306,4.146891,0,0,0,0.5030429,0.1374766,0.1306028,0,0,3.840404,26.14261,0.3655663,0,0.3655663,35.70356,91.5474,0.1701154,13.34366,0.4024343,12,26.64566
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.452271,2.452271,0,-1,0,2.452271,0,0,4.440892E-16,0,0,2.581338,2.452271,0,0,3.474837,26.47162,0,2.581338,-2.581338,32.98259,84.57057,0.1701154,2.697498,0,0,26.47162
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,6.178784,6.178784,0,-1,0,6.178784,0,0,8.881784E-16,0,0,6.503983,6.178784,0,0,6.34299,23.89029,0,6.503983,-6.503983,26.12679,66.99163,0.1701154,6.796662,0,0,23.89029
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,16.36697,8.36,0,-1,0,8.36,0,0,8.006969,9.643666,0,8.8,8.36,0,0,13.56964,17.3863,0,8.8,-8.8,16.85077,43.20703,0.1701154,18.00367,0,0,17.3863
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.889838,2.889838,0,-1,0,2.889838,0,0,0,0,0,3.041934,2.889838,0,0,23.34742,8.586304,0,3.041934,-3.041934,13.64429,34.9853,0.1701154,3.178821,0,0,8.586304
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.491975,1.491975,0,-1,0,1.491975,0,0,2.220446E-16,0,0,1.5705,1.491975,0,0,26.72734,5.54437,0,1.5705,-1.5705,11.98884,30.74056,0.1701154,1.641172,0,0,5.54437
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.08339307,0.08339307,0,-1,0,0.08339307,0,0,0,0,0,0.08778218,0.08339307,0,0,28.47234,3.97387,0,0.08778218,-0.08778218,11.89631,30.5033,0.1701154,0.09173238,0,0,3.97387
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.415587,2.415587,0,-1,0,2.415587,0,0,4.440892E-16,0,0,2.542724,2.415587,0,0,28.56988,3.886088,0,2.542724,-2.542724,9.216045,23.63084,0.1701154,2.657146,0,0,3.886088
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.86992,1.276196,0,-1,0,1.276196,0,0,1.593725,1.880717,0,1.343364,1.276196,0,0,31.39513,1.343364,0,1.343364,-1.343364,7.800015,20,0.1701154,3.156913,0,0,1.343364
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02636987,0,0,-1,0,0,0,0,0.02636987,0.02900685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701154,0.02900685,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4410873,0,0,-1,0,0,0,0,0.4410873,0.4851961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701154,0.4851961,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.8202155,0.8202155,9.620215,0,2.769915,0.8202155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170189,0.9022371,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.660943,1.660943,10.46094,0,2.982619,1.660943,6.81427,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1702987,1.827037,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,10.41094,10.41094,12,0,3.372,10.41094,13.43011,0,0,0,1.3982,0,0,1.589061,1.509608,16.05457,15.14986,2.907809,0,2.907809,26.52796,68.02028,0.1703531,11.45203,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.840441,2.840441,11.64044,0,3.281032,2.840441,160.2878,0,0,0,4.55288,0,0,8.8,8.36,13.14676,17.76689,12.91288,0,12.91288,38.77819,99.43108,0.1703913,3.124486,3.642304,12,22.31977
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.90775,3.90775,0,-1,0,3.90775,120.7264,0.3703798,0,0,4.717685,4.113421,3.90775,0,0,0.2338839,29.38848,0.2338839,0,0.2338839,39.00008,100,0.1703847,4.298525,3.774148,0,34.10617
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.729108,3.729108,0,0,0,3.729108,89.48648,0,4.440892E-16,0,3.337048,3.925377,3.729108,0,0,0,29.59898,0,0.5883294,-0.5883294,38.37992,98.40987,0.1703847,4.102019,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,13.75329,13.75329,9.900288,0,2.840773,13.75329,34.24263,0,0,0,4.709486,4.055787,3.852998,0,0,0.6536993,29.01065,0.6536993,0,0.6536993,39.00008,100,0.1703952,15.12861,3.767589,12,33.72013
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,6.818803,6.818803,0,0,0,6.818803,71.19641,0,0,0,4.854743,7.177688,6.818803,0,0,0,29.59898,0,2.322944,-2.322944,36.55148,93.72156,0.1703952,7.500684,3.883795,0,34.45372
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,7.023668,7.023668,0,0,0,7.023668,95.10647,0,8.881784E-16,0,6.679963,7.393335,7.023668,0,0,2.581049,27.27603,0,0.7133721,-0.7133721,35.79952,91.79346,0.1703952,7.726035,5.34397,0,33.956
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,5.142647,5.142647,0,-1,0,5.142647,117.052,0,0,0,6.01957,5.413312,5.142647,0,0,3.373685,26.56266,0.6062579,0,0.6062579,36.37466,93.26819,0.170378,5.656911,4.815656,0,32.58223
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.786731,3.786731,0,0,0,3.786731,134.4858,0,0,0,5.092617,3.986032,3.786731,0,0,2.767427,27.10829,1.106584,0,1.106584,37.42447,95.95998,0.1703465,4.165404,4.074093,0,32.20091
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,6.309119,6.309119,0,0,0,6.309119,56.29754,0,8.881784E-16,0,3.551879,6.641178,6.309119,0,0,1.660843,28.10422,0,3.089299,-3.089299,34.16806,87.61023,0.1703465,6.940031,2.841503,0,31.6561
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,5.093397,25.01492,2.182425,0,2.182425,36.23849,92.91901,0.1702845,0,1.74594,0,27.19735
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,16.78673,16.78673,12,0,3.372,16.78673,2.769629,0,0,0,0.4649302,5.038666,4.786732,0,0,2.910972,26.9791,0,4.573735,-4.573735,31.41735,80.55714,0.1702845,18.46541,0.3719442,12,27.44403
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.710396,5.710396,0,-1,0,5.710396,0,0,8.881784E-16,0,0,6.010943,5.710396,0,0,7.9929,22.40537,0,6.010943,-6.010943,25.08126,64.31078,0.1702845,6.281436,0,0,22.40537
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,5.478835,5.478835,0,-1,0,5.478835,0,0,8.881784E-16,0,0,5.767195,5.478835,0,0,14.67173,16.39442,0,5.767195,-5.767195,19.0021,48.72323,0.1702845,6.026719,0,0,16.39442
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,6.784505,6.784505,0,-1,0,6.784505,0,0,8.881784E-16,0,0,7.141584,6.784505,0,0,21.07972,10.62723,0,7.141584,-7.141584,11.47421,29.42099,0.1702845,7.462955,0,0,10.62723
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.9129,1.9129,0,-1,0,1.9129,0,0,2.220446E-16,0,0,2.013579,1.9129,0,0,29.01481,3.485645,0,2.013579,-2.013579,9.35171,23.97869,0.1702845,2.10419,0,0,3.485645
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.8655424,0.8655424,0,-1,0,0.8655424,0,0,1.110223E-16,0,0,0.9110972,0.8655424,0,0,31.25212,1.472067,0,0.9110972,-0.9110972,8.391329,21.51619,0.1702845,0.9520966,0,0,1.472067
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.866483,0.5329209,0,-1,0,0.5329209,0,0,1.333562,1.52021,0,0.5609694,0.5329209,0,0,32.26445,0.5609694,0,0.5609694,-0.5609694,7.800015,20,0.1702845,2.053131,0,0,0.5609694
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.836519,0,0,-1,0,0,0,0,1.836519,2.020171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702845,2.020171,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.385831,0,0,-1,0,0,0,0,1.385831,1.524414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702845,1.524414,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.899118,0,0,-1,0,0,0,0,1.899118,2.08903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702845,2.08903,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.452588,0,0,-1,0,0,0,0,2.452588,2.697847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702845,2.697847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.4819587,0.4819587,9.281959,0,2.684335,0.4819587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703415,0.5301546,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.595186,1.595186,10.39519,0,2.965982,1.595186,13.19359,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1704445,1.754705,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.286861,3.286861,11.60583,0,3.272275,3.286861,68.1497,0,0,0,2.239986,0,0,8.318971,7.903022,15.95729,15.23742,10.14301,0,10.14301,33.48417,85.85666,0.1705591,3.615547,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.807562,2.807562,0,0,0,2.807562,183.7997,0,0,0,5.16029,2.955329,2.807562,0,0,5.814283,24.36612,2.204961,0,2.204961,35.57597,91.22026,0.1704967,3.088318,4.128232,0,29.52641
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,10.36794,8.36,0,-1,0,8.36,89.64603,0,2.007942,3.044736,7.494408,8.8,8.36,0,0,3.609322,26.35059,0,1.305592,-1.305592,34.19976,87.69151,0.1704967,11.40474,5.995526,0,33.845
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,7.207332,7.207332,0,0,0,7.207332,86.68147,0,0,0,6.247421,7.586665,7.207332,0,0,5.05998,25.045,0,1.339244,-1.339244,32.78807,84.07181,0.1704967,7.928065,4.997937,0,31.29242
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.578212,3.578212,0,0,0,3.578212,270.1881,0,0,0,9.667904,3.766539,3.578212,0,0,6.54803,23.70575,5.901365,0,5.901365,38.3866,98.42698,0.1703298,3.936033,7.734323,0,33.37365
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,6.064933,6.064933,0,0,0,6.064933,130.3799,0.876651,0,0,7.907456,6.38414,6.064933,0,0,0.646665,29.01698,0.646665,0,0.646665,39.00008,100,0.1703116,6.671426,6.325964,0,36.92443
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.67746,4.67746,0,0,0,4.67746,217.8953,5.268322,0,0,10.19196,4.923642,4.67746,0,0,0,29.59898,0,0,0,39.00008,100,0.1703116,5.145206,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.7046658,0.7046658,0,-1,0,0.7046658,1186.022,7.615737,0,0,8.357491,0.7417535,0.7046658,0,0,0,29.59898,0,0,0,39.00008,100,0.1703116,0.7751325,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.046449,5.046449,0,0,0,5.046449,149.8993,2.25254,0,0,7.564592,5.312051,5.046449,0,0,0,29.59898,0,0,0,39.00008,100,0.1703116,5.551094,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,13.16359,13.16359,8.294319,0,2.434463,13.16359,38.93733,0,1.776357E-15,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1703116,14.47995,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,6.285853,6.285853,0,0,0,6.285853,44.33537,0,0,0,2.786857,6.616688,6.285853,0,0,0,29.59898,0,3.829831,-3.829831,34.96308,89.64875,0.1703116,6.914439,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,7.154662,7.154662,0,0,0,7.154662,6.361217,0,8.881784E-16,0,0.4551236,7.531223,7.154662,0,0,4.255368,25.76915,0,7.076099,-7.076099,27.50422,70.5235,0.1703116,7.870128,0.3640989,0,26.22427
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.270513,4.270513,0,-1,0,4.270513,0,0,0,0,0,4.495277,4.270513,0,0,12.1177,18.69305,0,4.495277,-4.495277,22.76578,58.37368,0.1703116,4.697565,0,0,18.69305
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,11.42588,8.36,0,-1,0,8.36,0,0,3.065876,4.208463,0,8.8,8.36,0,0,17.11245,14.19777,0,8.8,-8.8,13.48977,34.58907,0.1703116,12.56846,0,0,14.19777
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.57814,3.57814,0,-1,0,3.57814,0,0,0,0,0,3.766463,3.57814,0,0,26.89023,5.397771,0,3.766463,-3.766463,9.519565,24.40909,0.1703116,3.935954,0,0,5.397771
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07519,1.631308,0,0,0,9.519565,24.40909,0.1703116,0,0,0,1.631308
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.235979,1.235979,0,-1,0,1.235979,0,0,2.220446E-16,0,0,1.30103,1.235979,0,0,31.07519,1.631308,0,1.30103,-1.30103,8.148159,20.89267,0.1703116,1.359576,0,0,1.631308
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52078,0.3302774,0,0,0,8.148159,20.89267,0.1703116,0,0,0,0.3302774
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.480521,0.3137636,0,-1,0,0.3137636,0,0,1.166758,1.31481,0,0.3302774,0.3137636,0,0,32.52078,0.3302774,0,0.3302774,-0.3302774,7.800015,20,0.1703116,1.628574,0,0,0.3302774
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.972617,0,0,-1,0,0,0,0,1.972617,2.169879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703116,2.169879,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.668116,0,0,-1,0,0,0,0,1.668116,1.834927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703116,1.834927,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.527042,0,0,-1,0,0,0,0,1.527042,1.679746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703116,1.679746,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.802093,0.802093,9.602093,0,2.76533,0.802093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703831,0.8823023,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.246892,1.246892,10.04689,0,2.877864,1.246892,15.82531,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1704696,1.371581,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1704759,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,7.119032,7.119032,0,0,0,7.119032,44.26148,0,0,0,3.150989,7.493718,7.119032,0,0,6.629604,23.63233,0,4.342729,-4.342729,28.13305,72.13586,0.1704759,7.830935,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,4.846649,4.846649,0,-1,0,4.846649,67.80949,0,0,0,3.286488,5.101736,4.846649,0,0,11.45486,19.2896,0,1.815248,-1.815248,26.2196,67.22962,0.1704759,5.331314,2.62919,0,22.57609
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,4.876262,4.876262,0,0,0,4.876262,102.4676,0,0,0,4.996587,5.132907,4.876262,0,0,13.4718,17.47436,0,0.1363203,-0.1363203,26.07591,66.86118,0.1704759,5.363888,3.99727,0,22.47094
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,6.364303,6.364303,0,0,0,6.364303,53.62708,0,0,0,3.41299,6.699266,6.364303,0,0,13.62327,17.33804,0,3.286276,-3.286276,22.61187,57.97904,0.1704759,7.000733,2.730392,0,20.75103
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.201583,4.201583,0,0,0,4.201583,88.986,0,0,0,3.738821,4.422719,4.201583,0,0,17.27469,14.05176,0,0.6838983,-0.6838983,21.89098,56.1306,0.1704759,4.621742,2.991057,0,17.79058
