Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,18.03457,13.36786,1.870082,0,1.870082,23.66509,60.67961,0.1704233,0,1.496066,0,15.23794
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,16.16449,15.05094,0.5842195,0,0.5842195,24.21933,62.10073,0.1704068,0,0.4673756,0,15.63516
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,6.361086,6.361086,0,0,0,6.361086,31.22647,0,8.881784E-16,0,1.986343,6.69588,6.361086,0,0,15.58027,15.57673,0,4.709538,-4.709538,19.25505,49.37181,0.1704068,6.997195,1.589074,0,17.56308
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,10.16545,10.16545,12,0,3.372,10.16545,8.83711,0,0,0,0.8983318,0,0,1.834551,1.742824,20.81309,10.8672,2.641156,0,2.641156,21.76067,55.79647,0.1704572,11.18199,0.7186654,12,11.76553
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.731959,4.731959,12,0,3.372,4.731959,6.717942,0,0,0,0.3178903,0,0,7.268041,6.904639,18.17194,13.24424,7.222529,0,7.222529,28.61256,73.36539,0.170605,5.205155,0.2543122,12,13.56213
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4407573,0,0,8.8,8.36,10.94941,19.74451,8.800757,0,8.800757,36.96169,94.77338,0.1706263,0,0.3526058,12,20.18527
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,11.91653,8.36,0,-1,0,8.36,0,0,3.556528,4.748181,0,8.8,8.36,0,0,2.148649,27.66519,0,8.8,-8.8,27.68568,70.98877,0.1706263,13.10818,0,0,27.66519
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,9.706314,8.36,0,-1,0,8.36,0,0,1.346315,2.316946,0,8.8,8.36,0,0,11.92643,18.86519,0,8.8,-8.8,18.40966,47.20417,0.1706263,10.67695,0,0,18.86519
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.671977,5.671977,0,-1,0,5.671977,0,0,8.881784E-16,0,0,5.970502,5.671977,0,0,21.7042,10.06519,0,5.970502,-5.970502,12.1162,31.06712,0.1706263,6.239174,0,0,10.06519
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.202329,1.202329,0,-1,0,1.202329,0,0,0,0,0,1.26561,1.202329,0,0,28.33809,4.094693,0,1.26561,-1.26561,10.78213,27.64643,0.1706263,1.322562,0,0,4.094693
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4934539,0.4934539,0,-1,0,0.4934539,0,0,1.110223E-16,0,0,0.5194252,0.4934539,0,0,29.74433,2.829083,0,0.5194252,-0.5194252,10.23461,26.24253,0.1706263,0.5427994,0,0,2.829083
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32147,2.309657,0,0,0,10.23461,26.24253,0.1706263,0,0,0,2.309657
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.9459813,0.9459813,0,-1,0,0.9459813,0,0,1.110223E-16,0,0,0.9957699,0.9459813,0,0,30.32147,2.309657,0,0.9957699,-0.9957699,9.184975,23.55117,0.1706263,1.040579,0,0,2.309657
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.259495,1.248193,0,-1,0,1.248193,0,0,0.01130143,0.1372509,0,1.313888,1.248193,0,0,31.42788,1.313888,0,1.313888,-1.313888,7.800015,20,0.1706263,1.385444,0,0,1.313888
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.709489,0,0,-1,0,0,0,0,0.709489,0.7804379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706263,0.7804379,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3007786,0,0,-1,0,0,0,0,0.3007786,0.3308564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706263,0.3308564,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.614468,1.614468,10.41447,0,2.97086,1.614468,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1707344,1.775915,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.257034,1.257034,10.05703,0,2.88043,1.257034,11.00806,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1708218,1.382737,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,7.698037,7.698037,12,0,3.372,7.698037,23.66356,0,0,0,1.82163,0,0,4.301963,4.086865,16.02938,15.17254,5.908495,0,5.908495,29.39857,75.38078,0.1709343,8.46784,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,8.295974,8.295974,12,0,3.372,8.295974,36.8375,0,0,0,3.056029,0,0,3.704026,3.518825,10.12088,20.49018,6.574854,0,6.574854,35.63602,91.37423,0.1710545,9.125571,2.444824,12,23.54621
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,5.972217,5.972217,0,-1,0,5.972217,66.28,0,0,0,3.958385,6.286544,5.972217,0,0,3.546029,26.40755,0,2.328159,-2.328159,33.18193,85.08169,0.1710545,6.569438,3.166708,0,30.36594
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.154381,3.154381,0,0,0,3.154381,144.6786,0,0,0,4.563715,3.320401,3.154381,0,0,6.132872,24.07939,1.243314,0,1.243314,34.36143,88.10607,0.1710196,3.469819,3.650972,0,28.64311
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.566502,1.566502,0,0,0,1.566502,247.5925,0,0,0,3.878542,1.64895,1.566502,0,0,4.889557,25.19838,2.229593,0,2.229593,36.47661,93.52959,0.1709572,1.723153,3.102834,0,29.07692
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.462873,1.462873,0,0,0,1.462873,412.1586,1.829525,0,0,6.029356,1.539866,1.462873,0,0,2.659965,27.20501,2.659965,0,2.659965,39.00008,100,0.1708828,1.60916,4.823484,0,33.23436
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.187979,2.187979,0,0,0,2.187979,261.1995,3.411853,0,0,5.714988,2.303135,2.187979,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,2.406776,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.273832,5.273832,0,-1,0,5.273832,144.4394,2.066091,0,0,7.617493,5.551402,5.273832,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,5.801215,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3534172,0.3534172,0,0,0,0.3534172,1137.301,3.647401,0,0,4.01942,0.3720182,0.3534172,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,0.388759,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.976016,3.976016,0,0,0,3.976016,112.2701,0.2785989,0,0,4.463879,4.18528,3.976016,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,4.373618,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,10.96537,10.96537,8.696113,0,2.536116,10.96537,21.78398,4.440892E-16,0,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,12.06191,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,8.783766,8.783766,8.491666,0,2.484391,8.783766,3.500484,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1708828,9.662143,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,9.704162,8.36,0,-1,0,8.36,0,0,1.344162,2.314578,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1708828,10.67458,0,0,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,7.646091,7.646091,0,-1,0,7.646091,0,0,8.881784E-16,0.05070034,0,8.048517,7.646091,0,0,9.777778,20.79898,0,8.048517,-8.048517,21.24018,54.46189,0.1708828,8.410701,0,0,20.79898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.285808,2.285808,0,-1,0,2.285808,0,0,4.440892E-16,0,0,2.406114,2.285808,0,0,18.72058,12.75046,0,2.406114,-2.406114,18.70391,47.95866,0.1708828,2.514389,0,0,12.75046
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39404,10.34435,0,0,0,18.70391,47.95866,0.1708828,0,0,0,10.34435
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.09296591,0.09296591,0,-1,0,0.09296591,0,0,1.387779E-17,0,0,0.09785885,0.09296591,0,0,21.39404,10.34435,0,0.09785885,-0.09785885,18.60076,47.69417,0.1708828,0.1022625,0,0,10.34435
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.785797,2.785797,0,-1,0,2.785797,0,0,0,0,0,2.932417,2.785797,0,0,21.50277,10.24649,0,2.932417,-2.932417,15.50972,39.76844,0.1708828,3.064376,0,0,10.24649
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1512507,0.1512507,0,-1,0,0.1512507,0,0,0,0,0,0.1592113,0.1512507,0,0,24.76101,7.314071,0,0.1592113,-0.1592113,15.3419,39.33813,0.1708828,0.1663758,0,0,7.314071
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93791,7.15486,0,0,0,15.3419,39.33813,0.1708828,0,0,0,7.15486
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.927976,1.927976,0,-1,0,1.927976,0,0,2.220446E-16,0,0,2.029449,1.927976,0,0,24.93791,7.15486,0,2.029449,-2.029449,13.20267,33.85294,0.1708828,2.120774,0,0,7.15486
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.09661635,0.09661635,0,-1,0,0.09661635,0,0,1.387779E-17,0,0,0.1017014,0.09661635,0,0,27.19285,5.125411,0,0.1017014,-0.1017014,13.09547,33.57806,0.1708828,0.106278,0,0,5.125411
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.391332,1.391332,0,0,0,1.391332,0,0,2.220446E-16,0,0,1.46456,1.391332,0,0,27.30585,5.02371,0,1.46456,-1.46456,11.55169,29.61966,0.1708828,1.530465,0,0,5.02371
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,28.93314,3.55915,0.1301914,0,0.1301914,11.6752,29.93635,0.1708792,0,0.1041531,0,3.689341
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.7178761,0.7178761,0,0,0,0.7178761,269.3859,0,0,0,1.933857,0.7556591,0.7178761,0,0,28.80295,3.676322,1.178198,0,1.178198,12.79294,32.80233,0.1708463,0.7896637,1.547085,0,5.610178
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.31135,1.31135,0,0,0,1.31135,371.5737,0,0,0,4.87263,1.380368,1.31135,0,0,27.62475,4.7367,3.492262,0,3.492262,16.10599,41.29732,0.1707487,1.442485,3.898104,0,9.609329
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.752949,2.752949,0,-1,0,2.752949,280.6516,0,0,0,7.726198,2.897842,2.752949,0,0,24.13249,7.879735,4.828356,0,4.828356,20.68657,53.04237,0.1706141,3.028244,6.180958,0,15.60593
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.686409,1.686409,0,0,0,1.686409,553.0557,0,0,0,9.326779,1.775167,1.686409,0,0,19.30414,12.22526,7.551612,0,7.551612,27.85065,71.41179,0.1704039,1.85505,7.461423,0,21.55203
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,8.453223,8.453223,8.911237,0,2.590543,8.453223,133.3267,0,0,0,11.2704,0,0,0.4580136,0.4351129,11.75252,19.02171,11.70552,0,11.70552,38.95548,99.88566,0.1703497,9.298546,9.016323,12,30.29211
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.209535,2.209535,0,0,0,2.209535,505.5432,8.797321,0,0,11.17015,2.325827,2.209535,0,0,0.04700666,29.55667,0.04700666,0,0.04700666,39.00008,100,0.1703484,2.430489,8.936124,0,40.72683
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.05314961,0.05314961,0,0,0,0.05314961,21141.41,11.18063,0,0,11.23658,0.05594696,0.05314961,0,0,0,29.59898,0,0,0,39.00008,100,0.1703484,0.05846457,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,5.119673,5.119673,0,-1,0,5.119673,212.4882,5.489573,0,0,10.8787,5.389129,5.119673,0,0,0,29.59898,0,0,0,39.00008,100,0.1703484,5.63164,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.442019,2.442019,0,0,0,2.442019,339.3579,5.716638,0,0,8.287185,2.570547,2.442019,0,0,0,29.59898,0,0,0,39.00008,100,0.1703484,2.686221,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703484,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.573956,4.573956,0,0,0,4.573956,58.56182,0,0,0,2.678591,4.81469,4.573956,0,0,0,29.59898,0,2.136098,-2.136098,36.74843,94.22656,0.1703484,5.031351,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,2.373442,27.46288,0.4931649,0,0.4931649,37.21629,95.42619,0.1703347,0,0.3945319,0,27.95605
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880278,27.90673,0,0,0,37.21629,95.42619,0.1703347,0,0,0,27.90673
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,7.391241,7.391241,0,-1,0,7.391241,0,0,8.881784E-16,0,0,7.780254,7.391241,0,0,1.880278,27.90673,0,7.780254,-7.780254,29.01518,74.39776,0.1703347,8.130365,0,0,27.90673
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,9.559044,8.36,0,-1,0,8.36,0,0,1.199044,2.154948,0,8.8,8.36,0,0,10.525,20.12647,0,8.8,-8.8,19.73917,50.61315,0.1703347,10.51495,0,0,20.12647
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.921487,2.921487,0,-1,0,2.921487,0,0,4.440892E-16,0,0,3.07525,2.921487,0,0,20.30278,11.32647,0,3.07525,-3.07525,16.49757,42.30138,0.1703347,3.213636,0,0,11.32647
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.9576151,0.9576151,0,-1,0,0.9576151,0,0,0,0,0,1.008016,0.9576151,0,0,23.71973,8.251225,0,1.008016,-1.008016,15.43503,39.57692,0.1703347,1.053377,0,0,8.251225
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.662997,1.662997,0,-1,0,1.662997,0,0,2.220446E-16,0,0,1.750523,1.662997,0,0,24.83974,7.243209,0,1.750523,-1.750523,13.58982,34.84561,0.1703347,1.829296,0,0,7.243209
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.901169,2.901169,0,-1,0,2.901169,0,0,0,0,0,3.053862,2.901169,0,0,26.78477,5.492686,0,3.053862,-3.053862,10.37076,26.59164,0.1703347,3.191286,0,0,5.492686
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.652146,1.652146,0,-1,0,1.652146,0,0,2.220446E-16,0,0,1.739101,1.652146,0,0,30.17795,2.438824,0,1.739101,-1.739101,8.537588,21.89121,0.1703347,1.817361,0,0,2.438824
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.503144,0.6647364,0,-1,0,0.6647364,0,0,2.838408,3.188722,0,0.6997225,0.6647364,0,0,32.11028,0.6997225,0,0.6997225,-0.6997225,7.800015,20,0.1703347,3.853458,0,0,0.6997225
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1703347,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4453501,0.4453501,9.24535,0,2.675074,0.4453501,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703886,0.4898852,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.928516,2.928516,11.72852,0,3.303315,2.928516,2.952671,1.776357E-15,0,0,0.08646946,0,0,8.8,8.36,24.52775,7.524,8.446469,0,8.446469,23.74403,60.88201,0.1705533,3.221368,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,15.99521,15.99521,12,0,3.372,15.99521,9.842837,0,0,0,1.574383,4.205485,3.995211,0,0,16.08128,15.12582,0,2.631103,-2.631103,20.97061,53.77068,0.1705533,17.59473,1.259506,12,16.7002
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.168603,3.168603,11.43015,0,3.227828,3.168603,98.66956,0,0,0,3.126447,0,0,8.261545,7.848468,19.00473,12.49472,10.97491,0,10.97491,31.38232,80.46734,0.1706341,3.485463,2.501157,12,15.62117
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.965544,2.965544,0,-1,0,2.965544,137.7007,0,0,0,4.083575,3.121626,2.965544,0,0,8.029817,22.37214,0.961949,0,0.961949,32.29491,82.8073,0.1706075,3.262099,3.26686,0,26.45572
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.274061,3.274061,0,0,0,3.274061,212.4567,0,0,0,6.955962,3.44638,3.274061,0,0,7.067868,23.2379,3.509582,0,3.509582,35.62439,91.34441,0.1705105,3.601467,5.564769,0,30.19386
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.667653,6.667653,0,0,0,6.667653,78.4313,0,0,0,5.229527,7.018582,6.667653,0,0,3.558285,26.39652,0,1.789055,-1.789055,33.73856,86.50896,0.1705105,7.334418,4.183622,0,31.62605
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,4.005891,0,0,9.552015,0,0,0,0,5.546124,24.60747,5.546124,0,5.546124,39.00008,100,0.1703575,0,7.641612,0,34.15948
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.905188,3.905188,0,0,0,3.905188,193.2293,3.435243,0,0,7.545967,4.110724,3.905188,0,0,0,29.59898,0,0,0,39.00008,100,0.1703575,4.295707,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.925091,2.925091,0,-1,0,2.925091,227.7236,3.582078,0,0,6.66112,3.079043,2.925091,0,0,0,29.59898,0,0,0,39.00008,100,0.1703575,3.2176,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.982932,1.982932,0,0,0,1.982932,252.215,2.913957,0,0,5.001254,2.087297,1.982932,0,0,0,29.59898,0,0,0,39.00008,100,0.1703575,2.181226,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,7.029357,7.029357,0,0,0,7.029357,54.10454,0,8.881784E-16,0,3.803201,7.399323,7.029357,0,0,0,29.59898,0,3.596122,-3.596122,35.20943,90.28042,0.1703575,7.732293,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,3.995691,26.00286,2.470415,0,2.470415,37.55307,96.28974,0.1702894,0,1.976332,0,28.47327
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.932538,4.932538,0,0,0,4.932538,10.42217,0,0,0,0.5140776,5.192144,4.932538,0,0,1.525276,28.22623,0,4.678067,-4.678067,32.62196,83.64588,0.1702894,5.425791,0.4112621,0,28.74031
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,9.101475,8.36,0,-1,0,8.36,0,0,0.7414749,1.651622,0,8.8,8.36,0,0,6.723128,23.54816,0,8.8,-8.8,23.34594,59.86127,0.1702894,10.01162,0,0,23.54816
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50091,14.74816,0,0,0,23.34594,59.86127,0.1702894,0,0,0,14.74816
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,11.29427,8.36,0,-1,0,8.36,0,0,2.93427,4.063697,0,8.8,8.36,0,0,16.50091,14.74816,0,8.8,-8.8,14.06993,36.07667,0.1702894,12.4237,0,0,14.74816
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27868,5.948163,0,0,0,14.06993,36.07667,0.1702894,0,0,0,5.948163
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27868,5.948163,0,0,0,14.06993,36.07667,0.1702894,0,0,0,5.948163
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.555394,2.555394,0,-1,0,2.555394,0,0,4.440892E-16,0,0,2.689889,2.555394,0,0,26.27868,5.948163,0,2.689889,-2.689889,11.23454,28.80645,0.1702894,2.810934,0,0,5.948163
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26745,3.258274,0,0,0,11.23454,28.80645,0.1702894,0,0,0,3.258274
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26745,3.258274,0,0,0,11.23454,28.80645,0.1702894,0,0,0,3.258274
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.9460403,0.9460403,0,-1,0,0.9460403,0,0,1.110223E-16,0,0,0.995832,0.9460403,0,0,29.26745,3.258274,0,0.995832,-0.995832,10.18484,26.11492,0.1702894,1.040644,0,0,3.258274
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.316681,1.316681,0,-1,0,1.316681,0,0,0,0,0,1.38598,1.316681,0,0,30.37393,2.262442,0,1.38598,-1.38598,8.723887,22.3689,0.1702894,1.448349,0,0,2.262442
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.9024862,0.9024862,9.702486,0,2.790729,0.9024862,0,0,0,0,0,0,0,8.8,8.36,31.91391,0.8764614,8.36,0,8.36,16.65488,42.70473,0.1703638,0.9927348,0,12,0.8764614
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.278283,1.278283,10.07828,0,2.885806,1.278283,9.434734,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,23.55391,8.400461,8.480602,0,8.480602,24.70028,63.33394,0.1704517,1.406112,0.09648211,12,8.521064
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3932585,0.3932585,9.193258,0,2.661894,0.3932585,471.9664,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,15.07331,16.033,10.21605,0,10.21605,34.39208,88.18464,0.1704516,0.4325843,1.484838,12,17.88905
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0.3013007,0,0,5.158558,0,0,0,0,4.857257,25.22745,4.857257,0,4.857257,39.00008,100,0.1703184,0,4.126846,0,30.38601
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.648977,4.648977,0,-1,0,4.648977,180.5303,3.49915,0,0,8.392811,4.89366,4.648977,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,5.113875,6.714249,0,37.99179
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1361202,0.1361202,0,0,0,0.1361202,7001.586,9.387287,0,0,9.530572,0.1432844,0.1361202,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,0.1497322,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.412587,1.412587,0,0,0,1.412587,747.9658,9.078735,0,0,10.56567,1.486934,1.412587,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,1.553846,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,7.320253,7.320253,0,0,0,7.320253,137.1194,2.331958,0,0,10.03749,7.705529,7.320253,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,8.052278,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.414011,4.414011,0,-1,0,4.414011,206.0694,4.449601,0,0,9.095928,4.646327,4.414011,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,4.855412,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.5897534,0.5897534,0,0,0,0.5897534,1080.852,5.753567,0,0,6.374361,0.6207931,0.5897534,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,0.6487288,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,10.88682,10.88682,5.716589,0,1.782297,10.88682,49.99025,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1703184,11.9755,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,5.348834,5.348834,0,0,0,5.348834,61.78735,0,0,0,3.304903,5.630352,5.348834,0,0,0,29.59898,0,2.325449,-2.325449,36.54884,93.71478,0.1703184,5.883717,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,11.29801,11.29801,12,0,3.372,11.29801,4.236698,-1.110223E-16,0,0,0.4786627,0,0,0.7019879,0.6668885,2.583832,27.27353,1.145551,0,1.145551,37.6356,96.50136,0.1703393,12.42781,0.3829302,12,27.75219
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,10.57531,8.36,0,-1,0,8.36,0,0,2.21531,3.272841,0,8.8,8.36,0,0,1.438281,28.30453,0,8.8,-8.8,28.35959,72.71675,0.1703393,11.63284,0,0,28.30453
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.710244,5.710244,0,-1,0,5.710244,0,0,0,0,0,6.010783,5.710244,0,0,11.21606,19.50453,0,6.010783,-6.010783,22.02367,56.47083,0.1703393,6.281268,0,0,19.50453
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89471,13.49374,0,0,0,22.02367,56.47083,0.1703393,0,0,0,13.49374
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89471,13.49374,0,0,0,22.02367,56.47083,0.1703393,0,0,0,13.49374
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89471,13.49374,0,0,0,22.02367,56.47083,0.1703393,0,0,0,13.49374
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.4033087,0.4033087,0,-1,0,0.4033087,0,0,5.551115E-17,0,0,0.4245355,0.4033087,0,0,17.89471,13.49374,0,0.4245355,-0.4245355,21.57617,55.3234,0.1703393,0.4436396,0,0,13.49374
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.359538,1.359538,0,-1,0,1.359538,0,0,0,0,0,1.431093,1.359538,0,0,18.36641,13.06921,0,1.431093,-1.431093,20.06767,51.45545,0.1703393,1.495492,0,0,13.06921
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.148089,4.148089,0,-1,0,4.148089,0,0,0,0,0,4.366409,4.148089,0,0,19.95652,11.63811,0,4.366409,-4.366409,15.46507,39.65393,0.1703393,4.562898,0,0,11.63811
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.208011,2.208011,0,-1,0,2.208011,0,0,4.440892E-16,0,0,2.324223,2.208011,0,0,24.80808,7.271705,0,2.324223,-2.324223,13.01512,33.37204,0.1703393,2.428813,0,0,7.271705
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.5485187,0.5485187,0,-1,0,0.5485187,0,0,0,0,0,0.5773882,0.5485187,0,0,27.39055,4.947483,0,0.5773882,-0.5773882,12.4065,31.81147,0.1703393,0.6033706,0,0,4.947483
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.296442,1.296442,0,0,0,1.296442,0,0,2.220446E-16,0,0,1.364676,1.296442,0,0,28.03209,4.370094,0,1.364676,-1.364676,10.96801,28.12303,0.1703393,1.426086,0,0,4.370094
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.800397,1.800397,0,0,0,1.800397,5.134874,0,2.220446E-16,0,0.09244812,1.895155,1.800397,0,0,29.5484,3.005419,0,1.802707,-1.802707,9.067785,23.25068,0.1703393,1.980437,0.0739585,0,3.097867
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.871927,1.871927,10.67193,0,3.035998,1.871927,129.1659,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,31.55141,1.202712,10.77789,0,10.77789,19.29259,49.46809,0.1703909,2.05912,1.934314,12,3.620605
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,9.713972,9.713972,12,0,3.372,9.713972,56.72113,0,0,0,5.509875,0,0,2.286028,2.171726,20.77351,10.90281,7.681601,0,7.681601,26.58,68.15371,0.17052,10.68537,4.4079,12,16.41269
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,6.569504,6.569504,0,-1,0,6.569504,108.5229,0,0,0,7.129416,6.915267,6.569504,0,0,13.09191,17.81626,0.2141494,0,0.2141494,26.78316,68.67463,0.1705142,7.226454,5.703533,0,24.94567
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.456281,2.456281,0,0,0,2.456281,355.8069,0,0,0,8.73962,2.585559,2.456281,0,0,12.87776,18.00899,6.154061,0,6.154061,32.62141,83.64449,0.170346,2.70191,6.991696,0,26.74861
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,6.287881,6.287881,0,0,0,6.287881,166.8331,0,0,0,10.49027,6.618823,6.287881,0,0,6.723703,23.54765,3.871445,0,3.871445,36.29419,93.06184,0.1702404,6.91667,8.392214,0,34.03791
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,5.94714,5.94714,0,0,0,5.94714,202.3363,2.920817,0,0,12.03322,6.260147,5.94714,0,0,2.852258,27.03195,2.852258,0,2.852258,39.00008,100,0.1701627,6.541854,9.626578,0,39.06517
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.808562,3.808562,0,0,0,3.808562,265.6457,6.108268,0,0,10.11728,4.009012,3.808562,0,0,0,29.59898,0,0,0,39.00008,100,0.1701627,4.189418,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701627,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,5.118661,5.118661,0,0,0,5.118661,160.2955,2.81692,0,0,8.204984,5.388064,5.118661,0,0,0,29.59898,0,0,0,39.00008,100,0.1701627,5.630527,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701627,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.860823,2.860823,0,0,0,2.860823,76.74246,0,0,0,2.195467,3.011393,2.860823,0,0,0,29.59898,0,0.8159267,-0.8159267,38.14001,97.79472,0.1701627,3.146906,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,8.406178,8.406178,8.765796,0,2.553746,8.406178,6.281569,0,0,0,0.5280398,0,0,0.3596182,0.3416373,0.9065853,28.78305,0.8696771,0,0.8696771,38.96507,99.91022,0.1701777,9.246795,0.4224318,12,29.31109
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.837949,3.837949,0,-1,0,3.837949,0,0,0,0,0,4.039946,3.837949,0,0,0.03690819,29.56576,0,4.039946,-4.039946,34.70659,88.99107,0.1701777,4.221743,0,0,29.56576
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525737,25.52581,0,0,0,34.70659,88.99107,0.1701777,0,0,0,25.52581
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.488095,4.488095,0,-1,0,4.488095,0,0,8.881784E-16,0,0,4.724311,4.488095,0,0,4.525737,25.52581,0,4.724311,-4.724311,29.72673,76.22222,0.1701777,4.936905,0,0,25.52581
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.122849,1.122849,0,-1,0,1.122849,0,0,0,0,0,1.181946,1.122849,0,0,9.774971,20.8015,0,1.181946,-1.181946,28.48085,73.02766,0.1701777,1.235134,0,0,20.8015
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.316498,1.316498,0,-1,0,1.316498,0,0,2.220446E-16,0,0,1.385787,1.316498,0,0,11.08824,19.61956,0,1.385787,-1.385787,27.0201,69.28217,0.1701777,1.448148,0,0,19.61956
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.102325,1.102325,0,-1,0,1.102325,0,0,0,0,0,1.160342,1.102325,0,0,12.62801,18.23377,0,1.160342,-1.160342,25.79699,66.146,0.1701777,1.212557,0,0,18.23377
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91728,17.07343,0,0,0,25.79699,66.146,0.1701777,0,0,0,17.07343
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.408239,1.408239,0,-1,0,1.408239,0,0,2.220446E-16,0,0,1.482357,1.408239,0,0,13.91728,17.07343,0,1.482357,-1.482357,24.23445,62.13948,0.1701777,1.549063,0,0,17.07343
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.30457,1.30457,0,-1,0,1.30457,0,0,0,0,0,1.373232,1.30457,0,0,15.56434,15.59107,0,1.373232,-1.373232,22.78693,58.42792,0.1701777,1.435027,0,0,15.59107
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.073711,3.073711,0,-1,0,3.073711,0,0,0,0,0,3.235485,3.073711,0,0,17.09015,14.21784,0,3.235485,-3.235485,19.37643,49.68306,0.1701777,3.381082,0,0,14.21784
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.539544,1.539544,0,0,0,1.539544,0,0,0,0,0,1.620573,1.539544,0,0,20.68514,10.98236,0,1.620573,-1.620573,17.6682,45.30299,0.1701777,1.693499,0,0,10.98236
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.08102681,0.08102681,0,0,0,0.08102681,88.92473,0,0,0,0.07205287,0.08529138,0.08102681,0,0,22.48577,9.361782,0,0.01323851,-0.01323851,17.65425,45.2672,0.1701777,0.08912949,0.0576423,0,9.433835
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,5.109642,5.109642,0,0,0,5.109642,11.9782,0,8.881784E-16,0,0.612043,5.378571,5.109642,0,0,22.50048,9.348543,0,4.766527,-4.766527,12.62988,32.38425,0.1701777,5.620606,0.4896345,0,9.960587
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.586061,4.586061,12,0,3.372,4.586061,29.04257,0,0,0,1.33191,0,0,7.413939,7.043242,27.79663,4.582016,8.375153,0,8.375153,20.57525,52.75695,0.1703399,5.044667,1.065528,12,5.913926
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,19.42147,12.11965,1.320752,0,1.320752,21.82823,55.9697,0.1703039,0,1.056602,0,13.4404
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.775532,3.775532,0,0,0,3.775532,85.86156,0,0,0,3.241731,3.974245,3.775532,0,0,18.10072,13.30833,0,0.7325134,-0.7325134,21.05609,53.98987,0.1703039,4.153086,2.593385,0,16.55006
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,18.91462,12.57582,4.361803,0,4.361803,25.19406,64.60002,0.1701853,0,3.489443,0,16.93762
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2659011,0.2659011,0,0,0,0.2659011,1094.39,0,0,0,2.909995,0.2798959,0.2659011,0,0,14.55282,16.50144,2.630099,0,2.630099,27.68919,70.99778,0.1701139,0.2924912,2.327996,0,19.41143
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.758843,2.758843,0,0,0,2.758843,48.56719,0,0,0,1.339893,2.904046,2.758843,0,0,11.92272,18.86853,0,1.564153,-1.564153,26.04043,66.7702,0.1701139,3.034728,1.071914,0,20.20842
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,6.465509,6.465509,0,-1,0,6.465509,44.31282,0,0,0,2.865049,6.805799,6.465509,0,0,13.66067,17.30437,0,3.94075,-3.94075,21.88651,56.11915,0.1701139,7.11206,2.292039,0,20.16942
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,18.03928,13.36363,2.093195,0,2.093195,23.87229,61.21088,0.170057,0,1.674556,0,15.45682
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,15.94609,15.2475,1.681684,0,1.681684,25.46768,65.30161,0.1700114,0,1.345347,0,16.92918
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,7.606702,7.606702,12,0,3.372,7.606702,8.280219,0,0,0,0.6298516,0,0,4.393298,4.173633,14.2644,16.76102,4.803484,0,4.803484,30.02466,76.98616,0.1701049,8.367373,0.5038813,12,17.39087
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.421117,3.421117,11.42234,0,3.225852,3.421117,15.23163,0,0,0,0.5210918,0,0,8.001225,7.601163,9.460917,21.08415,8.122255,0,8.122255,37.73011,96.74368,0.1702619,3.763229,0.4168734,12,21.60524
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,8.130223,8.130223,0,-1,0,8.130223,0,0,0,0.5832453,0,8.558129,8.130223,0,0,1.338662,28.39418,0,8.558129,-8.558129,28.70905,73.6128,0.1702619,8.943245,0,0,28.39418
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.346147,2.346147,0,-1,0,2.346147,0,0,4.440892E-16,0,0,2.469628,2.346147,0,0,10.8477,19.83605,0,2.469628,-2.469628,26.10583,66.9379,0.1702619,2.580762,0,0,19.83605
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,13.76556,8.36,0,-1,0,8.36,0,0,5.405563,6.78212,0,8.8,8.36,0,0,13.59173,17.36642,0,8.8,-8.8,16.82982,43.1533,0.1702619,15.14212,0,0,17.36642
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.310919,1.310919,0,-1,0,1.310919,0,0,0,0,0,1.379915,1.310919,0,0,23.3695,8.566424,0,1.379915,-1.379915,15.37526,39.42367,0.1702619,1.442011,0,0,8.566424
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90274,7.18651,0,0,0,15.37526,39.42367,0.1702619,0,0,0,7.18651
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.444118,2.444118,0,-1,0,2.444118,0,0,4.440892E-16,0,0,2.572755,2.444118,0,0,24.90274,7.18651,0,2.572755,-2.572755,12.66334,32.47004,0.1702619,2.688529,0,0,7.18651
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.626993,2.626993,0,-1,0,2.626993,0,0,0,0,0,2.765256,2.626993,0,0,27.76136,4.613754,0,2.765256,-2.765256,9.748504,24.99611,0.1702619,2.889693,0,0,4.613754
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.901802,1.756073,0,-1,0,1.756073,0,0,0.1457293,0.3359095,0,1.848498,1.756073,0,0,30.83387,1.848498,0,1.848498,-1.848498,7.800015,20,0.1702619,2.091982,0,0,1.848498
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.019361,0,0,-1,0,0,0,0,3.019361,3.321297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702619,3.321297,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.549096,0,0,-1,0,0,0,0,2.549096,2.804006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702619,2.804006,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3779249,0.3779249,9.177925,0,2.658015,0.3779249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703117,0.4157174,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1201978,0.1201978,8.920197,0,2.59281,0.1201978,98.31118,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1703467,0.1322176,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.207519,4.207519,11.45263,0,3.233515,4.207519,43.52267,0,0,0,1.831224,0,0,7.245111,6.882855,16.04959,15.15435,8.71408,0,8.71408,32.041,82.15626,0.1704881,4.62827,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.39881,2.39881,0,0,0,2.39881,176.4591,0,0,0,4.232919,2.525063,2.39881,0,0,7.335506,22.99702,1.707856,0,1.707856,33.66122,86.31065,0.1704419,2.638691,3.386335,0,27.22994
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.01821,5.01821,0,-1,0,5.01821,100.2358,0,0,0,5.030043,5.282326,5.01821,0,0,5.62765,24.53409,0,0.2522834,-0.2522834,33.39529,85.62878,0.1704419,5.520031,4.024035,0,29.56414
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,6.134802,6.134802,0,0,0,6.134802,149.5056,0,0,0,9.17187,6.457686,6.134802,0,0,5.907965,24.28181,2.714184,0,2.714184,35.97019,92.23108,0.1703686,6.748282,7.337496,0,33.45368
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,5.402933,0,0,8.596714,0,0,0,0,3.19378,26.72458,3.19378,0,3.19378,39.00008,100,0.1702825,0,6.877371,0,35.32129
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,6.01371,6.01371,0,0,0,6.01371,158.7304,3.215366,0,0,9.545587,6.33022,6.01371,0,0,0,29.59898,0,0,0,39.00008,100,0.1702825,6.61508,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.865915,3.865915,0,0,0,3.865915,262.1617,6.065561,0,0,10.13494,4.069384,3.865915,0,0,0,29.59898,0,0,0,39.00008,100,0.1702825,4.252506,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,8.318881,8.318881,0,-1,0,8.318881,86.23081,0,1.776357E-15,0.7907694,7.173439,8.756717,8.318881,0,0,0,29.59898,0,1.583278,-1.583278,37.33116,95.72072,0.1702825,9.150769,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.477695,4.477695,0,0,0,4.477695,101.3089,0,0,0,4.536305,4.713363,4.477695,0,0,1.759198,28.0157,0,0.1770582,-0.1770582,37.14452,95.24217,0.1702825,4.925465,3.629044,0,32.55201
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.975155,1.975155,0,0,0,1.975155,191.4348,0,0,0,3.781133,2.079111,1.975155,0,0,1.95593,27.83864,1.702022,0,1.702022,38.7592,99.38237,0.1702366,2.172671,3.024906,0,31.61977
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.43978,3.43978,0,0,0,3.43978,64.90215,0,0,0,2.232491,3.620821,3.43978,0,0,0.2539071,29.37046,0,1.38833,-1.38833,37.29577,95.63,0.1702366,3.783758,1.785993,0,31.60295
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,7.115817,7.115817,0,0,0,7.115817,7.576431,0,8.881784E-16,0,0.539125,7.490334,7.115817,0,0,1.796496,27.98213,0,6.951209,-6.951209,29.96856,76.84229,0.1702366,7.827399,0.4313,0,28.52126
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,14.74732,8.36,0,-1,0,8.36,0,0,6.387321,7.862054,0,8.8,8.36,0,0,9.520061,21.03092,0,8.8,-8.8,20.69254,53.05769,0.1702366,16.22205,0,0,21.03092
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,6.59105,6.59105,0,-1,0,6.59105,0,0,8.881784E-16,0,0,6.937947,6.59105,0,0,19.29784,12.23092,0,6.937947,-6.937947,13.3793,34.30584,0.1702366,7.250154,0,0,12.23092
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.542749,1.542749,0,-1,0,1.542749,0,0,2.220446E-16,0,0,1.623947,1.542749,0,0,27.00667,5.292976,0,1.623947,-1.623947,11.66751,29.91664,0.1702366,1.697024,0,0,5.292976
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81105,3.669029,0,0,0,11.66751,29.91664,0.1702366,0,0,0,3.669029
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.06293358,0.06293358,0,-1,0,0.06293358,0,0,0,0,0,0.06624587,0.06293358,0,0,28.81105,3.669029,0,0.06624587,-0.06624587,11.59768,29.73759,0.1702366,0.06922694,0,0,3.669029
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.851996,2.851996,0,-1,0,2.851996,0,0,4.440892E-16,0,0,3.002101,2.851996,0,0,28.88466,3.602783,0,3.002101,-3.002101,8.43319,21.62352,0.1702366,3.137196,0,0,3.602783
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.597719,0.5706481,0,-1,0,0.5706481,0,0,1.027071,1.186843,0,0.6006822,0.5706481,0,0,32.22033,0.6006822,0,0.6006822,-0.6006822,7.800015,20,0.1702366,1.757491,0,0,0.6006822
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.9790858,0,0,-1,0,0,0,0,0.9790858,1.076994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702366,1.076994,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2465068,0,0,-1,0,0,0,0,0.2465068,0.2711575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702366,0.2711575,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.811637,0,0,-1,0,0,0,0,1.811637,1.9928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1702366,1.9928,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.604586,1.604586,10.40459,0,2.96836,1.604586,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703407,1.765044,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.6497751,0.6497751,9.449775,0,2.726793,0.6497751,22.12409,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1703982,0.7147526,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1704018,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1703091,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,5.213111,5.213111,0,-1,0,5.213111,117.7259,0,0,0,6.137183,5.487486,5.213111,0,0,3.137943,26.77483,0.6496974,0,0.6496974,36.63952,93.9473,0.1702917,5.734423,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.571712,5.571712,0,0,0,5.571712,159.996,0.5613113,0,0,8.914516,5.864959,5.571712,0,0,2.488245,27.35956,2.488245,0,2.488245,39.00008,100,0.170225,6.128883,7.131613,0,36.27407
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,5.224178,5.224178,0,0,0,5.224178,174.4216,3.612961,0,0,9.112096,5.499135,5.224178,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,5.746596,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.620392,3.620392,0,0,0,3.620392,158.1955,1.916357,0,0,5.727296,3.810939,3.620392,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,3.982431,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.913088,4.913088,0,0,0,4.913088,145.613,1.982423,0,0,7.154095,5.171671,4.913088,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,5.404397,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.170488,2.170488,0,-1,0,2.170488,395.3368,6.296013,0,0,8.580737,2.284724,2.170488,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,2.387537,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170225,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.8389378,0.8389378,0,0,0,0.8389378,63.73047,1.110223E-16,0,0,0.534659,0.8830924,0.8389378,0,0,0,29.59898,0,0.3484334,-0.3484334,38.6328,99.05826,0.170225,0.9228315,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,9.791175,8.36,0,-1,0,8.36,0,0,1.431175,2.410292,0,8.8,8.36,0,0,0.3871483,29.25055,0,8.8,-8.8,29.35678,75.27365,0.170225,10.77029,0,0,29.25055
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,9.694106,8.36,0,-1,0,8.36,0,0,1.334106,2.303517,0,8.8,8.36,0,0,10.16493,20.45054,0,8.8,-8.8,20.08077,51.48904,0.170225,10.66352,0,0,20.45054
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.610119,3.610119,0,-1,0,3.610119,0,0,4.440892E-16,0,0,3.800125,3.610119,0,0,19.9427,11.65055,0,3.800125,-3.800125,16.07508,41.21808,0.170225,3.971131,0,0,11.65055
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4951745,0.4951745,0,-1,0,0.4951745,0,0,1.110223E-16,0,0,0.5212363,0.4951745,0,0,24.16507,7.850419,0,0.5212363,-0.5212363,15.52565,39.80929,0.170225,0.5446919,0,0,7.850419
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.8199946,0.8199946,0,-1,0,0.8199946,0,0,1.110223E-16,0,0,0.8631523,0.8199946,0,0,24.74422,7.329183,0,0.8631523,-0.8631523,14.61581,37.47636,0.170225,0.9019941,0,0,7.329183
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.07750652,0.07750652,0,-1,0,0.07750652,0,0,0,0,0,0.08158581,0.07750652,0,0,25.70328,6.466031,0,0.08158581,-0.08158581,14.52981,37.25585,0.170225,0.08525717,0,0,6.466031
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.478389,1.478389,0,-1,0,1.478389,0,0,2.220446E-16,0,0,1.556199,1.478389,0,0,25.79393,6.384445,0,1.556199,-1.556199,12.88943,33.04976,0.170225,1.626228,0,0,6.384445
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.6895149,0.6895149,0,-1,0,0.6895149,0,0,0,0,0,0.7258052,0.6895149,0,0,27.52304,4.828246,0,0.7258052,-0.7258052,12.12437,31.08806,0.170225,0.7584664,0,0,4.828246
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.5966874,0.5966874,0,-1,0,0.5966874,0,0,1.110223E-16,0,0,0.6280921,0.5966874,0,0,28.32948,4.102441,0,0.6280921,-0.6280921,11.4623,29.39046,0.170225,0.6563562,0,0,4.102441
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.218652,1.218652,0,-1,0,1.218652,0,0,2.220446E-16,0,0,1.282791,1.218652,0,0,29.02737,3.474349,0,1.282791,-1.282791,10.11012,25.92333,0.170225,1.340517,0,0,3.474349
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.6845255,0.6845255,0,0,0,0.6845255,0,0,0,0,0,0.7205531,0.6845255,0,0,30.45269,2.191558,0,0.7205531,-0.7205531,9.350591,23.97583,0.170225,0.752978,0,0,2.191558
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.705489,3.705489,12,0,3.372,3.705489,1.892807,0,0,0,0.07013774,0,0,8.294511,7.879786,31.2533,1.471005,7.949924,0,7.949924,16.89255,43.31414,0.1703818,4.076037,0.05611019,12,1.541142
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.607389,3.607389,11.50344,0,3.246371,3.607389,22.12904,0,0,0,0.7982804,0,0,7.896053,7.501251,23.30338,8.625936,8.299531,0,8.299531,24.76618,63.50289,0.1705352,3.968127,0.6386243,12,9.424216
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,6.549774,6.549774,12,0,3.372,6.549774,22.08449,0,0,0,1.446484,0,0,5.450226,5.177714,15.00385,16.09551,6.624199,0,6.624199,31.05044,79.61636,0.170659,7.204752,1.157188,12,17.542
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.233886,2.233886,0,-1,0,2.233886,70.31155,0,0,0,1.57068,2.351459,2.233886,0,0,8.379651,22.05729,0,0.7807789,-0.7807789,30.22743,77.50607,0.170659,2.457274,1.256544,0,23.62797
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,6.728616,6.728616,0,0,0,6.728616,31.57113,0,0,0,2.1243,7.082754,6.728616,0,0,9.247183,21.27651,0,4.958453,-4.958453,25.00076,64.10439,0.170659,7.401477,1.69944,0,23.40081
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,6.23509,6.23509,0,0,0,6.23509,82.54281,8.881784E-16,0,0,5.146618,6.563253,6.23509,0,0,14.75658,16.31806,0,1.416634,-1.416634,23.5075,60.27552,0.170659,6.858599,4.117295,0,21.46468
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.422444,0.422444,0,0,0,0.422444,1088.842,0,0,0,4.599747,0.4446779,0.422444,0,0,16.33061,14.90143,4.155069,0,4.155069,27.44934,70.38279,0.1705478,0.4646884,3.679798,0,19.50117
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.5598751,0.5598751,0,0,0,0.5598751,1109.135,0,0,0,6.209769,0.5893422,0.5598751,0,0,12.17554,18.64099,5.620426,0,5.620426,32.78135,84.05457,0.1703976,0.6158627,4.967815,0,24.85076
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,6.555118,23.69937,5.559368,0,5.559368,38.05543,97.57782,0.1702493,0,4.447495,0,29.25874
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.780733,1.780733,0,0,0,1.780733,189.2065,0.4990572,0,0,3.369263,1.874456,1.780733,0,0,0.9957496,28.7028,0.9957496,0,0.9957496,39.00008,100,0.1702227,1.958807,2.69541,0,32.07207
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.940804,1.940804,0,0,0,1.940804,172.1485,1.298113,0,0,3.341064,2.042951,1.940804,0,0,0,29.59898,0,0,0,39.00008,100,0.1702227,2.134884,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,7.153849,7.153849,0,0,0,7.153849,17.98686,0,0,0,1.286753,7.530367,7.153849,0,0,0,29.59898,0,6.243615,-6.243615,32.41873,83.12479,0.1702227,7.869234,1.029402,0,30.88573
