Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,6.93735,23.35536,0.4586999,0,0.4586999,32.85389,84.24058,0.1702105,0,0.3669599,0,23.81406
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2664738,0.2664738,0,-1,0,0.2664738,0,0,5.551115E-17,0,0,0.2804987,0.2664738,0,0,6.47865,23.76819,0,0.2804987,-0.2804987,32.55822,83.48244,0.1702105,0.2931212,0,0,23.76819
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.802163,3.802163,0,-1,0,3.802163,0,0,4.440892E-16,0,0,4.002277,3.802163,0,0,6.790315,23.48769,0,4.002277,-4.002277,28.33945,72.66511,0.1702105,4.182379,0,0,23.48769
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.7294799,0.7294799,0,-1,0,0.7294799,0,0,0,0,0,0.7678736,0.7294799,0,0,11.23729,19.48542,0,0.7678736,-0.7678736,27.53004,70.58971,0.1702105,0.8024279,0,0,19.48542
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.8576006,0.8576006,0,-1,0,0.8576006,0,0,0,0,0,0.9027375,0.8576006,0,0,12.09048,18.71754,0,0.9027375,-0.9027375,26.57847,68.14979,0.1702105,0.9433607,0,0,18.71754
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.090868,3.090868,0,-1,0,3.090868,0,0,4.440892E-16,0,0,3.253546,3.090868,0,0,13.09352,17.81481,0,3.253546,-3.253546,23.14893,59.35612,0.1702105,3.399955,0,0,17.81481
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.123814,3.123814,0,-1,0,3.123814,0,0,0,0,0,3.288225,3.123814,0,0,16.70857,14.56126,0,3.288225,-3.288225,19.68284,50.46872,0.1702105,3.436196,0,0,14.56126
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36216,11.27304,0,0,0,19.68284,50.46872,0.1702105,0,0,0,11.27304
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.5218549,0.5218549,0,-1,0,0.5218549,0,0,1.110223E-16,0,0,0.549321,0.5218549,0,0,20.36216,11.27304,0,0.549321,-0.549321,19.1038,48.98401,0.1702105,0.5740404,0,0,11.27304
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1835888,0.1835888,0,-1,0,0.1835888,0,0,2.775558E-17,0,0,0.1932513,0.1835888,0,0,20.97252,10.72371,0,0.1932513,-0.1932513,18.9001,48.46169,0.1702105,0.2019477,0,0,10.72371
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18724,10.53046,0,0,0,18.9001,48.46169,0.1702105,0,0,0,10.53046
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.855764,1.855764,0,0,0,1.855764,0,0,2.220446E-16,0,0,1.953436,1.855764,0,0,21.18724,10.53046,0,1.953436,-1.953436,16.841,43.18195,0.1702105,2.041341,0,0,10.53046
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.176661,2.176661,0,0,0,2.176661,8.336656,0,4.440892E-16,0,0.1814607,2.291222,2.176661,0,0,23.35772,8.577027,0,2.109761,-2.109761,14.61711,37.4797,0.1702105,2.394327,0.1451686,0,8.758488
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,5.444314,5.444314,0,0,0,5.444314,37.74877,0,8.881784E-16,0,2.055161,5.730856,5.444314,0,0,25.7019,6.467266,0,3.675695,-3.675695,10.74259,27.54505,0.1702105,5.988745,1.644129,0,8.522427
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,10.19334,10.19334,12,0,3.372,10.19334,27.44026,0,0,0,2.797078,0,0,1.806663,1.716329,29.78601,2.791571,4.513408,0,4.513408,15.02438,38.52398,0.1702866,11.21267,2.237663,12,5.588649
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.7236716,0.7236716,0,-1,0,0.7236716,806.8541,0,0,0,5.838974,0.7617595,0.7236716,0,0,25.2726,6.853638,5.077214,0,5.077214,19.84105,50.87439,0.1701515,0.7960387,4.671179,0,12.69261
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,20.19539,11.42313,10.27546,0,10.27546,29.58921,75.86961,0.1698787,0,8.220367,0,21.69859
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,7.86908,7.86908,6.066817,0,1.870905,7.86908,150.1706,0,0,0,11.81705,1.897118,1.802262,0,0,9.919928,20.67104,9.919928,0,9.919928,39.00008,100,0.1697505,8.655988,9.453637,12,32.48809
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.8754599,0.8754599,0,0,0,0.8754599,1205.399,9.631248,0,0,10.55278,0.9215367,0.8754599,0,0,0,29.59898,0,0,0,39.00008,100,0.1697505,0.9630059,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,6.411394,6.411394,0,0,0,6.411394,135.3971,1.932005,0,0,8.680841,6.748836,6.411394,0,0,0,29.59898,0,0,0,39.00008,100,0.1697505,7.052534,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,6.877234,6.877234,0,-1,0,6.877234,110.6918,0.3733402,0,0,7.612534,7.239194,6.877234,0,0,0,29.59898,0,0,0,39.00008,100,0.1697505,7.564958,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,7.714771,7.714771,3,0,1.095,7.714771,97.37374,2.549244,0,0,7.512162,4.962917,4.714771,0,0,0,29.59898,0,0,0,39.00008,100,0.1697505,8.486249,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.273661,5.273661,0,0,0,5.273661,80.27873,0,0,0,4.233628,5.551221,5.273661,0,0,0,29.59898,0,1.317594,-1.317594,37.61121,96.43881,0.1697505,5.801026,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.8474957,0.8474957,0,0,0,0.8474957,300.1794,0.1879134,0,0,2.544007,0.8921008,0.8474957,0,0,1.463993,28.28138,1.463993,0,1.463993,39.00008,100,0.1697117,0.9322453,2.035206,0,30.82539
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,12.24187,12.24187,11.72679,0,3.302879,12.24187,4.428917,0,0,0,0.5421821,0.5421821,0.515073,0,0,0,29.59898,0,0,0,39.00008,100,0.1697117,13.46605,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697117,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,6.385835,6.385835,0,-1,0,6.385835,0,0,8.881784E-16,0,0,6.721931,6.385835,0,0,0,29.59898,0,6.721931,-6.721931,31.91454,81.83199,0.1697117,7.024418,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.74819,4.74819,0,-1,0,4.74819,0,0,8.881784E-16,0,0,4.998095,4.74819,0,0,7.468813,22.87705,0,4.998095,-4.998095,26.64609,68.32316,0.1697117,5.223009,0,0,22.87705
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.969969,1.969969,0,-1,0,1.969969,0,0,4.440892E-16,0,0,2.073651,1.969969,0,0,13.02225,17.87895,0,2.073651,-2.073651,24.46027,62.7185,0.1697117,2.166966,0,0,17.87895
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.036553,1.036553,0,-1,0,1.036553,0,0,0,0,0,1.091108,1.036553,0,0,15.32631,15.8053,0,1.091108,-1.091108,23.31014,59.76946,0.1697117,1.140208,0,0,15.8053
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.438042,1.438042,0,-1,0,1.438042,0,0,2.220446E-16,0,0,1.513728,1.438042,0,0,16.53865,14.71419,0,1.513728,-1.513728,21.71453,55.67816,0.1697117,1.581846,0,0,14.71419
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22057,13.20046,0,0,0,21.71453,55.67816,0.1697117,0,0,0,13.20046
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2564732,0.2564732,0,-1,0,0.2564732,0,0,0,0,0,0.2699718,0.2564732,0,0,18.22057,13.20046,0,0.2699718,-0.2699718,21.42995,54.94848,0.1697117,0.2821205,0,0,13.20046
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.241456,1.241456,0,-1,0,1.241456,0,0,2.220446E-16,0,0,1.306795,1.241456,0,0,18.52054,12.93049,0,1.306795,-1.306795,20.05247,51.41648,0.1697117,1.365601,0,0,12.93049
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.34215,2.34215,0,-1,0,2.34215,0,0,0,0,0,2.465421,2.34215,0,0,19.97253,11.6237,0,2.465421,-2.465421,17.45369,44.75295,0.1697117,2.576365,0,0,11.6237
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.414711,1.414711,0,0,0,1.414711,0,0,2.220446E-16,0,0,1.489169,1.414711,0,0,22.71189,9.158276,0,1.489169,-1.489169,15.88396,40.72803,0.1697117,1.556182,0,0,9.158276
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.09411224,0.09411224,0,0,0,0.09411224,175.7428,0,0,0,0.1653954,0.09906551,0.09411224,0,0,24.36652,7.669106,0.06632993,0,0.06632993,15.94689,40.88938,0.16971,0.1035235,0.1323164,0,7.834502
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.772635,2.772635,0,0,0,2.772635,35.43614,0,4.440892E-16,0,0.9825146,2.918563,2.772635,0,0,24.30019,7.728804,0,1.936048,-1.936048,13.90612,35.65664,0.16971,3.049898,0.7860117,0,8.711318
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,26.45136,5.792756,2.934972,0,2.934972,16.69048,42.79601,0.1696324,0,2.347978,0,8.727728
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.060792,5.060792,0,-1,0,5.060792,54.44118,0,0,0,2.755155,5.327149,5.060792,0,0,23.51639,8.434231,0,2.571995,-2.571995,13.97935,35.84443,0.1696324,5.566871,2.204124,0,11.18939
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,6.483768,6.483768,12,0,3.372,6.483768,58.2957,0,0,0,3.779757,0,0,5.516232,5.24042,26.37416,5.862236,9.020178,0,9.020178,22.53665,57.78616,0.1697879,7.132145,3.023806,12,9.641994
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,9.800807,9.800807,12,0,3.372,9.800807,40.96155,0,0,0,4.014563,0,0,2.199193,2.089233,17.35398,13.9804,6.103796,0,6.103796,28.32722,72.63374,0.1698895,10.78089,3.21165,12,17.99496
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,7.632551,0,2.267035,0,0,0,0,0,3.99926,0,0,7.632551,7.250924,11.25018,19.47381,11.25018,0,11.25018,39.00008,100,0.169795,0,3.199408,12,23.47307
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169795,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,8.349959,8.349959,0,-1,0,8.349959,49.77762,0,1.776357E-15,0.824955,4.156411,8.789431,8.349959,0,0,0,29.59898,0,4.63302,-4.63302,34.11645,87.47789,0.169795,9.184955,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.669015,5.669015,0,0,0,5.669015,33.06449,0,0,0,1.874431,5.967384,5.669015,0,0,5.147799,24.96596,0,4.092953,-4.092953,29.8021,76.41547,0.169795,6.235916,1.499545,0,26.84039
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.005546,3.005546,0,0,0,3.005546,58.76283,0,4.440892E-16,0,1.766144,3.163733,3.005546,0,0,9.695525,20.873,0,1.397589,-1.397589,28.32891,72.63808,0.169795,3.306101,1.412915,0,22.63915
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,5.139981,5.139981,0,0,0,5.139981,33.62374,0,8.881784E-16,0,1.728254,5.410507,5.139981,0,0,11.2484,19.47542,0,3.682253,-3.682253,24.44747,62.6857,0.169795,5.653979,1.382603,0,21.20367
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,15.33979,15.79316,0.5451958,0,0.5451958,24.96469,64.01189,0.1697807,0,0.4361566,0,16.33836
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,8.779773,8.36,0,-1,0,8.36,0,0,0.4197724,1.29775,0,8.8,8.36,0,0,14.7946,16.28384,0,8.8,-8.8,15.68868,40.22729,0.1697807,9.657749,0,0,16.28384
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,5.111535,5.111535,0,-1,0,5.111535,0,0,0,0,0,5.380563,5.111535,0,0,24.57238,7.48384,0,5.380563,-5.380563,10.01706,25.68473,0.1697807,5.622688,0,0,7.48384
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.333996,1.998113,0,-1,0,1.998113,0,0,2.335883,2.769283,0,2.103277,1.998113,0,0,30.55078,2.103277,0,2.103277,-2.103277,7.800015,20,0.1697807,4.767396,0,0,2.103277
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2872492,0,0,-1,0,0,0,0,0.2872492,0.3159742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,0.3159742,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4607736,0,0,-1,0,0,0,0,0.4607736,0.506851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,0.506851,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.971924,0,0,-1,0,0,0,0,0.971924,1.069116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,1.069116,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.328611,0,0,-1,0,0,0,0,1.328611,1.461472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,1.461472,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.5459608,0,0,-1,0,0,0,0,0.5459608,0.600557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697807,0.600557,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1540349,0.1540349,8.954035,0,2.601371,0.1540349,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1698201,0.1694384,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.758935,1.758935,10.55894,0,3.007411,1.758935,6.490865,0,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1699261,1.934828,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.989463,1.989463,10.78946,0,3.065734,1.989463,120.1923,0,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1699821,2.18841,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1698882,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.523316,3.523316,0,-1,0,3.523316,82.43067,0,0,0,2.904293,3.708754,3.523316,0,0,1.719089,28.0518,0,0.8044606,-0.8044606,36.52123,93.644,0.1698882,3.875648,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.569771,1.569771,0,0,0,1.569771,516.0121,3.834883,0,0,8.100207,1.65239,1.569771,0,0,2.612934,27.24734,2.612934,0,2.612934,39.00008,100,0.1698197,1.726748,6.480166,0,35.34755
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,11.178,11.178,3,0,1.095,11.178,100.923,2.672747,0,0,11.28117,8.608424,8.178003,0,0,0,29.59898,0,0,0,39.00008,100,0.1698197,12.2958,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.9152509,0.9152509,0,0,0,0.9152509,1177.557,9.814178,0,0,10.7776,0.963422,0.9152509,0,0,0,29.59898,0,0,0,39.00008,100,0.1698197,1.006776,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698197,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.549884,3.549884,0,-1,0,3.549884,92.14989,4.440892E-16,0,0,3.271214,3.73672,3.549884,0,0,0,29.59898,0,0.4655058,-0.4655058,38.50939,98.74183,0.1698197,3.904872,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.634022,3.634022,0,0,0,3.634022,116.504,0,0,0,4.233779,3.825286,3.634022,0,0,0.5172287,29.13347,0.4084935,0,0.4084935,38.89692,99.7355,0.169809,3.997424,3.387023,0,33.36725
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.239779,4.239779,0,0,0,4.239779,87.98264,0,0,0,3.73027,4.462925,4.239779,0,0,0.1087351,29.50112,0,0.7326555,-0.7326555,38.12464,97.75528,0.169809,4.663757,2.984216,0,33.23139
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.209268,4.209268,0,0,0,4.209268,56.95488,0,0,0,2.397383,4.430808,4.209268,0,0,0.9227968,28.76846,0,2.033425,-2.033425,35.98122,92.25935,0.169809,4.630194,1.917907,0,31.16584
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,6.474081,6.474081,0,0,0,6.474081,8.243532,0,8.881784E-16,0,0.533693,6.814822,6.474081,0,0,3.182158,26.73504,0,6.281129,-6.281129,29.36033,75.28274,0.169809,7.121489,0.4269544,0,27.26873
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16119,20.45391,0,0,0,29.36033,75.28274,0.169809,0,0,0,20.45391
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.499204,3.499204,0,-1,0,3.499204,0,0,4.440892E-16,0,0,3.683372,3.499204,0,0,10.16119,20.45391,0,3.683372,-3.683372,25.47771,65.32734,0.169809,3.849124,0,0,20.45391
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25383,16.77053,0,0,0,25.47771,65.32734,0.169809,0,0,0,16.77053
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25383,16.77053,0,0,0,25.47771,65.32734,0.169809,0,0,0,16.77053
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25383,16.77053,0,0,0,25.47771,65.32734,0.169809,0,0,0,16.77053
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.494001,1.494001,0,-1,0,1.494001,0,0,2.220446E-16,0,0,1.572632,1.494001,0,0,14.25383,16.77053,0,1.572632,-1.572632,23.82001,61.07683,0.169809,1.643401,0,0,16.77053
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.029569,1.029569,0,-1,0,1.029569,0,0,0,0,0,1.083757,1.029569,0,0,16.00119,15.1979,0,1.083757,-1.083757,22.67763,58.14766,0.169809,1.132526,0,0,15.1979
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.20537,14.11415,0,0,0,22.67763,58.14766,0.169809,0,0,0,14.11415
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.5537515,0.5537515,0,-1,0,0.5537515,0,0,1.110223E-16,0,0,0.5828964,0.5537515,0,0,17.20537,14.11415,0,0.5828964,-0.5828964,22.06321,56.57221,0.169809,0.6091267,0,0,14.11415
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.4847791,0.4847791,0,-1,0,0.4847791,0,0,5.551115E-17,0,0,0.5102938,0.4847791,0,0,17.85303,13.53125,0,0.5102938,-0.5102938,21.52531,55.19299,0.169809,0.533257,0,0,13.53125
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.913327,1.913327,0,0,0,1.913327,0,0,4.440892E-16,0,0,2.014028,1.913327,0,0,18.42002,13.02096,0,2.014028,-2.014028,19.40234,49.74948,0.169809,2.104659,0,0,13.02096
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.982777,2.982777,0,0,0,2.982777,5.74089,0,4.440892E-16,0,0.1712379,3.139765,2.982777,0,0,20.65783,11.00693,0,2.968527,-2.968527,16.27323,41.72616,0.169809,3.281054,0.1369903,0,11.17817
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,7.484055,7.484055,12,0,3.372,7.484055,17.05801,0,0,0,1.276631,0,0,4.515945,4.290148,23.9562,8.038401,5.566779,0,5.566779,21.55434,55.26744,0.1699115,8.23246,1.021305,12,9.315032
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,9.476336,9.476336,12,0,3.372,9.476336,40.99532,0,0,0,3.884855,0,0,2.523664,2.39748,18.38942,13.0485,6.282335,0,6.282335,27.51429,70.54932,0.1700161,10.42397,3.107884,12,16.93336
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.404046,3.404046,0,-1,0,3.404046,67.68402,0,0,0,2.303995,3.583206,3.404046,0,0,12.10708,18.7026,0,1.279211,-1.279211,26.16588,67.09187,0.1700161,3.744451,1.843196,0,21.0066
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5648726,0.5648726,0,0,0,0.5648726,332.4237,0,0,0,1.87777,0.5946028,0.5648726,0,0,13.52843,17.42339,1.283168,0,1.283168,27.3832,70.2132,0.1699825,0.6213599,1.502216,0,19.30116
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.65992,5.65992,0,0,0,5.65992,38.57199,0,0,0,2.183144,5.957811,5.65992,0,0,12.24526,18.57824,0,3.774667,-3.774667,23.40436,60.01105,0.1699825,6.225912,1.746515,0,20.76139
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.700708,3.700708,0,0,0,3.700708,64.86161,0,0,0,2.400339,3.895482,3.700708,0,0,16.43933,14.80358,0,1.495143,-1.495143,21.82834,55.96998,0.1699825,4.070779,1.920271,0,17.20391
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,7.520926,7.520926,0,0,0,7.520926,77.60854,0,8.881784E-16,0,5.836881,7.916764,7.520926,0,0,18.10061,13.30843,0,2.079883,-2.079883,19.63595,50.34848,0.1699825,8.273019,4.669505,0,19.14532
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,20.41159,11.22855,2.957654,0,2.957654,22.44182,57.54302,0.1699052,0,2.366123,0,14.1862
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.60041,5.60041,0,0,0,5.60041,48.65103,0,0,0,2.724658,5.895169,5.60041,0,0,17.45393,13.89044,0,3.170511,-3.170511,19.09981,48.97378,0.1699052,6.160451,2.179726,0,16.6151
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,6.231342,6.231342,0,0,0,6.231342,31.31772,0,8.881784E-16,0,1.951515,6.559308,6.231342,0,0,20.97672,10.71993,0,4.607793,-4.607793,14.24277,36.51985,0.1699052,6.854477,1.561212,0,12.67144
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2969774,0.2969774,0,0,0,0.2969774,392.4518,0,0,0,1.165493,0.3126078,0.2969774,0,0,26.09649,6.112134,0.8528851,0,0.8528851,15.05189,38.59451,0.1698829,0.3266751,0.9323943,0,7.277627
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.044009,2.044009,0,0,0,2.044009,16.08306,0,4.440892E-16,0,0.3287391,2.151588,2.044009,0,0,25.24361,6.87973,0,1.822849,-1.822849,13.13044,33.66772,0.1698829,2.24841,0.2629913,0,7.208469
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,6.199204,4.804037,0,-1,0,4.804037,0,0,1.395167,2.015087,0,5.056881,4.804037,0,0,27.269,5.056881,0,5.056881,-5.056881,7.800015,20,0.1698829,6.819124,0,0,5.056881
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.571338,0,0,-1,0,0,0,0,2.571338,2.828472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,2.828472,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2908402,0,0,-1,0,0,0,0,0.2908402,0.3199242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,0.3199242,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.686607,0,0,-1,0,0,0,0,1.686607,1.855268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,1.855268,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.309247,0,0,-1,0,0,0,0,0.309247,0.3401718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,0.3401718,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.7956945,0,0,-1,0,0,0,0,0.7956945,0.8752639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,0.8752639,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.7230957,0,0,-1,0,0,0,0,0.7230957,0.7954053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,0.7954053,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.939708,0,0,-1,0,0,0,0,1.939708,2.133679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,2.133679,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.508202,0,0,-1,0,0,0,0,1.508202,1.659023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,1.659023,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.209936,0,0,-1,0,0,0,0,2.209936,2.43093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1698829,2.43093,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.354227,2.354227,11.15423,0,3.15802,2.354227,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1700168,2.58965,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2964599,0.2964599,9.09646,0,2.637404,0.2964599,10.45105,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1700609,0.326106,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.640861,3.640861,11.85473,0,3.335247,3.640861,11.87381,0,0,0,0.4323089,0,0,8.213868,7.803175,16.13677,15.07588,8.235484,0,8.235484,31.50426,80.77999,0.1702178,4.004947,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.294854,2.294854,0,0,0,2.294854,68.05151,0,0,0,1.561683,2.415636,2.294854,0,0,7.901286,22.48782,0,0.8539531,-0.8539531,30.60411,78.47193,0.1702178,2.52434,1.249346,0,24.0495
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,18.08551,8.36,0,-1,0,8.36,12.5465,0,9.725513,11.53406,1.048887,8.8,8.36,0,0,8.850123,21.63387,0,7.751113,-7.751113,22.43372,57.52225,0.1702178,19.89406,0.8391096,0,22.68275
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.647077,5.647077,0,0,0,5.647077,33.42223,0,8.881784E-16,0,1.887379,5.944291,5.647077,0,0,17.46247,13.88275,0,4.056912,-4.056912,18.15736,46.55725,0.1702178,6.211784,1.509903,0,15.77013
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,11.39885,11.39885,12,0,3.372,11.39885,16.25842,0,0,0,1.853272,0,0,0.6011506,0.5710931,21.97015,9.825842,2.424366,0,2.424366,20.45732,52.45456,0.1702563,12.53873,1.482618,12,11.67911
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,19.54579,12.00777,10.75627,0,10.75627,30.66161,78.61935,0.1702255,0,1.917013,12,14.40404
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.378055,4.378055,8.964772,0,2.604087,4.378055,90.48299,0,0,0,3.961395,0,0,4.586718,4.357382,8.789518,21.68841,8.318777,0,8.318777,38.55349,98.85491,0.1702654,4.81586,3.169116,12,25.64981
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.681386,1.681386,0,-1,0,1.681386,97.12179,0,0,0,1.632992,1.76988,1.681386,0,0,0.4707421,29.17531,0,0.1368878,-0.1368878,38.4092,98.48493,0.1702654,1.849525,1.306394,0,30.8083
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,9.484047,9.484047,7.545396,0,2.244985,9.484047,28.08426,1.110223E-16,0,0,2.663525,2.040685,1.938651,0,0,0.6228397,29.03842,0.6228397,0,0.6228397,39.00008,100,0.1702746,10.43245,2.13082,12,31.70195
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,4.822812,4.822812,0,0,0,4.822812,12.00615,0,0,0,0.579034,5.076644,4.822812,0,0,0,29.59898,0,4.49761,-4.49761,34.25918,87.84388,0.1702746,5.305093,0.4632272,0,30.17801
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.934094,4.934094,0,0,0,4.934094,20.42327,0,8.881784E-16,0,1.007703,5.193783,4.934094,0,0,4.997345,25.10137,0,4.18608,-4.18608,29.84666,76.52975,0.1702746,5.427504,0.8061625,0,26.10907
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,5.201724,5.201724,0,0,0,5.201724,10.096,0,8.881784E-16,0,0.5251662,5.475499,5.201724,0,0,9.648544,20.91529,0,4.950333,-4.950333,24.62856,63.15002,0.1702746,5.721897,0.4201329,0,21.44045
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.06483267,0.06483267,0,-1,0,0.06483267,0,0,1.387779E-17,0,0,0.06824492,0.06483267,0,0,15.14891,15.96496,0,0.06824492,-0.06824492,24.55662,62.96556,0.1702746,0.07131594,0,0,15.96496
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,10.20333,8.36,0,-1,0,8.36,0,0,1.84333,2.863663,0,8.8,8.36,0,0,15.22474,15.89671,0,8.8,-8.8,15.28061,39.18096,0.1702746,11.22366,0,0,15.89671
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00252,7.09671,0,0,0,15.28061,39.18096,0.1702746,0,0,0,7.09671
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1743441,0.1743441,0,-1,0,0.1743441,0,0,2.775558E-17,0,0,0.1835201,0.1743441,0,0,25.00252,7.09671,0,0.1835201,-0.1835201,15.08716,38.68494,0.1702746,0.1917785,0,0,7.09671
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.739315,0.739315,0,-1,0,0.739315,0,0,0,0,0,0.7782263,0.739315,0,0,25.20643,6.91319,0,0.7782263,-0.7782263,14.26684,36.58155,0.1702746,0.8132465,0,0,6.91319
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4078288,0.4078288,0,-1,0,0.4078288,0,0,5.551115E-17,0,0,0.4292935,0.4078288,0,0,26.07113,6.134964,0,0.4292935,-0.4292935,13.81432,35.42126,0.1702746,0.4486116,0,0,6.134964
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.870395,0.870395,0,-1,0,0.870395,0,0,1.110223E-16,0,0,0.9162052,0.870395,0,0,26.54812,5.70567,0,0.9162052,-0.9162052,12.84855,32.94495,0.1702746,0.9574345,0,0,5.70567
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5668064,0.5668064,0,-1,0,0.5668064,0,0,0,0,0,0.5966383,0.5668064,0,0,27.56613,4.789465,0,0.5966383,-0.5966383,12.21964,31.33236,0.1702746,0.623487,0,0,4.789465
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.590332,1.590332,0,-1,0,1.590332,0,0,2.220446E-16,0,0,1.674034,1.590332,0,0,28.22906,4.192827,0,1.674034,-1.674034,10.45506,26.80778,0.1702746,1.749365,0,0,4.192827
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.072244,2.392853,0,-1,0,2.392853,0,0,0.6793907,0.9866151,0,2.518793,2.392853,0,0,30.08909,2.518793,0,2.518793,-2.518793,7.800015,20,0.1702746,3.379468,0,0,2.518793
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.339851,1.339851,10.13985,0,2.901382,1.339851,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1703636,1.473836,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3275603,0.3275603,9.127561,0,2.645273,0.3275603,18.44057,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1704074,0.3603164,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.052069,2.052069,10.85207,0,3.081573,2.052069,16.0056,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.170518,2.257276,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.273285,4.273285,0,0,0,4.273285,21.45325,0,0,0,0.9167585,4.498195,4.273285,0,0,7.418903,22.92196,0,3.581436,-3.581436,28.18672,72.27351,0.170518,4.700613,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.953431,3.953431,0,-1,0,3.953431,89.38569,0,4.440892E-16,0,3.533801,4.161506,3.953431,0,0,11.39828,19.34053,0,0.6277047,-0.6277047,27.52506,70.57694,0.170518,4.348773,2.827041,0,22.87433
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,5.152707,5.152707,0,0,0,5.152707,86.69822,0,0,0,4.467305,5.423902,5.152707,0,0,12.09573,18.71282,0,0.9565969,-0.9565969,26.51672,67.99146,0.170518,5.667978,3.573844,0,23.18013
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,7.234703,7.234703,0,0,0,7.234703,40.36797,0,8.881784E-16,0,2.920503,7.615477,7.234703,0,0,13.15861,17.75623,0,4.694974,-4.694974,21.56779,55.3019,0.170518,7.958173,2.336402,0,20.67673
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.282089,1.282089,0,0,0,1.282089,277.7344,0,0,0,3.560803,1.349568,1.282089,0,0,18.37525,13.06125,2.211235,0,2.211235,23.66555,60.68077,0.1704607,1.410298,2.848642,0,16.62206
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.639474,6.639474,0,0,0,6.639474,35.91984,0,8.881784E-16,0,2.384888,6.98892,6.639474,0,0,16.16401,15.05136,0,4.604032,-4.604032,18.81247,48.23701,0.1704607,7.303421,1.907911,0,17.43625
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,5.185266,5.185266,0,-1,0,5.185266,58.57244,8.881784E-16,0,0,3.037137,5.458174,5.185266,0,0,21.27961,10.44733,0,2.421038,-2.421038,16.26047,41.69344,0.1704607,5.703792,2.429709,0,13.48447
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.922275,2.922275,0,0,0,2.922275,123.0254,0,0,0,3.595139,3.076079,2.922275,0,0,23.96965,8.026296,0.5190603,0,0.5190603,16.7529,42.95606,0.1704472,3.214502,2.876111,0,11.62143
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.643365,5.643365,0,0,0,5.643365,34.13889,0,0,0,1.926582,5.940384,5.643365,0,0,23.45059,8.493449,0,4.013803,-4.013803,12.52198,32.10757,0.1704472,6.207702,1.541266,0,10.42003
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,27.91037,4.479647,0.589746,0,0.589746,13.08146,33.54214,0.1704319,0,0.4717968,0,5.069393
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.391464,1.391464,0,0,0,1.391464,35.07257,0,2.220446E-16,0,0.4880224,1.464699,1.391464,0,0,27.32062,5.010418,0,0.9766769,-0.9766769,12.05195,30.90238,0.1704319,1.530611,0.3904179,0,5.498441
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.480046,2.480046,0,-1,0,2.480046,0,0,4.440892E-16,0,0,2.610574,2.480046,0,0,28.40582,4.033741,0,2.610574,-2.610574,9.300165,23.84653,0.1704319,2.72805,0,0,4.033741
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,8.891032,1.352009,0,-1,0,1.352009,0,0,7.539023,8.428126,0,1.423167,1.352009,0,0,31.30646,1.423167,0,1.423167,-1.423167,7.800015,20,0.1704319,9.780135,0,0,1.423167
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.7505401,0,0,-1,0,0,0,0,0.7505401,0.8255942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,0.8255942,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.7334,0,0,-1,0,0,0,0,2.7334,3.00674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,3.00674,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.894225,0,0,-1,0,0,0,0,1.894225,2.083648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,2.083648,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.517352,0,0,-1,0,0,0,0,1.517352,1.669087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,1.669087,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04315787,0,0,-1,0,0,0,0,0.04315787,0.04747366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,0.04747366,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.7001492,0,0,-1,0,0,0,0,0.7001492,0.7701641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704319,0.7701641,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.004459,2.004459,10.80446,0,3.069528,2.004459,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1705487,2.204905,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.308744,1.308744,10.10874,0,2.893512,1.308744,9.283173,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1706324,1.439618,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,11.44952,11.44952,12,0,3.372,11.44952,18.26399,0,0,0,2.091139,0,0,0.5504847,0.5229604,16.04626,15.15734,2.614099,0,2.614099,26.25721,67.32605,0.1706729,12.59447,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.549712,1.549712,10.06624,0,2.882758,1.549712,344.6745,0,0,0,5.341463,0,0,8.516525,8.090698,13.43216,17.51003,13.43216,0,13.43216,39.00008,100,0.1706266,1.704683,4.27317,12,22.8515
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,8.034041,0,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706266,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.173012,3.173012,0,0,0,3.173012,317.0694,6.720637,0,0,10.06065,3.340013,3.173012,0,0,0,29.59898,0,0,0,39.00008,100,0.1706266,3.490314,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.737651,4.737651,0,0,0,4.737651,210.5381,4.987561,0,0,9.974563,4.987001,4.737651,0,0,0,29.59898,0,0,0,39.00008,100,0.1706266,5.211416,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,5.937025,5.937025,0,0,0,5.937025,155.8867,3.005529,0,0,9.255029,6.249499,5.937025,0,0,0,29.59898,0,0,0,39.00008,100,0.1706266,6.530727,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,6.498931,6.498931,0,0,0,6.498931,83.138,0,0,0,5.403081,6.840981,6.498931,0,0,0,29.59898,0,1.437899,-1.437899,37.4844,96.11366,0.1706266,7.148825,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,5.871093,5.871093,0,-1,0,5.871093,158.3108,1.516811,0,0,9.294574,6.180098,5.871093,0,0,1.597666,28.16108,1.597666,0,1.597666,39.00008,100,0.1705853,6.458202,7.435659,0,37.45565
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,5.19069,5.19069,0,0,0,5.19069,146.5712,2.144171,0,0,7.608055,5.463884,5.19069,0,0,0,29.59898,0,0,0,39.00008,100,0.1705853,5.709759,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,12.84878,12.84878,8.134671,0,2.394072,12.84878,38.62018,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1705853,14.13366,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705853,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,20.86137,20.36,12,0,3.372,20.36,2.635624,0,0.501371,2.587508,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1705853,22.94751,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,9.00531,8.36,0,-1,0,8.36,0,0,0.6453103,1.545841,0,8.8,8.36,0,0,9.181541,21.33559,0,8.8,-8.8,21.01369,53.88115,0.1705853,9.905841,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,9.67217,8.36,0,-1,0,8.36,0,0,1.312169,2.279386,0,8.8,8.36,0,0,18.95932,12.53559,0,8.8,-8.8,11.73767,30.09654,0.1705853,10.63939,0,0,12.53559
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,7.443545,3.548812,0,-1,0,3.548812,0,0,3.894734,4.639089,0,3.735591,3.548812,0,0,28.7371,3.735591,0,3.735591,-3.735591,7.800015,20,0.1705853,8.1879,0,0,3.735591
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.163573,0,0,-1,0,0,0,0,1.163573,1.27993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,1.27993,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.5888928,0,0,-1,0,0,0,0,0.5888928,0.647782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,0.647782,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.891107,0,0,-1,0,0,0,0,1.891107,2.080218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,2.080218,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.99153,0,0,-1,0,0,0,0,0.99153,1.090683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,1.090683,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.036876,0,0,-1,0,0,0,0,1.036876,1.140564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,1.140564,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.228369,0,0,-1,0,0,0,0,1.228369,1.351206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,1.351206,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1705853,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.53222,3.53222,11.83474,0,3.33019,3.53222,2.718926,0,0,0,0.09603843,0,0,8.302523,7.887396,32.88775,0,7.983435,0,7.983435,15.37377,39.41984,0.1707361,3.885442,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,7.532813,7.532813,12,0,3.372,7.532813,22.57773,0,0,0,1.700738,0,0,4.467187,4.243827,24.90432,7.185091,5.944566,0,5.944566,21.01328,53.88009,0.170841,8.286095,1.36059,12,8.885829
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,16.40429,16.40429,12,0,3.372,16.40429,27.18195,0,0,0,4.459007,4.636099,4.404294,0,0,18.95975,12.5352,0,0.1770913,-0.1770913,20.82661,53.40145,0.170841,18.04472,3.567206,12,16.99421
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,6.549797,6.549797,0,-1,0,6.549797,118.0722,0,0,0,7.733489,6.894523,6.549797,0,0,19.15652,12.35811,0.8389657,0,0.8389657,21.62252,55.44225,0.1708193,7.204776,6.186791,0,20.0916
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.107535,3.107535,0,0,0,3.107535,323.1844,0,0,0,10.04307,3.27109,3.107535,0,0,18.31756,13.11318,6.771979,0,6.771979,28.04698,71.91519,0.170645,3.418289,8.034455,0,23.15625
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,6.861889,6.861889,0,0,0,6.861889,148.2631,0,0,0,10.17365,7.223041,6.861889,0,0,11.54558,19.20796,2.950608,0,2.950608,30.84617,79.0926,0.1705691,7.548078,8.138919,0,29.38161
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5716638,0.5716638,0,0,0,0.5716638,1869.778,1.492123,0,0,10.68884,0.6017513,0.5716638,0,0,8.594969,21.86351,8.594969,0,8.594969,39.00008,100,0.1703485,0.6288301,8.551075,0,32.55235
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,8.492876,8.492876,3,0,1.095,8.492876,136.283,5.792374,0,0,11.57435,5.781974,5.492876,0,0,0,29.59898,0,0,0,39.00008,100,0.1703485,9.342163,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,5.880494,5.880494,0,-1,0,5.880494,155.6516,2.963086,0,0,9.15308,6.189993,5.880494,0,0,0,29.59898,0,0,0,39.00008,100,0.1703485,6.468543,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,5.23616,5.23616,0,0,0,5.23616,119.6544,0.7535489,0,0,6.265297,5.511748,5.23616,0,0,0,29.59898,0,0,0,39.00008,100,0.1703485,5.759777,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.866811,2.866811,0,0,0,2.866811,185.2356,2.292659,0,0,5.310355,3.017696,2.866811,0,0,0,29.59898,0,0,0,39.00008,100,0.1703485,3.153492,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,11.23389,11.23389,8.468084,0,2.478425,11.23389,25.91599,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1703485,12.35728,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,18.61514,18.61514,12,0,3.372,18.61514,2.894507,0,0,0.116648,0.5388164,6.9633,6.615135,0,0,0,29.59898,0,6.424483,-6.424483,32.22808,82.63593,0.1703485,20.47665,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138315,23.1745,0,0,0,32.22808,82.63593,0.1703485,0,0,0,23.1745
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.774614,1.774614,0,-1,0,1.774614,0,0,2.220446E-16,0,0,1.868014,1.774614,0,0,7.138315,23.1745,0,1.868014,-1.868014,30.25902,77.58707,0.1703485,1.952075,0,0,23.1745
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.721795,2.721795,0,-1,0,2.721795,0,0,4.440892E-16,0,0,2.865047,2.721795,0,0,9.213886,21.30648,0,2.865047,-2.865047,27.23899,69.84343,0.1703485,2.993975,0,0,21.30648
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.434794,1.434794,0,-1,0,1.434794,0,0,2.220446E-16,0,0,1.510309,1.434794,0,0,12.39727,18.44143,0,1.510309,-1.510309,25.64699,65.76138,0.1703485,1.578273,0,0,18.44143
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.790704,1.790704,0,-1,0,1.790704,0,0,2.220446E-16,0,0,1.884951,1.790704,0,0,14.07539,16.93112,0,1.884951,-1.884951,23.66007,60.66674,0.1703485,1.969774,0,0,16.93112
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.6235633,0.6235633,0,-1,0,0.6235633,0,0,1.110223E-16,0,0,0.6563824,0.6235633,0,0,16.16978,15.04617,0,0.6563824,-0.6563824,22.96819,58.89267,0.1703485,0.6859196,0,0,15.04617
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1621863,0.1621863,0,-1,0,0.1621863,0,0,2.775558E-17,0,0,0.1707225,0.1621863,0,0,16.8991,14.38979,0,0.1707225,-0.1707225,22.78823,58.43124,0.1703485,0.178405,0,0,14.38979
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.9372929,0.9372929,0,-1,0,0.9372929,0,0,1.110223E-16,0,0,0.9866241,0.9372929,0,0,17.08879,14.21907,0,0.9866241,-0.9866241,21.74824,55.7646,0.1703485,1.031022,0,0,14.21907
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.026472,1.026472,0,-1,0,1.026472,0,0,0,0,0,1.080497,1.026472,0,0,18.18504,13.23244,0,1.080497,-1.080497,20.60929,52.84423,0.1703485,1.12912,0,0,13.23244
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.9066026,0.9066026,0,-1,0,0.9066026,0,0,0,0,0,0.9543185,0.9066026,0,0,19.38559,12.15195,0,0.9543185,-0.9543185,19.60335,50.2649,0.1703485,0.9972628,0,0,12.15195
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.289877,1.289877,0,0,0,1.289877,0,0,0,0,0,1.357765,1.289877,0,0,20.44594,11.19763,0,1.357765,-1.357765,18.17214,46.59514,0.1703485,1.418865,0,0,11.19763
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,21.95457,9.839863,0.1543738,0,0.1543738,18.31859,46.97066,0.1703445,0,0.123499,0,9.994236
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,6.023312,6.023312,0,0,0,6.023312,33.35054,0,0,0,2.008807,6.340329,6.023312,0,0,21.8002,9.978799,0,4.331522,-4.331522,13.75277,35.26344,0.1703445,6.625643,1.607046,0,11.98761
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,6.107527,6.107527,12,0,3.372,6.107527,43.59811,0,0,0,2.662766,0,0,5.892473,5.597849,26.613,5.647278,8.260616,0,8.260616,21.58948,55.35752,0.1704888,6.71828,2.130213,12,8.310044
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,6.052813,6.052813,0,-1,0,6.052813,67.66884,0,8.881784E-16,0,4.095868,6.371381,6.052813,0,0,18.35238,13.08183,0,2.275513,-2.275513,19.19088,49.20728,0.1704888,6.658093,3.276694,0,17.1777
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.297015,4.297015,0,0,0,4.297015,113.9289,0,0,0,4.895543,4.523173,4.297015,0,0,20.88073,10.80632,0.3723698,0,0.3723698,19.54414,50.11307,0.1704793,4.726716,3.916435,0,15.70186
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.160332,1.160332,0,0,0,1.160332,590.7426,0,0,0,6.854574,1.221402,1.160332,0,0,20.50836,11.14145,5.633172,0,5.633172,24.88823,63.81585,0.1703351,1.276365,5.483659,0,17.99603
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.793832,3.793832,0,0,0,3.793832,283.4271,0,0,0,10.75275,3.993507,3.793832,0,0,14.87519,16.21131,6.759239,0,6.759239,31.30061,80.25781,0.1701624,4.173215,8.602197,0,26.96405
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,9.027899,9.027899,7.37374,0,2.201556,9.027899,109.1857,0,0,0,9.857172,1.74122,1.654159,0,0,8.115952,22.29462,8.115952,0,8.115952,39.00008,100,0.1701397,9.930689,7.885737,12,32.15179
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,12.71998,8.36,0,-1,0,8.36,59.59447,0,4.359982,5.63198,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1701397,13.99198,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.084894,4.084894,0,0,0,4.084894,103.2744,0,0,0,4.218649,4.299888,4.084894,0,0,4.242114,25.78108,0,0.08123872,-0.08123872,34.89002,89.46142,0.1701397,4.493383,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.035736,3.035736,0,0,0,3.035736,117.0214,0,0,0,3.552462,3.195512,3.035736,0,0,4.332379,25.69984,0.3569504,0,0.3569504,35.22866,90.3297,0.1701306,3.33931,2.84197,0,29.2523
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.777114,3.777114,0,0,0,3.777114,75.89571,0,0,0,2.866668,3.97591,3.777114,0,0,3.975429,26.02109,0,1.109242,-1.109242,34.05941,87.33165,0.1701306,4.154826,2.293334,0,28.88776
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,5.20792,24.91185,0.5130422,0,0.5130422,34.54613,88.57964,0.1701175,0,0.4104338,0,25.42489
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,7.932509,7.932509,0,-1,0,7.932509,0,0,8.881784E-16,0.3657601,0,8.35001,7.932509,0,0,4.694878,25.37359,0,8.35001,-8.35001,25.74444,66.01126,0.1701175,8.72576,0,0,25.37359
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,7.336266,7.336266,0,-1,0,7.336266,0,0,8.881784E-16,0,0,7.722385,7.336266,0,0,13.97267,17.02358,0,7.722385,-7.722385,17.60433,45.13923,0.1701175,8.069892,0,0,17.02358
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,6.859134,6.859134,0,-1,0,6.859134,0,0,8.881784E-16,0,0,7.22014,6.859134,0,0,22.55309,9.301193,0,7.22014,-7.22014,9.993638,25.62466,0.1701175,7.545047,0,0,9.301193
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.3604155,0.3604155,0,-1,0,0.3604155,0,0,5.551115E-17,0,0,0.3793848,0.3604155,0,0,30.57547,2.081053,0,0.3793848,-0.3793848,9.593731,24.59926,0.1701175,0.3964571,0,0,2.081053
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.402633,1.616585,0,-1,0,1.616585,0,0,1.786048,2.126312,0,1.701668,1.616585,0,0,30.99701,1.701668,0,1.701668,-1.701668,7.800015,20,0.1701175,3.742896,0,0,1.701668
