Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03089376,0,0,-1,0,0,0,0,0.03089376,0.03398313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701175,0.03398313,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5014338,0,0,-1,0,0,0,0,0.5014338,0.5515772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701175,0.5515772,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.7431169,0,0,-1,0,0,0,0,0.7431169,0.8174285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701175,0.8174285,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.8630848,0,0,-1,0,0,0,0,0.8630848,0.9493933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701175,0.9493933,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.919348,0,0,-1,0,0,0,0,1.919348,2.111283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701175,2.111283,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.9602907,0.9602907,9.760291,0,2.805354,0.9602907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170189,1.05632,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.434291,1.434291,10.23429,0,2.925276,1.434291,11.0091,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1702763,1.57772,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,8.57208,8.57208,12,0,3.372,8.57208,18.36174,0,0,0,1.573983,0,0,3.427921,3.256525,16.00985,15.19011,4.830507,0,4.830507,28.39442,72.80606,0.1703601,9.429287,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.937423,4.937423,11.96827,0,3.363972,4.937423,76.52683,0,0,0,3.778453,0,0,7.030846,6.679304,11.17934,19.53757,10.45776,0,10.45776,38.31552,98.24473,0.1704704,5.431165,3.022763,12,23.31602
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.4234822,0.4234822,0,-1,0,0.4234822,1155.072,3.724165,0,0,4.891523,0.4457707,0.4234822,0,0,0.7215868,28.94955,0.7215868,0,0.7215868,39.00008,100,0.1704521,0.4658304,3.913218,0,33.84107
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.5992032,0.5992032,0,0,0,0.5992032,973.1284,5.200276,0,0,5.831017,0.6307402,0.5992032,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,0.6591235,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,8.214023,8.214023,3,0,1.095,8.214023,82.14597,1.259043,0,0,6.747488,5.488445,5.214022,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,9.035424,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.604446,2.604446,0,-1,0,2.604446,227.9699,3.195831,0,0,5.937353,2.741523,2.604446,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,2.864891,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.681145,0.681145,0,0,0,0.681145,204.6708,0.67711,0,0,1.394105,0.7169947,0.681145,0,0,0,29.59898,0,0,0,39.00008,100,0.1704521,0.7492595,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.662491,4.662491,0,0,0,4.662491,67.86299,0,8.881784E-16,0,3.164106,4.907885,4.662491,0,0,0,29.59898,0,1.743779,-1.743779,37.16197,95.28692,0.1704521,5.12874,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,1.937533,27.8552,0.9694042,0,0.9694042,38.08163,97.64501,0.1704274,0,0.7755233,0,28.8246
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.374699,3.374699,0,0,0,3.374699,16.1466,0,4.440892E-16,0,0.544899,3.552315,3.374699,0,0,0.9681284,28.72766,0,3.007416,-3.007416,34.91154,89.51658,0.1704274,3.712169,0.4359192,0,29.27256
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.028318,3.028318,0,-1,0,3.028318,0,0,4.440892E-16,0,0,3.187703,3.028318,0,0,4.309701,25.72025,0,3.187703,-3.187703,31.5514,80.90087,0.1704274,3.33115,0,0,25.72025
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,16.23155,8.36,0,-1,0,8.36,0,0,7.871547,9.494702,0,8.8,8.36,0,0,7.851593,22.53254,0,8.8,-8.8,22.27539,57.11626,0.1704274,17.8547,0,0,22.53254
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.515026,2.515026,0,-1,0,2.515026,0,0,4.440892E-16,0,0,2.647395,2.515026,0,0,17.62937,13.73254,0,2.647395,-2.647395,19.48479,49.9609,0.1704274,2.766528,0,0,13.73254
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.6181386,0.6181386,0,-1,0,0.6181386,0,0,0,0,0,0.6506721,0.6181386,0,0,20.57092,11.08515,0,0.6506721,-0.6506721,18.79892,48.20226,0.1704274,0.6799524,0,0,11.08515
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.8401295,0.8401295,0,-1,0,0.8401295,0,0,1.110223E-16,0,0,0.8843468,0.8401295,0,0,21.29389,10.43448,0,0.8843468,-0.8843468,17.86674,45.81205,0.1704274,0.9241424,0,0,10.43448
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.717004,2.717004,0,-1,0,2.717004,0,0,4.440892E-16,0,0,2.860004,2.717004,0,0,22.2765,9.55013,0,2.860004,-2.860004,14.85203,38.08204,0.1704274,2.988704,0,0,9.55013
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.827064,2.827064,0,-1,0,2.827064,0,0,4.440892E-16,0,0,2.975857,2.827064,0,0,25.45428,6.690125,0,2.975857,-2.975857,11.7152,30.03891,0.1704274,3.10977,0,0,6.690125
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.456045,2.456045,0,-1,0,2.456045,0,0,4.440892E-16,0,0,2.585311,2.456045,0,0,28.76079,3.714269,0,2.585311,-2.585311,8.990042,23.05134,0.1704274,2.70165,0,0,3.714269
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.682068,1.07251,0,-1,0,1.07251,0,0,0.6095575,0.7777643,0,1.128958,1.07251,0,0,31.63336,1.128958,0,1.128958,-1.128958,7.800015,20,0.1704274,1.850274,0,0,1.128958
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.912975,0,0,-1,0,0,0,0,1.912975,2.104273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704274,2.104273,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1704274,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1413739,0.1413739,8.941374,0,2.598168,0.1413739,54.99889,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.170462,0.1555112,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.628076,3.628076,11.55651,0,3.259797,3.628076,17.69474,0,0,0,0.6419786,0,0,7.928435,7.532014,24.45,7.593978,8.173992,0,8.173992,23.5593,60.40834,0.1706117,3.990883,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.535322,3.535322,11.56516,0,3.261985,3.535322,51.163,0,0,0,1.808777,0,0,8.029834,7.628343,16.27601,14.95057,9.437119,0,9.437119,32.51214,83.3643,0.1707302,3.888855,1.447021,12,16.75935
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,10.75012,8.36,0,-1,0,8.36,37.89152,0,2.390124,3.465136,3.167731,8.8,8.36,0,0,6.838888,23.44398,0,5.632269,-5.632269,26.57521,68.14142,0.1707302,11.82514,2.534185,0,26.61171
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,5.74251,5.74251,0,0,0,5.74251,64.78877,0,0,0,3.720502,6.044748,5.74251,0,0,13.09696,17.81171,0,2.324246,-2.324246,24.12524,61.85946,0.1707302,6.316761,2.976402,0,21.53221
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.287852,4.287852,0,0,0,4.287852,120.6256,0,0,0,5.172247,4.513528,4.287852,0,0,15.67946,15.48746,0.6587189,0,0.6587189,24.75015,63.4618,0.1707135,4.716637,4.137798,0,20.65971
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,8.77523,8.77523,12,0,3.372,8.77523,50.0744,0,0,0,4.394144,0,0,3.22477,3.063531,15.02074,16.08031,7.457675,0,7.457675,31.82512,81.60272,0.1708331,9.652753,3.515315,12,20.47445
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.683893,1.683893,0,0,0,1.683893,413.9056,0,0,0,6.969727,1.772519,1.683893,0,0,7.563065,22.79222,5.197208,0,5.197208,36.75563,94.24501,0.1707015,1.852282,5.575781,0,29.76195
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,8.926458,8.36,0,-1,0,8.36,44.09853,0,0.5664582,1.459104,3.686637,8.8,8.36,0,0,2.365857,27.46971,0,5.113363,-5.113363,31.36567,80.42464,0.1707015,9.819104,2.94931,0,31.15634
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.702988,3.702988,0,0,0,3.702988,42.63211,0,0,0,1.578662,3.897883,3.702988,0,0,8.047372,22.35634,0,2.319221,-2.319221,28.921,74.15626,0.1707015,4.073287,1.26293,0,23.93501
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.713384,4.713384,0,0,0,4.713384,5.187975,0,0,0,0.2445292,4.961457,4.713384,0,0,10.62428,20.03712,0,4.716928,-4.716928,23.94892,61.40736,0.1707015,5.184722,0.1956234,0,20.28165
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,9.536537,9.536537,12,0,3.372,9.536537,12.51792,0,0,0,1.193776,0,0,2.463463,2.34029,15.86531,15.3202,3.534065,0,3.534065,27.30163,70.00404,0.170762,10.49019,0.9550206,12,16.51397
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.477484,3.477484,11.70829,0,3.298198,3.477484,12.4573,0,0,0,0.4332005,0,0,8.230809,7.819269,12.33125,18.50085,8.252469,0,8.252469,35.13061,90.0783,0.1709129,3.825232,0.3465604,12,18.93406
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,11.052,8.36,0,-1,0,8.36,0,0,2.692002,3.797202,0,8.8,8.36,0,0,4.07878,25.92808,0,8.8,-8.8,25.85459,66.29369,0.1709129,12.1572,0,0,25.92808
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.665882,3.665882,0,-1,0,3.665882,0,0,4.440892E-16,0,0,3.858824,3.665882,0,0,13.85656,17.12808,0,3.858824,-3.858824,21.78704,55.86408,0.1709129,4.032471,0,0,17.12808
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,19.81251,8.36,0,-1,0,8.36,0,0,11.45251,13.43376,0,8.8,8.36,0,0,18.14414,13.26925,0,8.8,-8.8,12.51102,32.07948,0.1709129,21.79376,0,0,13.26925
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.468372,3.468372,0,-1,0,3.468372,0,0,4.440892E-16,0,0,3.650918,3.468372,0,0,27.92192,4.469253,0,3.650918,-3.650918,8.662616,22.21179,0.1709129,3.81521,0,0,4.469253
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.134482,0.7774177,0,-1,0,0.7774177,0,0,1.357064,1.570512,0,0.8183344,0.7774177,0,0,31.97849,0.8183344,0,0.8183344,-0.8183344,7.800015,20,0.1709129,2.34793,0,0,0.8183344
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.08406732,0,0,-1,0,0,0,0,0.08406732,0.09247405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709129,0.09247405,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.197243,0,0,-1,0,0,0,0,3.197243,3.516968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709129,3.516968,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.086271,0,0,-1,0,0,0,0,2.086271,2.294898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709129,2.294898,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.556336,0,0,-1,0,0,0,0,2.556336,2.81197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709129,2.81197,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.075762,0,0,-1,0,0,0,0,2.075762,2.283339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709129,2.283339,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.379255,2.379255,11.17925,0,3.164351,2.379255,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1710415,2.61718,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.500067,2.500067,11.30007,0,3.194917,2.500067,5.857226,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1711711,2.750074,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,5.112631,5.112631,12,0,3.372,5.112631,32.6418,0,0,0,1.668855,0,0,6.887369,6.543001,16.02132,15.17979,8.211856,0,8.211856,31.59137,81.00335,0.171315,5.623894,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.187117,3.187117,0,0,0,3.187117,98.51261,0,0,0,3.139712,3.35486,3.187117,0,0,7.809463,22.57046,0,0.2151479,-0.2151479,31.36459,80.42185,0.171315,3.505828,2.511769,0,25.71017
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,8.048516,22.35531,5.073238,0,5.073238,36.17748,92.76259,0.171187,0,4.058591,0,27.42855
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,5.949224,5.949224,0,0,0,5.949224,83.89864,0,0,0,4.991317,6.262341,5.949224,0,0,2.975278,26.92123,0,1.271023,-1.271023,34.8377,89.32727,0.171187,6.544146,3.993054,0,31.91255
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,6.80253,6.80253,0,0,0,6.80253,71.92851,0,8.881784E-16,0,4.892959,7.160558,6.80253,0,0,4.387526,25.65021,0,2.267599,-2.267599,32.44744,83.19842,0.171187,7.482783,3.914367,0,30.54316
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.527814,1.527814,0,0,0,1.527814,357.282,0,0,0,5.458602,1.608225,1.527814,0,0,6.90708,23.38261,3.850378,0,3.850378,36.10023,92.56452,0.17109,1.680595,4.366882,0,28.84121
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,3.056703,26.84795,1.327474,0,1.327474,37.35959,95.79362,0.1710566,0,1.061979,0,28.17542
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,5.42357,5.42357,0,-1,0,5.42357,93.75443,0,0,0,5.084837,5.709021,5.42357,0,0,1.729229,28.04267,0,0.6241843,-0.6241843,36.70164,94.10658,0.1710566,5.965927,4.06787,0,33.12751
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.197664,4.197664,0,0,0,4.197664,49.58873,0,0,0,2.081568,4.418593,4.197664,0,0,2.422767,27.41849,0,2.337025,-2.337025,34.2382,87.79008,0.1710566,4.61743,1.665255,0,29.50006
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4448674,0.4448674,0,0,0,0.4448674,477.8642,0,0,0,2.125862,0.4682814,0.4448674,0,0,5.019462,25.08146,1.65758,0,1.65758,35.81072,91.82217,0.1710148,0.4893541,1.700689,0,27.20732
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.609721,4.609721,0,0,0,4.609721,25.87635,0,0,0,1.192828,4.852338,4.609721,0,0,3.361881,26.57328,0,3.659511,-3.659511,31.95325,81.93126,0.1710148,5.070693,0.9542621,0,27.76611
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,12.94532,12.94532,12,0,3.372,12.94532,3.880933,4.440892E-16,0,0,0.5023991,0.9950713,0.9453177,0,0,7.428004,22.91377,0,0.4926721,-0.4926721,31.43393,80.59966,0.1710148,14.23985,0.4019193,12,23.41617
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,10.04557,8.36,0,-1,0,8.36,0,0,1.685574,2.690131,0,8.8,8.36,0,0,7.975418,22.4211,0,8.8,-8.8,22.15792,56.81506,0.1710148,11.05013,0,0,22.4211
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,8.58221,8.36,0,-1,0,8.36,0,0,0.2222097,1.080431,0,8.8,8.36,0,0,17.75319,13.6211,0,8.8,-8.8,12.8819,33.03046,0.1710148,9.440431,0,0,13.6211
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.221853,4.221853,0,-1,0,4.221853,0,0,0,0.06399165,0,4.444056,4.221853,0,0,27.53097,4.821102,0,4.444056,-4.444056,8.197457,21.01908,0.1710148,4.644039,0,0,4.821102
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46881,0.377046,0,0,0,8.197457,21.01908,0.1710148,0,0,0,0.377046
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2967295,0.2967295,0,-1,0,0.2967295,0,0,0,0,0,0.3123468,0.2967295,0,0,32.46881,0.377046,0,0.3123468,-0.3123468,7.868215,20.17487,0.1710148,0.3264025,0,0,0.377046
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.57379,0.06146418,0,-1,0,0.06146418,0,0,2.512326,2.769705,0,0.06469914,0.06146418,0,0,32.81586,0.06469914,0,0.06469914,-0.06469914,7.800015,20,0.1710148,2.831169,0,0,0.06469914
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.916297,0,0,-1,0,0,0,0,2.916297,3.207926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710148,3.207926,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.213338,0,0,-1,0,0,0,0,1.213338,1.334671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710148,1.334671,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2594159,0,0,-1,0,0,0,0,0.2594159,0.2853575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710148,0.2853575,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6692233,0,0,-1,0,0,0,0,0.6692233,0.7361456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710148,0.7361456,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.177167,0.177167,8.977167,0,2.607223,0.177167,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1710517,0.1948837,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.721393,1.721393,10.52139,0,2.997913,1.721393,3.37694,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1711506,1.893533,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.614312,4.614312,12,0,3.372,4.614312,35.56204,0,0,0,1.640943,0,0,7.385688,7.016403,16.10962,15.10032,8.657347,0,8.657347,31.93023,81.87222,0.171302,5.075744,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,5.327063,5.327063,0,0,0,5.327063,79.52914,0,0,0,4.236567,5.607434,5.327063,0,0,7.452276,22.89193,0,1.370867,-1.370867,30.48521,78.16704,0.171302,5.859769,3.389253,0,27.1285
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,5.159286,5.159286,0,-1,0,5.159286,119.7357,0,0,0,6.177508,5.430828,5.159286,0,0,8.975462,21.52106,0.7466802,0,0.7466802,31.19357,79.98335,0.1712833,5.675215,4.942006,0,27.69857
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.078039,2.078039,0,0,0,2.078039,356.8408,0,0,0,7.415291,2.18741,2.078039,0,0,8.228782,22.19307,5.227881,0,5.227881,36.15317,92.70026,0.1711521,2.285843,5.932232,0,29.60836
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.022009,2.022009,0,0,0,2.022009,480.6843,4.590149,0,0,9.719481,2.128431,2.022009,0,0,3.000901,26.89817,3.000901,0,3.000901,39.00008,100,0.1710769,2.22421,7.775585,0,36.61765
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710769,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.516602,3.516602,0,0,0,3.516602,256.7677,5.327812,0,0,9.029498,3.701686,3.516602,0,0,0,29.59898,0,0,0,39.00008,100,0.1710769,3.868262,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710769,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,6.248047,6.248047,0,0,0,6.248047,105.2968,0.002102438,0,0,6.578994,6.576892,6.248047,0,0,0,29.59898,0,0,0,39.00008,100,0.1710769,6.872852,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,5.404356,5.404356,0,0,0,5.404356,53.60297,0,0,0,2.896895,5.688797,5.404356,0,0,0,29.59898,0,2.791901,-2.791901,36.05716,92.45406,0.1710769,5.944792,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,9.369843,9.369843,10.04371,0,2.87706,9.369843,25.53696,0,0,0,2.392773,0,0,0.6738724,0.6401788,3.102112,26.80708,3.032952,0,3.032952,38.93447,99.83176,0.1711222,10.30683,1.914218,12,29.19985
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,7.690585,7.690585,7.240245,0,2.167782,7.690585,7.063219,5.412337E-16,0,0,0.5432029,0.4740423,0.4503402,0,0,0.06916059,29.53673,0.06916059,0,0.06916059,39.00008,100,0.1711232,8.459643,0.4345623,12,30.07994
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,9.254445,8.36,0,-1,0,8.36,0,0,0.8944453,1.81989,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1711232,10.17989,0,0,29.59898
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,9.843469,8.36,0,-1,0,8.36,0,0,1.483468,2.467815,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1711232,10.82782,0,0,20.79898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,11.85032,8.36,0,-1,0,8.36,0,0,3.490322,4.675354,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1711232,13.03535,0,0,11.99898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3911209,0.3911209,0,-1,0,0.3911209,0,0,5.551115E-17,0,0,0.4117062,0.3911209,0,0,29.33333,3.198978,0,0.4117062,-0.4117062,10.73806,27.53343,0.1711232,0.4302329,0,0,3.198978
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.6058542,0.6058542,0,-1,0,0.6058542,0,0,0,0,0,0.6377413,0.6058542,0,0,29.79078,2.787272,0,0.6377413,-0.6377413,10.06582,25.80974,0.1711232,0.6664396,0,0,2.787272
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.5777868,0.5777868,0,-1,0,0.5777868,0,0,0,0,0,0.6081966,0.5777868,0,0,30.49939,2.149531,0,0.6081966,-0.6081966,9.424725,24.16591,0.1711232,0.6355655,0,0,2.149531
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.818234,1.464267,0,-1,0,1.464267,0,0,1.353966,1.63579,0,1.541334,1.464267,0,0,31.17516,1.541334,0,1.541334,-1.541334,7.800015,20,0.1711232,3.100057,0,0,1.541334
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.255696,0,0,-1,0,0,0,0,1.255696,1.381266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711232,1.381266,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.408296,0,0,-1,0,0,0,0,1.408296,1.549126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711232,1.549126,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5256156,0,0,-1,0,0,0,0,0.5256156,0.5781772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711232,0.5781772,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.517517,2.517517,11.31752,0,3.199332,2.517517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1712558,2.769269,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.504336,1.504336,10.30434,0,2.942997,1.504336,8.407294,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1713434,1.65477,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,7.60249,7.60249,12,0,3.372,7.60249,19.78387,0,0,0,1.504067,0,0,4.39751,4.177634,16.04128,15.16183,5.681701,0,5.681701,29.17212,74.80016,0.1714403,8.36274,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.077972,2.077972,8.652264,0,2.525023,2.077972,197.9816,0,0,0,4.114001,0,0,6.574292,6.245577,10.35958,20.27536,10.35958,0,10.35958,39.00008,100,0.171413,2.285769,3.291201,12,24.38936
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.406633,3.406633,0,-1,0,3.406633,211.0993,3.605448,0,0,7.191378,3.58593,3.406633,0,0,0,29.59898,0,0,0,39.00008,100,0.171413,3.747297,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171413,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171413,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,7.002164,7.002164,0,0,0,7.002164,71.95594,0,0,0,5.038473,7.370699,7.002164,0,0,0,29.59898,0,2.332226,-2.332226,36.54169,93.69647,0.171413,7.70238,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,2.404335,0,0,4.995697,0,0,0,0,2.591362,27.26675,2.591362,0,2.591362,39.00008,100,0.1713484,0,3.996558,0,32.26245
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.4838764,0.4838764,0,-1,0,0.4838764,814.5234,3.431943,0,0,3.941287,0.5093436,0.4838764,0,0,0,29.59898,0,0,0,39.00008,100,0.1713484,0.5322641,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.999347,3.999347,0,0,0,3.999347,96.28696,0,0,0,3.85085,4.209839,3.999347,0,0,0,29.59898,0,0.3589892,-0.3589892,38.62167,99.02972,0.1713484,4.399282,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,9.605083,9.605083,8.348137,0,2.448079,9.605083,17.92779,1.110223E-16,0,0,1.721979,1.323102,1.256947,0,0,0.3988768,29.23999,0.3988768,0,0.3988768,39.00008,100,0.171354,10.56559,1.377583,12,30.96197
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,6.126103,6.126103,0,0,0,6.126103,19.17824,0,0,0,1.174879,6.44853,6.126103,0,0,0,29.59898,0,5.273651,-5.273651,33.44116,85.7464,0.171354,6.738714,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,12.2885,12.2885,12,0,3.372,12.2885,3.884908,0,0,0,0.4773971,0.3036865,0.2885022,0,0,5.859612,24.32533,0.1737105,0,0.1737105,33.60596,86.16895,0.1713564,13.51735,0.3819177,12,24.80272
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,4.861769,4.861769,0,-1,0,4.861769,0,0,8.881784E-16,0,0,5.117652,4.861769,0,0,5.685902,24.48167,0,5.117652,-5.117652,28.21148,72.33698,0.1713564,5.347946,0,0,24.48167
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37218,19.36401,0,0,0,28.21148,72.33698,0.1713564,0,0,0,19.36401
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,7.688681,7.688681,0,-1,0,7.688681,0,0,8.881784E-16,0.09754948,0,8.093349,7.688681,0,0,11.37218,19.36401,0,8.093349,-8.093349,19.68034,50.46231,0.1713564,8.457549,0,0,19.36401
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.68556,1.68556,0,-1,0,1.68556,0,0,2.220446E-16,0,0,1.774274,1.68556,0,0,20.36479,11.27067,0,1.774274,-1.774274,17.81009,45.66681,0.1713564,1.854116,0,0,11.27067
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2249636,0.2249636,0,-1,0,0.2249636,0,0,2.775558E-17,0,0,0.2368038,0.2249636,0,0,22.33621,9.496391,0,0.2368038,-0.2368038,17.56048,45.02678,0.1713564,0.24746,0,0,9.496391
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.648439,1.648439,0,-1,0,1.648439,0,0,2.220446E-16,0,0,1.735199,1.648439,0,0,22.59932,9.259588,0,1.735199,-1.735199,15.73142,40.33689,0.1713564,1.813283,0,0,9.259588
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.078877,1.078877,0,-1,0,1.078877,0,0,2.220446E-16,0,0,1.13566,1.078877,0,0,24.52732,7.524389,0,1.13566,-1.13566,14.53433,37.26743,0.1713564,1.186765,0,0,7.524389
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.136802,2.136802,0,-1,0,2.136802,0,0,4.440892E-16,0,0,2.249265,2.136802,0,0,25.78917,6.388729,0,2.249265,-2.249265,12.16339,31.18813,0.1713564,2.350482,0,0,6.388729
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.763842,3.763842,0,-1,0,3.763842,0,0,4.440892E-16,0.2077363,0,3.961939,3.763842,0,0,28.28835,4.139463,0,3.961939,-3.961939,7.987143,20.47981,0.1713564,4.140226,0,0,4.139463
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.33087,0.1686479,0,-1,0,0.1686479,0,0,1.162222,1.295309,0,0.1775242,0.1686479,0,0,32.69051,0.1775242,0,0.1775242,-0.1775242,7.800015,20,0.1713564,1.463957,0,0,0.1775242
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713564,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.3988456,0.3988456,9.198846,0,2.663308,0.3988456,26.42214,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1713988,0.4387302,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.989108,4.989108,12,0,3.372,4.989108,24.21604,0,0,0,1.208164,0,0,7.010892,6.660348,24.42237,7.618845,7.868512,0,7.868512,23.29571,59.73247,0.171536,5.488019,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5641602,0.5641602,9.364161,0,2.705132,0.5641602,223.9098,0,0,0,1.26321,0,0,8.8,8.36,16.55386,14.70051,9.62321,0,9.62321,32.42509,83.14108,0.1715561,0.6205762,1.010568,12,15.96372
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,11.28275,8.36,0,-1,0,8.36,22.90409,0,2.922748,4.051023,1.914782,8.8,8.36,0,0,6.930648,23.36139,0,6.885218,-6.885218,25.16743,64.53175,0.1715561,12.41102,1.531826,0,25.27618
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,6.806669,6.806669,0,0,0,6.806669,41.12774,0,0,0,2.799429,7.164915,6.806669,0,0,14.58089,16.47618,0,4.365486,-4.365486,20.56581,52.73273,0.1715561,7.487336,2.239543,0,19.27561
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,19.43143,12.11069,1.19635,0,1.19635,21.70076,55.64287,0.1715263,0,0.95708,0,13.30704
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,5.836789,5.836789,0,0,0,5.836789,50.40338,0,0,0,2.941939,6.143989,5.836789,0,0,18.23508,13.18741,0,3.202049,-3.202049,18.32551,46.98838,0.1715263,6.420468,2.353551,0,16.12934
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,8.381148,8.381148,12,0,3.372,8.381148,33.2913,0,0,0,2.790194,0,0,3.618852,3.437909,21.79291,9.985357,6.228103,0,6.228103,24.234,62.13834,0.1716269,9.219263,2.232155,12,12.77555
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,15.56481,15.59065,5.303887,0,5.303887,29.26571,75.04014,0.1714951,0,4.24311,0,20.89454
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.209799,1.209799,0,0,0,1.209799,322.2544,0,0,0,3.898632,1.273473,1.209799,0,0,10.26092,20.36415,2.625159,0,2.625159,31.75616,81.42588,0.17143,1.330779,3.118906,0,24.26278
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0,0,0,0.7926652,0,0,0,0,7.635764,22.72679,0.7926652,0,0.7926652,32.50814,83.35405,0.1714103,0,0.6341321,0,23.51946
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,0,0,0,1.300874,0,0,0,0,6.843099,23.44019,1.300874,0,1.300874,33.74226,86.51845,0.1713781,0,1.040699,0,24.74106
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,6.802231,6.802231,0,0,0,6.802231,7.981762,0,8.881784E-16,0,0.5429379,7.160244,6.802231,0,0,5.542224,24.61098,0,6.617305,-6.617305,26.76701,68.63322,0.1713781,7.482454,0.4343503,0,25.15391
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.787699,2.787699,0,-1,0,2.787699,0,0,4.440892E-16,0,0,2.93442,2.787699,0,0,12.89479,17.99367,0,2.93442,-2.93442,23.67386,60.70208,0.1713781,3.066468,0,0,17.99367
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,10.36348,8.36,0,-1,0,8.36,0,0,2.003485,3.039833,0,8.8,8.36,0,0,16.15525,15.05925,0,8.8,-8.8,14.39785,36.91748,0.1713781,11.39983,0,0,15.05925
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,9.935628,5.946289,0,-1,0,5.946289,0,0,3.989339,4.982902,0,6.259251,5.946289,0,0,25.93303,6.259251,0,6.259251,-6.259251,7.800015,20,0.1713781,10.92919,0,0,6.259251
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.025082,0,0,-1,0,0,0,0,1.025082,1.127591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,1.127591,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.849203,0,0,-1,0,0,0,0,2.849203,3.134124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,3.134124,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.676347,0,0,-1,0,0,0,0,3.676347,4.043982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,4.043982,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.7891805,0,0,-1,0,0,0,0,0.7891805,0.8680986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,0.8680986,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.5992774,0,0,-1,0,0,0,0,0.5992774,0.6592051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,0.6592051,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.303924,0,0,-1,0,0,0,0,2.303924,2.534317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,2.534317,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1713781,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.9458786,0.9458786,9.745878,0,2.801707,0.9458786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.171445,1.040466,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.6149477,0.6149477,9.414948,0,2.717982,0.6149477,6.555418,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1714974,0.6764425,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,5.802117,5.802117,12,0,3.372,5.802117,12.3798,0,0,0,0.7182905,0,0,6.197883,5.887989,16.12744,15.08428,6.606279,0,6.606279,29.96751,76.83961,0.1716129,6.382329,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,14.70469,14.70469,12,0,3.372,14.70469,8.262223,4.440892E-16,0,0,1.214935,2.847047,2.704694,0,0,9.521162,21.02993,0,1.632112,-1.632112,28.24711,72.42835,0.1716129,16.17516,0.9719477,12,22.24487
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.232633,1.232633,0,-1,0,1.232633,159.8077,0,0,0,1.969843,1.297509,1.232633,0,0,11.33462,19.39782,0.6723339,0,0.6723339,28.88494,74.06381,0.1715963,1.355897,1.575874,0,21.36766
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,10.66229,20.00292,1.499663,0,1.499663,30.30765,77.71177,0.1715592,0,1.199731,0,21.50258
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.401425,4.401425,0,0,0,4.401425,24.9431,0,0,0,1.097852,4.63308,4.401425,0,0,9.162622,21.35262,0,3.535227,-3.535227,26.58119,68.15677,0.1715592,4.841568,0.8782816,0,22.45047
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,6.383595,6.383595,0,0,0,6.383595,15.11878,0,8.881784E-16,0,0.9651219,6.719574,6.383595,0,0,13.09065,17.81739,0,5.754452,-5.754452,20.51547,52.60366,0.1715592,7.021955,0.7720975,0,18.78251
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,7.450964,7.450964,0,0,0,7.450964,29.54626,0,8.881784E-16,0,2.201482,7.843121,7.450964,0,0,19.48449,12.06294,0,5.641639,-5.641639,14.56866,37.35546,0.1715592,8.196061,1.761185,0,14.26442
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,8.265493,7.318439,0,-1,0,7.318439,17.52178,0,0.9470543,2.748168,1.282321,7.70362,7.318439,0,0,25.75298,6.421299,0,6.421299,-6.421299,7.800015,20,0.1715592,9.092043,1.025857,0,7.70362
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,32.88775,0,1.459426,0,1.459426,9.184548,23.55008,0.1715231,0,1.167541,0,1.459426
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.922307,2.922307,11.72231,0,3.301744,2.922307,27.36083,0,0,0,0.7995673,0,0,8.8,8.36,31.42833,1.313483,9.159567,0,9.159567,17.87408,45.83088,0.1716499,3.214537,0.6396539,12,2.113051
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,9.385529,9.385529,12,0,3.372,9.385529,6.750507,0,0,0,0.6335708,0,0,2.614472,2.483748,22.26876,9.557094,3.117319,0,3.117319,20.83142,53.41381,0.171703,10.32408,0.5068566,12,10.19066
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.899915,1.899915,10.69991,0,3.043078,1.899915,28.75099,0,0,0,0.5462443,0,0,8.8,8.36,19.15144,12.36268,8.906244,0,8.906244,29.28063,75.07839,0.1717942,2.089906,0.4369954,12,12.90893
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.5445468,0.5445468,0,-1,0,0.5445468,0,0,0,0,0,0.5732072,0.5445468,0,0,10.2452,20.3783,0,0.5732072,-0.5732072,28.67642,73.52913,0.1717942,0.5990015,0,0,20.3783
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88209,19.80509,0,0,0,28.67642,73.52913,0.1717942,0,0,0,19.80509
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88209,19.80509,0,0,0,28.67642,73.52913,0.1717942,0,0,0,19.80509
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88209,19.80509,0,0,0,28.67642,73.52913,0.1717942,0,0,0,19.80509
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.283676,2.283676,0,-1,0,2.283676,0,0,4.440892E-16,0,0,2.403869,2.283676,0,0,10.88209,19.80509,0,2.403869,-2.403869,26.14252,67.03196,0.1717942,2.512043,0,0,19.80509
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.015742,3.015742,0,-1,0,3.015742,0,0,4.440892E-16,0,0,3.174466,3.015742,0,0,13.55306,17.40122,0,3.174466,-3.174466,22.79634,58.45203,0.1717942,3.317317,0,0,17.40122
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.018885,1.018885,0,-1,0,1.018885,0,0,0,0,0,1.07251,1.018885,0,0,17.08024,14.22676,0,1.07251,-1.07251,21.66581,55.55325,0.1717942,1.120773,0,0,14.22676
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.12937,1.12937,0,-1,0,1.12937,0,0,2.220446E-16,0,0,1.188811,1.12937,0,0,18.27192,13.15425,0,1.188811,-1.188811,20.41269,52.34014,0.1717942,1.242307,0,0,13.15425
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.654279,1.654279,0,-1,0,1.654279,0,0,0,0,0,1.741346,1.654279,0,0,19.59282,11.96544,0,1.741346,-1.741346,18.57715,47.63363,0.1717942,1.819707,0,0,11.96544
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.8194916,0.8194916,0,-1,0,0.8194916,0,0,1.110223E-16,0,0,0.8626227,0.8194916,0,0,21.52765,10.22409,0,0.8626227,-0.8626227,17.66787,45.30214,0.1717942,0.9014407,0,0,10.22409
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48612,9.361468,0,0,0,17.66787,45.30214,0.1717942,0,0,0,9.361468
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,22.48612,9.361468,0.06738533,0,0.06738533,17.7318,45.46606,0.1717925,0,0.05390827,0,9.428854
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.623855,6.623855,0,0,0,6.623855,7.815221,0,8.881784E-16,0,0.517669,6.972479,6.623855,0,0,22.41874,9.422115,0,6.45481,-6.45481,10.92783,28.02002,0.1717925,7.286241,0.4141352,0,9.939784
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.612017,6.612017,12,0,3.372,6.612017,9.277419,0,0,0,0.6134245,0,0,5.387983,5.118584,29.59075,2.967305,5.732009,0,5.732009,16.36569,41.96323,0.1718921,7.273218,0.4907396,12,3.58073
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,7.295016,7.295016,0,-1,0,7.295016,15.62807,0,8.881784E-16,0.08809746,1.14007,7.678965,7.295016,0,0,23.85874,8.126113,0,6.538895,-6.538895,9.47309,24.28993,0.1718921,8.024518,0.912056,0,9.266183
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,10.77352,10.77352,12,0,3.372,10.77352,5.931303,0,0,0,0.6390101,0,0,1.22648,1.165156,31.12418,1.587218,1.804166,0,1.804166,11.18467,28.67859,0.1719216,11.85087,0.5112081,12,2.226228
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,29.32001,3.210968,8.767769,0,8.767769,19.50251,50.00633,0.1719392,0,0.3262152,12,3.618737
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,7.828654,7.828654,12,0,3.372,7.828654,9.682961,0,0,0,0.7580456,0,0,4.171346,3.962778,20.55224,11.10196,4.720824,0,4.720824,23.98108,61.48981,0.1720199,8.61152,0.6064365,12,11.86001
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,15.83142,15.3507,9.751393,0,9.751393,33.23206,85.21024,0.1720131,0,1.113115,12,16.74209
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.990559,2.990559,0,-1,0,2.990559,55.3288,0,0,0,1.654641,3.147957,2.990559,0,0,6.080025,24.12696,0,1.493317,-1.493317,31.65796,81.17411,0.1720131,3.289615,1.323712,0,25.7816
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.178246,4.178246,0,0,0,4.178246,20.15958,0,0,0,0.8423168,4.398153,4.178246,0,0,7.739266,22.63364,0,3.555836,-3.555836,27.90978,71.56341,0.1720131,4.59607,0.6738535,0,23.47596
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,10.72717,10.72717,12,0,3.372,10.72717,6.999379,0,0,0,0.750835,0,0,1.272834,1.209192,11.6902,19.0778,1.960027,0,1.960027,29.76923,76.33121,0.1720448,11.79988,0.600668,12,19.82864
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,9.730168,20.84183,9.035721,0,9.035721,38.34127,98.31075,0.1720556,0,0.540577,12,21.51755
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,8.598595,8.598595,8.760376,0,2.552375,8.598595,6.095778,0,0,0,0.5241513,0,0,0.1617811,0.153692,0.6944472,28.97398,0.6778433,0,0.6778433,38.98433,99.95961,0.1720654,9.458454,0.419321,12,29.49813
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,16.89785,8.36,0,-1,0,8.36,0,0,8.537852,10.22764,0,8.8,8.36,0,0,0.01660385,29.58403,0,8.8,-8.8,29.70831,76.175,0.1720654,18.58764,0,0,29.58403
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.434409,2.434409,0,-1,0,2.434409,0,0,4.440892E-16,0,0,2.562536,2.434409,0,0,9.794382,20.78403,0,2.562536,-2.562536,27.00716,69.24899,0.1720654,2.67785,0,0,20.78403
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,6.97365,6.97365,0,-1,0,6.97365,0,0,8.881784E-16,0,0,7.340684,6.97365,0,0,12.64164,18.2215,0,7.340684,-7.340684,19.2694,49.40862,0.1720654,7.671015,0,0,18.2215
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.946686,0.946686,0,-1,0,0.946686,0,0,1.110223E-16,0,0,0.9965116,0.946686,0,0,20.79796,10.88081,0,0.9965116,-0.9965116,18.21899,46.71526,0.1720654,1.041355,0,0,10.88081
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.98171,1.98171,0,-1,0,1.98171,0,0,2.220446E-16,0,0,2.08601,1.98171,0,0,21.9052,9.884303,0,2.08601,-2.08601,16.02014,41.07719,0.1720654,2.179881,0,0,9.884303
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.149107,2.149107,0,-1,0,2.149107,0,0,0,0,0,2.262218,2.149107,0,0,24.22298,7.798293,0,2.262218,-2.262218,13.63555,34.96288,0.1720654,2.364018,0,0,7.798293
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.072134,1.072134,0,-1,0,1.072134,0,0,0,0,0,1.128562,1.072134,0,0,26.73656,5.536075,0,1.128562,-1.128562,12.44594,31.91261,0.1720654,1.179347,0,0,5.536075
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.531851,2.531851,0,-1,0,2.531851,0,0,4.440892E-16,0,0,2.665106,2.531851,0,0,27.99052,4.407513,0,2.665106,-2.665106,9.636674,24.70937,0.1720654,2.785036,0,0,4.407513
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.098275,1.098275,0,-1,0,1.098275,0,0,2.220446E-16,0,0,1.156079,1.098275,0,0,30.95175,1.742407,0,1.156079,-1.156079,8.418059,21.58472,0.1720654,1.208103,0,0,1.742407
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23628,0.5863274,0,0,0,8.418059,21.58472,0.1720654,0,0,0,0.5863274
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4296989,0.4296989,0,0,0,0.4296989,0,0,5.551115E-17,0,0,0.4523146,0.4296989,0,0,32.23628,0.5863274,0,0.4523146,-0.4523146,7.941278,20.36221,0.1720654,0.4726688,0,0,0.5863274
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.763735,2.763735,11.56374,0,3.261625,2.763735,0.4706708,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,32.73885,0.1340128,8.373008,0,8.373008,15.88461,40.72969,0.1722033,3.040108,0.01040648,12,0.1470209
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,10.39198,10.39198,12,0,3.372,10.39198,2.897766,0,0,0,0.3011352,0,0,1.608024,1.527623,24.36584,7.66972,1.828758,0,1.828758,17.61952,45.17817,0.1722343,11.43117,0.2409081,12,7.970855
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,9.692994,9.692994,12,0,3.372,9.692994,4.538423,0,0,0,0.439909,0,0,2.307006,2.191656,22.53708,9.315602,2.631565,0,2.631565,20.11604,51.5795,0.1722789,10.66229,0.3519273,12,9.755511
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,7.496539,7.496539,0,-1,0,7.496539,15.95614,0,0,0,1.196159,7.891093,7.496539,0,0,19.90552,11.68401,0,6.694935,-6.694935,13.05896,33.48446,0.1722789,8.246193,0.9569268,0,12.88017
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,9.754473,9.754473,12,0,3.372,9.754473,19.17747,0,0,0,1.870661,0,0,2.245528,2.133251,27.34434,4.989076,4.003912,0,4.003912,16.85741,43.22404,0.1723417,10.72992,1.496529,12,6.859737
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,23.34042,8.592597,10.3697,0,10.3697,26.69497,68.4485,0.1723194,0,1.607759,12,10.60229
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,7.135204,7.135204,12,0,3.372,7.135204,21.23455,0,0,0,1.515128,0,0,4.864796,4.621556,12.97073,17.92533,6.136684,0,6.136684,32.51674,83.37608,0.1724209,7.848724,1.212103,12,19.44045
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.283567,2.283567,0,0,0,2.283567,33.64466,0,4.440892E-16,0,0.7682981,2.403754,2.283567,0,0,6.834041,23.44834,0,1.635456,-1.635456,30.79282,78.95578,0.1724209,2.511923,0.6146385,0,24.21664
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.439751,2.439751,0,-1,0,2.439751,11.06936,0,0,0,0.2700648,2.568159,2.439751,0,0,8.651215,21.81289,0,2.298094,-2.298094,28.37041,72.7445,0.1724209,2.683726,0.2160519,0,22.08295
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,11.20465,19.51479,0.7030925,0,0.7030925,29.03742,74.45479,0.1724037,0,0.562474,0,20.21788
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.316887,3.316887,0,0,0,3.316887,11.64708,0,4.440892E-16,0,0.3863204,3.491461,3.316887,0,0,10.50156,20.14758,0,3.10514,-3.10514,25.76432,66.06223,0.1724037,3.648576,0.3090563,0,20.5339
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.656148,4.656148,0,0,0,4.656148,5.168358,0,0,0,0.2406464,4.901208,4.656148,0,0,13.95172,17.04243,0,4.660562,-4.660562,20.85166,53.46568,0.1724037,5.121763,0.1925171,0,17.28308
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,19.13012,12.38187,0.5410361,0,0.5410361,21.36493,54.78175,0.1723905,0,0.4328289,0,12.92291
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,6.349805,6.349805,0,-1,0,6.349805,0,0,8.881784E-16,0,0,6.684005,6.349805,0,0,18.58908,12.8688,0,6.684005,-6.684005,14.31937,36.71625,0.1723905,6.984785,0,0,12.8688
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01575,6.1848,0,0,0,14.31937,36.71625,0.1723905,0,0,0,6.1848
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,5.941458,5.87556,0,-1,0,5.87556,0,0,0.06589778,0.6600435,0,6.1848,5.87556,0,0,26.01575,6.1848,0,6.1848,-6.1848,7.800015,20,0.1723905,6.535604,0,0,6.1848
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.4964601,0,0,-1,0,0,0,0,0.4964601,0.5461062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,0.5461062,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.298474,0,0,-1,0,0,0,0,1.298474,1.428322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,1.428322,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.826256,0,0,-1,0,0,0,0,1.826256,2.008882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,2.008882,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.703458,0,0,-1,0,0,0,0,0.703458,0.7738038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,0.7738038,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.695337,0,0,-1,0,0,0,0,1.695337,1.864871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,1.864871,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.489719,0,0,-1,0,0,0,0,2.489719,2.738691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,2.738691,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.7177677,0,0,-1,0,0,0,0,0.7177677,0.7895444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723905,0.7895444,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.090759,2.090759,10.89076,0,3.091362,2.090759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725007,2.299835,0,12,0
