Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.739462,2.739462,11.53946,0,3.255484,2.739462,5.558937,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1726328,3.013408,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.605223,2.605223,11.40522,0,3.221521,2.605223,69.19718,1.776357E-15,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1727189,2.865745,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.794147,2.794147,0,0,0,2.794147,95.19538,0,0,0,2.659899,2.941207,2.794147,0,0,5.852728,24.33152,0,0.2813086,-0.2813086,33.15117,85.00282,0.1727189,3.073561,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,7.680145,7.680145,0,-1,0,7.680145,63.51867,0,0,0.08815999,4.878326,8.084364,7.680145,0,0,6.165293,24.05021,0,3.206037,-3.206037,29.77171,76.33756,0.1727189,8.44816,3.902661,0,28.92854
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,8.575707,8.575707,12,0,3.372,8.575707,66.52108,0,0,0,5.704653,0,0,3.424292,3.253078,9.727556,20.84418,8.957731,0,8.957731,38.26976,98.12739,0.1728516,9.433278,4.563723,12,26.54883
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.317738,2.317738,0,0,0,2.317738,296.1325,3.654025,0,0,6.863574,2.439724,2.317738,0,0,0.7698254,28.90614,0.7698254,0,0.7698254,39.00008,100,0.1728328,2.549511,5.490859,0,35.76971
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.765799,3.765799,0,0,0,3.765799,210.0106,3.944579,0,0,7.908578,3.963999,3.765799,0,0,0,29.59898,0,0,0,39.00008,100,0.1728328,4.142379,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,10.71629,10.71629,4.319289,0,1.42878,10.71629,62.83599,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1728328,11.78792,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,6.721659,6.721659,0,-1,0,6.721659,86.62,0,0,0,5.8223,7.07543,6.721659,0,0,0,29.59898,0,1.25313,-1.25313,37.67916,96.61304,0.1728328,7.393825,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,6.003912,6.003912,0,0,0,6.003912,74.23555,8.881784E-16,0,0,4.457037,6.319908,6.003912,0,0,1.392367,28.34585,0,1.86287,-1.86287,35.71553,91.57809,0.1728328,6.604303,3.56563,0,32.80289
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.920887,3.920887,0,0,0,3.920887,53.83401,0,4.440892E-16,0,2.110771,4.12725,3.920887,0,0,3.462222,26.48298,0,2.016479,-2.016479,33.58997,86.12795,0.1728328,4.312976,1.688617,0,28.59375
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,5.437743,5.437743,0,0,0,5.437743,45.69121,0,0,0,2.484571,5.72394,5.437743,0,0,5.702754,24.4665,0,3.239369,-3.239369,30.17537,77.3726,0.1728328,5.981518,1.987657,0,26.95107
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,12.93462,12.93462,12,0,3.372,12.93462,4.162989,3.330669E-16,0,0,0.5384666,0.9838061,0.9346158,0,0,9.302053,21.22713,0,0.4453395,-0.4453395,29.70595,76.16894,0.1728328,14.22808,0.4307733,12,21.7656
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.796875,20.78179,0,0,0,29.70595,76.16894,0.1728328,0,0,0,20.78179
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,6.030741,6.030741,0,-1,0,6.030741,0,0,0,0,0,6.348148,6.030741,0,0,9.796875,20.78179,0,6.348148,-6.348148,23.01441,59.01119,0.1728328,6.633815,0,0,20.78179
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,5.077009,5.077009,0,-1,0,5.077009,0,0,8.881784E-16,0,0,5.34422,5.077009,0,0,16.85037,14.43364,0,5.34422,-5.34422,17.38111,44.56686,0.1728328,5.58471,0,0,14.43364
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.775683,1.775683,0,-1,0,1.775683,0,0,2.220446E-16,0,0,1.86914,1.775683,0,0,22.78839,9.089422,0,1.86914,-1.86914,15.41086,39.51495,0.1728328,1.953251,0,0,9.089422
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.9250634,0.9250634,0,-1,0,0.9250634,0,0,0,0,0,0.9737509,0.9250634,0,0,24.86522,7.220283,0,0.9737509,-0.9737509,14.38444,36.8831,0.1728328,1.01757,0,0,7.220283
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94716,6.246532,0,0,0,14.38444,36.8831,0.1728328,0,0,0,6.246532
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94716,6.246532,0,0,0,14.38444,36.8831,0.1728328,0,0,0,6.246532
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1470299,0.1470299,0,-1,0,0.1470299,0,0,0,0,0,0.1547683,0.1470299,0,0,25.94716,6.246532,0,0.1547683,-0.1547683,14.2213,36.46479,0.1728328,0.1617329,0,0,6.246532
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11913,6.091763,0,0,0,14.2213,36.46479,0.1728328,0,0,0,6.091763
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11913,6.091763,0,0,0,14.2213,36.46479,0.1728328,0,0,0,6.091763
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.989495,1.989495,0,0,0,1.989495,0,0,0,0,0,2.094205,1.989495,0,0,26.11913,6.091763,0,2.094205,-2.094205,12.01381,30.80459,0.1728328,2.188444,0,0,6.091763
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.9451402,0.9451402,0,0,0,0.9451402,7.750928,0,1.110223E-16,0,0.07325714,0.9948844,0.9451402,0,0,28.44602,3.997559,0,0.9216273,-0.9216273,11.04233,28.31362,0.1728328,1.039654,0.05860571,0,4.070816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,6.919193,6.919193,12,0,3.372,6.919193,32.47371,0,0,0,2.246919,0,0,5.080807,4.826767,29.47005,3.075931,7.073686,0,7.073686,17.75302,45.52047,0.1729466,7.611112,1.797535,12,5.32285
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,22.39637,9.442248,13.35088,0,13.35088,30.41878,77.99671,0.172851,0,3.992705,12,14.43313
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,5.077411,5.077411,0,-1,0,5.077411,148.8969,0,0,0,7.56011,5.344643,5.077411,0,0,9.045485,21.45804,2.215466,0,2.215466,32.52055,83.38586,0.172797,5.585152,6.048088,0,29.01815
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.279683,5.279683,0,0,0,5.279683,161.5552,0,0,0,8.529603,5.55756,5.279683,0,0,6.830019,23.45196,2.972043,0,2.972043,35.34008,90.61541,0.1727247,5.807651,6.823682,0,31.98156
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.164733,2.164733,0,0,0,2.164733,517.6177,5.068397,0,0,11.20504,2.278666,2.164733,0,0,3.857976,26.1268,3.857976,0,3.857976,39.00008,100,0.1726309,2.381206,8.964031,0,37.33184
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.65624,6.65624,0,0,0,6.65624,178.098,4.848063,0,0,11.85463,7.006569,6.65624,0,0,0,29.59898,0,0,0,39.00008,100,0.1726309,7.321865,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,9.138837,9.138837,3,0,1.095,9.138837,129.555,5.377889,0,0,11.83982,6.461934,6.138837,0,0,0,29.59898,0,0,0,39.00008,100,0.1726309,10.05272,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.8748323,0.8748323,0,-1,0,0.8748323,1036.782,8.149226,0,0,9.070103,0.9208761,0.8748323,0,0,0,29.59898,0,0,0,39.00008,100,0.1726309,0.9623156,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,7.296894,7.296894,0,0,0,7.296894,101.8271,0,0,0,7.430216,7.680941,7.296894,0,0,0,29.59898,0,0.2507251,-0.2507251,38.73579,99.32234,0.1726309,8.026584,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.014814,0,0,5.293398,0,0,0,0,0.2785834,29.34825,0.2785834,0,0.2785834,39.00008,100,0.1726242,0,4.234718,0,34.64165
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.141135,3.141135,0,0,0,3.141135,84.89719,0,0,0,2.666736,3.306458,3.141135,0,0,0,29.59898,0,0.6397229,-0.6397229,38.32575,98.27096,0.1726242,3.455249,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,5.414738,5.414738,0,0,0,5.414738,9.847036,0,0,0,0.5331912,5.699724,5.414738,0,0,0.7108032,28.95926,0,5.166533,-5.166533,32.87975,84.30688,0.1726242,5.956212,0.426553,0,29.49245
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.451396,23.79272,0,0,0,32.87975,84.30688,0.1726242,0,0,0,23.79272
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.57876,1.57876,0,-1,0,1.57876,0,0,2.220446E-16,0,0,1.661853,1.57876,0,0,6.451396,23.79272,0,1.661853,-1.661853,31.128,79.81522,0.1726242,1.736636,0,0,23.79272
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.85158,3.85158,0,-1,0,3.85158,0,0,4.440892E-16,0,0,4.054295,3.85158,0,0,8.297898,22.13087,0,4.054295,-4.054295,26.8544,68.85729,0.1726242,4.236738,0,0,22.13087
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.598337,1.598337,0,-1,0,1.598337,0,0,2.220446E-16,0,0,1.68246,1.598337,0,0,12.80267,18.07657,0,1.68246,-1.68246,25.08093,64.30994,0.1726242,1.758171,0,0,18.07657
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1286763,0.1286763,0,-1,0,0.1286763,0,0,0,0,0,0.1354487,0.1286763,0,0,14.67207,16.39412,0,0.1354487,-0.1354487,24.93815,63.94386,0.1726242,0.1415439,0,0,16.39412
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.6338882,0.6338882,0,-1,0,0.6338882,0,0,1.110223E-16,0,0,0.6672507,0.6338882,0,0,14.82257,16.25867,0,0.6672507,-0.6672507,24.23481,62.14042,0.1726242,0.6972769,0,0,16.25867
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.926048,3.926048,0,-1,0,3.926048,0,0,0,0,0,4.132682,3.926048,0,0,15.56396,15.59142,0,4.132682,-4.132682,19.87858,50.97062,0.1726242,4.318653,0,0,15.59142
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.936737,0.936737,0,-1,0,0.936737,0,0,1.110223E-16,0,0,0.9860389,0.936737,0,0,20.15583,11.45873,0,0.9860389,-0.9860389,18.8392,48.30556,0.1726242,1.030411,0,0,11.45873
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.953241,1.953241,0,-1,0,1.953241,0,0,2.220446E-16,0,0,2.056043,1.953241,0,0,21.25143,10.47269,0,2.056043,-2.056043,16.67195,42.74849,0.1726242,2.148565,0,0,10.47269
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53592,8.416651,0,0,0,16.67195,42.74849,0.1726242,0,0,0,8.416651
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3834,0.3834,0,0,0,0.3834,0,0,5.551115E-17,0,0,0.4035789,0.3834,0,0,23.53592,8.416651,0,0.4035789,-0.4035789,16.24653,41.6577,0.1726242,0.42174,0,0,8.416651
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.856444,1.856444,0,0,0,1.856444,7.729465,0,0,0,0.1434932,1.954152,1.856444,0,0,23.98434,8.013072,0,1.810659,-1.810659,14.33793,36.76386,0.1726242,2.042089,0.1147946,0,8.156565
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.236217,1.236217,0,0,0,1.236217,148.9382,0,0,0,1.841198,1.301281,1.236217,0,0,25.99618,6.202414,0.5399176,0,0.5399176,14.85014,38.07722,0.172611,1.359838,1.472959,0,8.043612
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,6.58219,6.58219,12,0,3.372,6.58219,60.91124,0,0,0,4.009293,0,0,5.41781,5.14692,25.45626,6.688339,9.156214,0,9.156214,23.53649,60.34986,0.1727445,7.240408,3.207435,12,10.69763
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.450137,3.450137,0,-1,0,3.450137,187.8629,0,0,0,6.481529,3.631723,3.450137,0,0,16.30005,14.92893,2.849806,0,2.849806,26.24005,67.28205,0.1726753,3.795151,5.185223,0,21.41046
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.557588,3.557588,0,0,0,3.557588,117.097,0,0,0,4.165828,3.74483,3.557588,0,0,13.45025,17.49376,0.420998,0,0.420998,26.63945,68.30614,0.1726651,3.913347,3.332662,0,21.65958
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.126971,1.126971,0,0,0,1.126971,395.7722,0,0,0,4.460237,1.186285,1.126971,0,0,13.02925,17.87265,3.273952,0,3.273952,29.74539,76.27008,0.1725857,1.239668,3.568189,0,22.33289
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.372572,3.372572,0,0,0,3.372572,249.9628,0,0,0,8.430178,3.550076,3.372572,0,0,9.755297,20.81921,4.880102,0,4.880102,34.37506,88.14101,0.1724676,3.70983,6.744142,0,29.24939
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.566794,1.566794,0,0,0,1.566794,566.3552,2.349169,0,0,8.873621,1.649257,1.566794,0,0,4.875195,25.2113,4.875195,0,4.875195,39.00008,100,0.1723497,1.723474,7.098897,0,34.08492
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.559337,3.559337,0,-1,0,3.559337,222.646,4.178051,0,0,7.924722,3.746671,3.559337,0,0,0,29.59898,0,0,0,39.00008,100,0.1723497,3.915271,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6682544,0.6682544,0,0,0,0.6682544,789.5823,4.572993,0,0,5.276419,0.7034257,0.6682544,0,0,0,29.59898,0,0,0,39.00008,100,0.1723497,0.7350799,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.892533,1.892533,0,0,0,1.892533,168.8898,1.204155,0,0,3.196295,1.99214,1.892533,0,0,0,29.59898,0,0,0,39.00008,100,0.1723497,2.081787,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.203996,4.203996,0,0,0,4.203996,37.51585,0,0,0,1.577165,4.425259,4.203996,0,0,0,29.59898,0,2.848094,-2.848094,35.99792,92.30219,0.1723497,4.624395,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.829281,3.829281,0,0,0,3.829281,13.78077,0,0,0,0.5277043,4.030822,3.829281,0,0,3.164549,26.75089,0,3.503118,-3.503118,32.30531,82.83397,0.1723497,4.212209,0.4221634,0,27.27859
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,6.437824,6.437824,0,-1,0,6.437824,0,0,0,0,0,6.776657,6.437824,0,0,7.056902,23.24777,0,6.776657,-6.776657,25.16209,64.51805,0.1723497,7.081606,0,0,23.24777
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,7.576035,7.576035,0,-1,0,7.576035,0,0,8.881784E-16,0,0,7.974774,7.576035,0,0,14.58652,16.47111,0,7.974774,-7.974774,16.75594,42.96386,0.1723497,8.333639,0,0,16.47111
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44738,8.496335,0,0,0,16.75594,42.96386,0.1723497,0,0,0,8.496335
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44738,8.496335,0,0,0,16.75594,42.96386,0.1723497,0,0,0,8.496335
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44738,8.496335,0,0,0,16.75594,42.96386,0.1723497,0,0,0,8.496335
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.756076,2.756076,0,-1,0,2.756076,0,0,0,0,0,2.901133,2.756076,0,0,23.44738,8.496335,0,2.901133,-2.901133,13.69788,35.12269,0.1723497,3.031684,0,0,8.496335
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67086,5.595202,0,0,0,13.69788,35.12269,0.1723497,0,0,0,5.595202
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.305147,0.305147,0,-1,0,0.305147,0,0,0,0,0,0.3212074,0.305147,0,0,26.67086,5.595202,0,0.3212074,-0.3212074,13.35929,34.25453,0.1723497,0.3356617,0,0,5.595202
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.7670722,0.7670722,0,-1,0,0.7670722,0,0,1.110223E-16,0,0,0.8074444,0.7670722,0,0,27.02776,5.273994,0,0.8074444,-0.8074444,12.50817,32.07217,0.1723497,0.8437794,0,0,5.273994
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.045767,1.045767,0,-1,0,1.045767,0,0,0,0,0,1.100807,1.045767,0,0,27.92492,4.46655,0,1.100807,-1.100807,11.34782,29.09692,0.1723497,1.150343,0,0,4.46655
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.07507928,0.07507928,0,0,0,0.07507928,0,0,1.387779E-17,0,0,0.07903082,0.07507928,0,0,29.14804,3.365743,0,0.07903082,-0.07903082,11.26451,28.88331,0.1723497,0.0825872,0,0,3.365743
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.858763,3.858763,12,0,3.372,3.858763,3.177146,0,0,0,0.1225986,0,0,8.141236,7.734175,29.23585,3.286712,7.856773,0,7.856773,18.7181,47.99504,0.1724851,4.24464,0.09807885,12,3.409311
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.787612,1.787612,10.58761,0,3.014666,1.787612,93.61234,0,0,0,1.673426,0,0,8.8,8.36,21.37908,10.35781,10.03343,0,10.03343,28.23665,72.40151,0.1725414,1.966373,1.338741,12,12.03123
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,14.67653,14.67653,12,0,3.372,14.67653,17.95747,4.440892E-16,0,0,2.635532,2.817398,2.676528,0,0,11.34565,19.38789,0,0.1818655,-0.1818655,28.04494,71.90997,0.1725414,16.14418,2.108426,12,22.02342
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,8.603531,8.36,0,-1,0,8.36,31.59967,0,0.2435312,1.103884,2.641733,8.8,8.36,0,0,11.54772,19.20603,0,6.158267,-6.158267,21.55356,55.26543,0.1725414,9.463884,2.113386,0,21.84776
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,8.225323,8.225323,12,0,3.372,8.225323,36.22179,0,0,0,2.979359,0,0,3.774677,3.585943,18.39024,13.04776,6.565302,0,6.565302,27.78195,71.23563,0.1726426,9.047855,2.383487,12,16.02712
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,7.78384,0,2.305311,0,0,-8.881784E-16,0,0,4.430294,0,0,7.78384,7.394648,11.82494,18.95653,11.82494,0,11.82494,39.00008,100,0.1725454,0,3.544235,12,23.38682
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.722319,4.722319,0,0,0,4.722319,133.5618,1.336352,0,0,6.307215,4.970862,4.722319,0,0,0,29.59898,0,0,0,39.00008,100,0.1725454,5.194551,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.027469,4.027469,0,0,0,4.027469,122.4224,0.6910847,0,0,4.930526,4.239441,4.027469,0,0,0,29.59898,0,0,0,39.00008,100,0.1725454,4.430216,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.041337,3.041337,0,-1,0,3.041337,113.4975,0.2504345,0,0,3.451842,3.201407,3.041337,0,0,0,29.59898,0,0,0,39.00008,100,0.1725454,3.345471,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,7.123599,7.123599,0,0,0,7.123599,57.71113,0,0,0,4.11111,7.498526,7.123599,0,0,0,29.59898,0,3.387416,-3.387416,35.42943,90.84451,0.1725454,7.835959,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.348172,2.348172,0,0,0,2.348172,120.6505,0,0,0,2.833082,2.471761,2.348172,0,0,3.763795,26.21156,0.3613214,0,0.3613214,35.77221,91.72343,0.1725367,2.58299,2.266466,0,29.04464
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,8.842494,8.842494,10.20671,0,2.918297,8.842494,22.23876,0,0,0,1.966461,0,0,1.364213,1.296002,3.402474,26.53675,3.262463,0,3.262463,38.86725,99.65942,0.1725849,9.726743,1.573169,12,28.50321
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,8.330811,8.330811,7.960294,0,2.349955,8.330811,6.362269,2.775558E-17,0,0,0.5300286,0.3900173,0.3705164,0,0,0.1400113,29.47297,0.1400113,0,0.1400113,39.00008,100,0.1725867,9.163892,0.4240229,12,30.003
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.132577,3.132577,0,-1,0,3.132577,0,0,4.440892E-16,0,0,3.29745,3.132577,0,0,0,29.59898,0,3.29745,-3.29745,35.52426,91.08767,0.1725867,3.445835,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.666229,5.666229,0,-1,0,5.666229,0,0,8.881784E-16,0,0,5.964451,5.666229,0,0,3.663833,26.30153,0,5.964451,-5.964451,29.23718,74.96697,0.1725867,6.232852,0,0,26.30153
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.291,20.33708,0,0,0,29.23718,74.96697,0.1725867,0,0,0,20.33708
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01676241,0.01676241,0,-1,0,0.01676241,0,0,0,0,0,0.01764464,0.01676241,0,0,10.291,20.33708,0,0.01764464,-0.01764464,29.21858,74.91928,0.1725867,0.01843865,0,0,20.33708
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04404047,0.04404047,0,-1,0,0.04404047,0,0,6.938894E-18,0,0,0.04635839,0.04404047,0,0,10.31061,20.31943,0,0.04635839,-0.04635839,29.16971,74.79398,0.1725867,0.04844452,0,0,20.31943
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.352676,1.352676,0,-1,0,1.352676,0,0,0,0,0,1.42387,1.352676,0,0,10.36212,20.27307,0,1.42387,-1.42387,27.66882,70.94556,0.1725867,1.487944,0,0,20.27307
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.0591047,0.0591047,0,-1,0,0.0591047,0,0,6.938894E-18,0,0,0.06221548,0.0591047,0,0,11.94419,18.8492,0,0.06221548,-0.06221548,27.60324,70.7774,0.1725867,0.06501517,0,0,18.8492
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.265637,2.265637,0,-1,0,2.265637,0,0,0,0,0,2.384881,2.265637,0,0,12.01332,18.78699,0,2.384881,-2.384881,25.08936,64.33155,0.1725867,2.492201,0,0,18.78699
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.529995,1.529995,0,-1,0,1.529995,0,0,2.220446E-16,0,0,1.610521,1.529995,0,0,14.66319,16.40211,0,1.610521,-1.610521,23.39172,59.97864,0.1725867,1.682995,0,0,16.40211
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.831843,1.831843,0,-1,0,1.831843,0,0,2.220446E-16,0,0,1.928256,1.831843,0,0,16.45266,14.79159,0,1.928256,-1.928256,21.35916,54.76696,0.1725867,2.015027,0,0,14.79159
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.277824,1.277824,0,0,0,1.277824,0,0,2.220446E-16,0,0,1.345078,1.277824,0,0,18.59516,12.86333,0,1.345078,-1.345078,19.94132,51.13148,0.1725867,1.405607,0,0,12.86333
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.442215,3.442215,0,0,0,3.442215,3.954533,0,4.440892E-16,0,0.1361235,3.623384,3.442215,0,0,20.08969,11.51825,0,3.487261,-3.487261,16.26542,41.70613,0.1725867,3.786437,0.1088988,0,11.65438
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.521299,4.521299,0,0,0,4.521299,42.11817,0,8.881784E-16,0,1.904288,4.759262,4.521299,0,0,23.96443,8.030992,0,2.854974,-2.854974,13.25602,33.98972,0.1725867,4.973429,1.523431,0,9.93528
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,27.13662,5.176018,3.814045,0,3.814045,16.87434,43.26745,0.172495,0,3.051236,0,8.990064
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.613113,1.613113,0,-1,0,1.613113,293.8966,0,0,0,4.740885,1.698014,1.613113,0,0,23.32258,8.608659,3.042871,0,3.042871,19.76106,50.66928,0.1724219,1.774425,3.792708,0,13.34954
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,9.22475,9.22475,12,0,3.372,9.22475,18.76373,0,0,0,1.730907,0,0,2.775251,2.636488,20.27971,11.34724,4.367395,0,4.367395,23.90434,61.29304,0.17249,10.14722,1.384726,12,13.07815
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.553934,3.553934,11.86295,0,3.337326,3.553934,68.18754,0,0,0,2.42334,0,0,8.309015,7.893565,15.91231,15.2779,10.31691,0,10.31691,33.69181,86.38908,0.172589,3.909328,1.938672,12,17.70124
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3392177,0.3392177,0,0,0,0.3392177,1660.239,0,0,0,5.631826,0.3570713,0.3392177,0,0,5.595406,24.56311,5.274755,0,5.274755,38.69588,99.22001,0.1724625,0.3731395,4.505461,0,30.19494
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,11.36363,11.36363,4.540547,0,1.484758,11.36363,66.02505,0,0,0,7.502842,7.182191,6.823081,0,0,0.3206508,29.31039,0.3206508,0,0.3206508,39.00008,100,0.1724667,12.49999,6.002274,12,36.81324
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,7.242537,7.242537,0,-1,0,7.242537,118.3925,0.950895,0,0,8.574617,7.623723,7.242537,0,0,0,29.59898,0,0,0,39.00008,100,0.1724667,7.96679,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.14173,4.14173,0,0,0,4.14173,85.86301,0,0,0,3.556214,4.359716,4.14173,0,0,0,29.59898,0,0.8035017,-0.8035017,38.15311,97.8283,0.1724667,4.555903,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.316533,4.316533,0,0,0,4.316533,61.85295,0,0,0,2.669903,4.543719,4.316533,0,0,0.8927797,28.79548,0,1.873816,-1.873816,36.17794,92.76376,0.1724667,4.748187,2.135923,0,31.46538
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,8.290901,8.290901,9.141767,0,2.648867,8.290901,25.07748,0,0,0,2.079149,0,0,0.8508655,0.8083223,2.974797,26.92166,2.887472,0,2.887472,38.91723,99.78758,0.1725079,9.119991,1.66332,12,29.00081
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0.4299084,0,0,0.517234,0,0,0,0,0.08732567,29.52039,0.08732567,0,0.08732567,39.00008,100,0.1725058,0,0.4137872,0,30.03762
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4441775,0.4441775,0,-1,0,0.4441775,0,0,5.551115E-17,0,0,0.4675553,0.4441775,0,0,0,29.59898,0,0.4675553,-0.4675553,38.50723,98.73629,0.1725058,0.4885953,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,12.037,8.36,0,-1,0,8.36,0,0,3.676999,4.880699,0,8.8,8.36,0,0,0.5195059,29.13142,0,8.8,-8.8,29.23122,74.95169,0.1725058,13.2407,0,0,29.13142
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,18.31676,8.36,0,-1,0,8.36,0,0,9.956759,11.78844,0,8.8,8.36,0,0,10.29728,20.33142,0,8.8,-8.8,19.9552,51.16708,0.1725058,20.14844,0,0,20.33142
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.07506,11.53142,0,0,0,19.9552,51.16708,0.1725058,0,0,0,11.53142
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2104823,0.2104823,0,-1,0,0.2104823,0,0,0,0,0,0.2215603,0.2104823,0,0,20.07506,11.53142,0,0.2215603,-0.2215603,19.72166,50.56825,0.1725058,0.2315305,0,0,11.53142
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.724543,1.724543,0,-1,0,1.724543,0,0,2.220446E-16,0,0,1.815309,1.724543,0,0,20.32124,11.30986,0,1.815309,-1.815309,17.80815,45.66184,0.1725058,1.896998,0,0,11.30986
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.216246,3.216246,0,-1,0,3.216246,0,0,4.440892E-16,0,0,3.385522,3.216246,0,0,22.33825,9.494554,0,3.385522,-3.385522,14.2395,36.51147,0.1725058,3.53787,0,0,9.494554
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.141442,4.141442,0,-1,0,4.141442,0,0,0,0,0,4.359412,4.141442,0,0,26.09994,6.109032,0,4.359412,-4.359412,9.644277,24.72886,0.1725058,4.555586,0,0,6.109032
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.94373,1.74962,0,0,0,9.644277,24.72886,0.1725058,0,0,0,1.74962
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.882545,1.662139,0,-1,0,1.662139,0,0,0.2204062,0.4086607,0,1.74962,1.662139,0,0,30.94373,1.74962,0,1.74962,-1.74962,7.800015,20,0.1725058,2.070799,0,0,1.74962
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.3896717,0.3896717,9.189672,0,2.660987,0.3896717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725471,0.4286389,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.045208,4.045208,12,0,3.372,4.045208,1.150642,0,0,0,0.04654586,0,0,7.954792,7.557052,24.52775,7.524,7.603598,0,7.603598,22.94441,58.83171,0.1726769,4.449729,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.8601607,0.8601607,9.660161,0,2.780021,0.8601607,223.7453,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,16.92416,14.36724,10.28457,0,10.28457,32.70121,83.8491,0.1726902,0.9461768,1.539656,12,16.29181
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,9.522562,9.522562,12,0,3.372,9.522562,39.8517,0,0,0,3.794903,0,0,2.477438,2.353566,6.639586,23.62335,6.148469,0,6.148469,38.53416,98.80535,0.1727798,10.47482,3.035923,12,27.41825
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.2084,3.2084,0,-1,0,3.2084,184.8271,2.061614,0,0,5.929994,3.377263,3.2084,0,0,0.4911169,29.15697,0.4911169,0,0.4911169,39.00008,100,0.1727681,3.52924,4.743995,0,35.08697
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,10.60344,10.60344,3,0,1.095,10.60344,81.25563,0.6122705,0,0,8.615893,8.003623,7.603442,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,11.66379,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,14.26197,14.26197,5.901975,0,1.8292,14.26197,82.06093,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,15.68817,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.218755,3.218755,0,0,0,3.218755,195.2509,2.896483,0,0,6.284647,3.388163,3.218755,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,3.54063,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,8.337022,8.337022,4.652215,0,1.513011,8.337022,46.52433,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1727681,9.170725,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.437197,4.437197,0,0,0,4.437197,52.20566,0,0,0,2.316468,4.670733,4.437197,0,0,0,29.59898,0,2.354265,-2.354265,36.51846,93.6369,0.1727681,4.880917,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,8.272577,8.272577,10.26633,0,2.933382,8.272577,6.251501,0,0,0,0.5171602,0,0,1.993756,1.894068,2.615851,27.24471,2.411228,0,2.411228,38.80596,99.50225,0.172807,9.099834,0.4137281,12,27.76187
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.678422,6.678422,0,-1,0,6.678422,0,0,8.881784E-16,0,0,7.029919,6.678422,0,0,0.2046223,29.41482,0,7.029919,-7.029919,31.39577,80.50182,0.172807,7.346265,0,0,29.41482
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.015643,22.3849,0,0,0,31.39577,80.50182,0.172807,0,0,0,22.3849
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,7.786156,7.786156,0,-1,0,7.786156,0,0,1.776357E-15,0.204772,0,8.195954,7.786156,0,0,8.015643,22.3849,0,8.195954,-8.195954,22.75648,58.34982,0.172807,8.564772,0,0,22.3849
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.673483,1.673483,0,-1,0,1.673483,0,0,2.220446E-16,0,0,1.761561,1.673483,0,0,17.12226,14.18895,0,1.761561,-1.761561,20.89963,53.58868,0.172807,1.840831,0,0,14.18895
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.769024,1.769024,0,-1,0,1.769024,0,0,0,0,0,1.862131,1.769024,0,0,19.07955,12.42738,0,1.862131,-1.862131,18.93677,48.55573,0.172807,1.945927,0,0,12.42738
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.482052,3.482052,0,-1,0,3.482052,0,0,4.440892E-16,0,0,3.665318,3.482052,0,0,21.14858,10.56525,0,3.665318,-3.665318,15.07319,38.64912,0.172807,3.830257,0,0,10.56525
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.9344904,0.9344904,0,-1,0,0.9344904,0,0,1.110223E-16,0,0,0.9836742,0.9344904,0,0,25.22116,6.899935,0,0.9836742,-0.9836742,14.0363,35.99045,0.172807,1.02794,0,0,6.899935
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.167861,1.167861,0,-1,0,1.167861,0,0,2.220446E-16,0,0,1.229327,1.167861,0,0,26.31413,5.916261,0,1.229327,-1.229327,12.74048,32.66783,0.172807,1.284647,0,0,5.916261
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.279723,3.279723,0,-1,0,3.279723,0,0,4.440892E-16,0,0,3.45234,3.279723,0,0,27.68005,4.686934,0,3.45234,-3.45234,9.101392,23.33685,0.172807,3.607695,0,0,4.686934
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.347604,1.172864,0,-1,0,1.172864,0,0,0.1747397,0.3095001,0,1.234594,1.172864,0,0,31.51598,1.234594,0,1.234594,-1.234594,7.800015,20,0.172807,1.482364,0,0,1.234594
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3402905,0.3402905,9.14029,0,2.648494,0.3402905,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728459,0.3743196,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.922374,2.922374,11.72237,0,3.301761,2.922374,1.225955,1.776357E-15,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.1729838,3.214612,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,7.420273,7.420273,12,0,3.372,7.420273,13.29824,0,0,0,0.9867659,0,0,4.579727,4.350741,16.13193,15.08024,5.337507,0,5.337507,28.75959,73.7424,0.1730703,8.1623,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,5.772608,5.772608,12,0,3.372,5.772608,49.35926,0,0,0,2.849317,0,0,6.227392,5.916022,10.79442,19.884,8.765339,0,8.765339,37.07512,95.06423,0.1732071,6.349869,2.279454,12,22.73332
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.677076,4.677076,0,-1,0,4.677076,16.23792,0,8.881784E-16,0,0.75946,4.923238,4.677076,0,0,2.02908,27.77281,0,4.163778,-4.163778,32.68612,83.81039,0.1732071,5.144784,0.607568,0,28.53227
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,9.259973,9.259973,12,0,3.372,9.259973,14.60077,0,0,0,1.352027,0,0,2.740027,2.603026,6.6555,23.60903,3.955053,0,3.955053,36.43821,93.43111,0.1732685,10.18597,1.081622,12,24.96106
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.6232,5.6232,0,0,0,5.6232,102.9188,0,0,0,5.78733,5.919158,5.6232,0,0,2.700447,27.16858,0,0.1318281,-0.1318281,36.29925,93.07481,0.1732685,6.18552,4.629864,0,32.95591
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,11.16868,11.16868,6.167375,0,1.896346,11.16868,72.6268,4.440892E-16,0,0,8.111457,5.264534,5.001307,0,0,2.846923,27.03675,2.846923,0,2.846923,39.00008,100,0.1733052,12.28555,6.489165,12,35.1482
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.813872,3.813872,0,0,0,3.813872,244.4056,5.306715,0,0,9.321317,4.014602,3.813872,0,0,0,29.59898,0,0,0,39.00008,100,0.1733052,4.195259,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733052,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.475935,4.475935,0,0,0,4.475935,101.5763,0,0,0,4.546487,4.71151,4.475935,0,0,0,29.59898,0,0.1650225,-0.1650225,38.82613,99.55398,0.1733052,4.923528,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,5.092017,5.092017,0,0,0,5.092017,83.17133,0,0,0,4.235098,5.360018,5.092017,0,0,0.1833583,29.43396,0,1.12492,-1.12492,37.64036,96.51355,0.1733052,5.601219,3.388079,0,33.66905
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,11.22721,11.22721,10.9483,0,3.10592,11.22721,15.38104,2.220446E-16,0,0,1.726862,0.2935924,0.2789128,0,0,1.433269,28.30904,1.433269,0,1.433269,39.00008,100,0.1733237,12.34993,1.381489,12,30.0359
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,15.70792,15.70792,12,0,3.372,15.70792,2.770243,0,0,0,0.4351474,3.903069,3.707915,0,0,0,29.59898,0,3.467921,-3.467921,35.34457,90.62691,0.1733237,17.27871,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,11.17239,8.36,0,-1,0,8.36,0,0,2.812392,3.929631,0,8.8,8.36,0,0,3.853246,26.13106,0,8.8,-8.8,26.06855,66.84231,0.1733237,12.28963,0,0,26.13106
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,7.896439,7.896439,0,-1,0,7.896439,0,0,8.881784E-16,0.3260828,0,8.312041,7.896439,0,0,13.63102,17.33106,0,8.312041,-8.312041,17.30689,44.37656,0.1733237,8.686083,0,0,17.33106
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,11.65828,8.36,0,-1,0,8.36,0,0,3.298277,4.464105,0,8.8,8.36,0,0,22.86662,9.019016,0,8.8,-8.8,8.030879,20.59196,0.1733237,12.82411,0,0,9.019016
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.983641,0.2080651,0,-1,0,0.2080651,0,0,1.775576,1.97394,0,0.2190159,0.2080651,0,0,32.6444,0.2190159,0,0.2190159,-0.2190159,7.800015,20,0.1733237,2.182005,0,0,0.2190159
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.912823,0,0,-1,0,0,0,0,3.912823,4.304105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,4.304105,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.705734,0,0,-1,0,0,0,0,2.705734,2.976307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,2.976307,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.09505904,0,0,-1,0,0,0,0,0.09505904,0.1045649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,0.1045649,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.82193,0,0,-1,0,0,0,0,1.82193,2.004123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,2.004123,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.411077,0,0,-1,0,0,0,0,2.411077,2.652185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,2.652185,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733237,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.185454,2.185454,10.98545,0,3.11532,2.185454,6.069759,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1734298,2.403999,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,6.380952,6.380952,12,0,3.372,6.380952,30.23795,0,0,0,1.929469,0,0,5.619048,5.338096,24.3951,7.643386,7.267565,0,7.267565,22.75147,58.33699,0.1735442,7.019047,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.701066,1.701066,10.50107,0,2.99277,1.701066,199.2282,0,0,0,3.389003,0,0,8.8,8.36,17.12754,14.18419,11.749,0,11.749,33.89755,86.91663,0.1735537,1.871173,2.711202,12,17.5732
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,10.00848,8.36,0,-1,0,8.36,77.84898,0,1.648481,2.649329,6.508175,8.8,8.36,0,0,5.378534,24.7583,0,2.291825,-2.291825,31.48176,80.72229,0.1735537,11.00933,5.20654,0,31.26647
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.017467,3.017467,0,0,0,3.017467,317.3567,0,0,0,9.576134,3.176281,3.017467,0,0,7.925006,22.46647,6.399853,0,6.399853,37.55319,96.29004,0.1734018,3.319214,7.660907,0,32.04261
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.07602272,0.07602272,0,0,0,0.07602272,12777.43,8.108574,0,0,9.713752,0.08002391,0.07602272,0,0,1.525154,28.22634,1.525154,0,1.525154,39.00008,100,0.1733656,0.08362499,7.771001,0,37.94009
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,9.740542,9.740542,3,0,1.095,9.740542,93.63506,2.025255,0,0,9.120564,7.095308,6.740543,0,0,0,29.59898,0,0,0,39.00008,100,0.1733656,10.7146,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,7.853918,7.853918,3,0,1.095,7.853918,74.21014,0.7190158,0,0,5.828403,5.109387,4.853918,0,0,0,29.59898,0,0,0,39.00008,100,0.1733656,8.639309,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,6.147488,6.147488,0,-1,0,6.147488,91.00971,0,0,0,5.594811,6.47104,6.147488,0,0,0,29.59898,0,0.876229,-0.876229,38.07645,97.63173,0.1733656,6.762237,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,6.858634,6.858634,0,0,0,6.858634,88.46664,0,0,0,6.067603,7.219615,6.858634,0,0,0.9735878,28.72275,0,1.152012,-1.152012,36.86213,94.51808,0.1733656,7.544497,4.854083,0,34.79035
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.083633,4.083633,0,0,0,4.083633,133.9211,0,0,0,5.468847,4.298561,4.083633,0,0,2.253601,27.57074,1.170286,0,1.170286,37.97235,97.36481,0.1733379,4.491996,4.375078,0,33.03959
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,9.624444,9.624444,7.903323,0,2.335541,9.624444,30.07988,0,0,0,2.895022,1.811706,1.721121,0,0,1.083315,28.62399,1.083315,0,1.083315,39.00008,100,0.1733518,10.58689,2.316017,12,31.51902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,5.855291,5.855291,0,0,0,5.855291,8.672085,0,8.881784E-16,0,0.5077758,6.163465,5.855291,0,0,0,29.59898,0,5.655689,-5.655689,33.03846,84.71383,0.1733518,6.44082,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,8.096012,8.096012,0,-1,0,8.096012,0,0,1.776357E-15,0.5456138,0,8.522119,8.096012,0,0,6.284099,23.94329,0,8.522119,-8.522119,24.05536,61.68028,0.1733518,8.905614,0,0,23.94329
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,5.298031,5.298031,0,-1,0,5.298031,0,0,0,0,0,5.576875,5.298031,0,0,15.75312,15.42117,0,5.576875,-5.576875,18.17682,46.60712,0.1733518,5.827835,0,0,15.42117
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.094018,4.094018,0,-1,0,4.094018,0,0,8.881784E-16,0,0,4.309492,4.094018,0,0,21.94965,9.844296,0,4.309492,-4.309492,13.63421,34.95945,0.1733518,4.503419,0,0,9.844296
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.098541,3.098541,0,-1,0,3.098541,0,0,0,0,0,3.261622,3.098541,0,0,26.73797,5.534804,0,3.261622,-3.261622,10.19616,26.14395,0.1733518,3.408395,0,0,5.534804
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.06646765,0.06646765,0,-1,0,0.06646765,0,0,1.387779E-17,0,0,0.06996595,0.06646765,0,0,30.362,2.273182,0,0.06996595,-0.06996595,10.12241,25.95484,0.1733518,0.07311442,0,0,2.273182
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.9175825,0.9175825,0,-1,0,0.9175825,0,0,1.110223E-16,0,0,0.9658763,0.9175825,0,0,30.43974,2.203216,0,0.9658763,-0.9658763,9.104286,23.34428,0.1733518,1.009341,0,0,2.203216
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.665978,1.175472,0,-1,0,1.175472,0,0,1.490505,1.757103,0,1.237339,1.175472,0,0,31.51293,1.237339,0,1.237339,-1.237339,7.800015,20,0.1733518,2.932575,0,0,1.237339
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.975639,0,0,-1,0,0,0,0,1.975639,2.173203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733518,2.173203,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.6835712,0,0,-1,0,0,0,0,0.6835712,0.7519283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733518,0.7519283,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.8034175,0,0,-1,0,0,0,0,0.8034175,0.8837593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733518,0.8837593,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5542346,0.5542346,9.354235,0,2.702621,0.5542346,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1733978,0.6096581,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.867106,1.867106,10.66711,0,3.034778,1.867106,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1734941,2.053817,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,11.63472,11.63472,12,0,3.372,11.63472,3.628126,0,0,0,0.4221222,0,0,0.3652805,0.3470165,16.16775,15.048,0.7691388,0,0.7691388,24.39167,62.54262,0.1735052,12.79819,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,9.316893,9.316893,12,0,3.372,9.316893,13.7667,0,0,0,1.282629,0,0,2.683107,2.548952,15.39861,15.74022,3.831581,0,3.831581,28.02663,71.863,0.1735641,10.24858,1.026103,12,17.02285
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,5.993815,5.993815,0,-1,0,5.993815,19.23934,0,0,0,1.15317,6.309278,5.993815,0,0,11.56703,19.18865,0,5.156108,-5.156108,22.59161,57.92709,0.1735641,6.593196,0.9225364,0,20.34182
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.256504,3.256504,0,0,0,3.256504,50.34737,0,0,0,1.639564,3.427899,3.256504,0,0,17.29604,14.03254,0,1.788335,-1.788335,20.70654,53.09359,0.1735641,3.582155,1.311651,0,15.6721
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.186216,3.186216,0,0,0,3.186216,65.38013,0,0,0,2.083152,3.353912,3.186216,0,0,19.28308,12.2442,0,1.270759,-1.270759,19.36704,49.65899,0.1735641,3.504838,1.666522,0,14.32736
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,7.80172,7.80172,12,0,3.372,7.80172,21.76875,0,0,0,1.698337,0,0,4.19828,3.988366,20.69504,10.97344,5.686703,0,5.686703,24.76192,63.49198,0.1736522,8.581892,1.35867,12,12.67178
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.728351,2.728351,11.52835,0,3.252673,2.728351,96.3566,1.776357E-15,0,0,2.628946,0,0,8.8,8.36,15.00833,16.09148,10.98895,0,10.98895,35.18695,90.22277,0.1737188,3.001186,2.103157,12,18.72042
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.250415,1.250415,0,-1,0,1.250415,168.1628,0,0,0,2.102732,1.316226,1.250415,0,0,4.019388,25.98153,0.7865057,0,0.7865057,35.9331,92.13596,0.1737002,1.375456,1.682185,0,28.08426
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.4832623,0.4832623,0,0,0,0.4832623,457.7321,0,0,0,2.212046,0.5086971,0.4832623,0,0,3.232882,26.68938,1.703349,0,1.703349,37.54903,96.27939,0.17366,0.5315885,1.769637,0,28.90143
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,9.86303,9.86303,10.4023,0,2.967782,9.86303,9.752401,0,0,0,0.9618824,0,0,0.5392678,0.5123044,1.529533,28.2224,1.474187,0,1.474187,38.94757,99.86537,0.1736807,10.84933,0.7695059,12,29.18428
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,7.772659,7.772659,6.67976,0,2.025979,7.772659,15.51291,4.718448E-16,0,0,1.205765,1.150419,1.092898,0,0,0.0553459,29.54917,0.0553459,0,0.0553459,39.00008,100,0.1736814,8.549925,0.9646122,12,30.75493
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,15.32567,15.32567,12,0,3.372,15.32567,3.28946,0,0,0,0.5041317,3.500701,3.325666,0,0,0,29.59898,0,2.99657,-2.99657,35.84142,91.90089,0.1736814,16.85823,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,9.302193,8.36,0,-1,0,8.36,0,0,0.9421923,1.872411,0,8.8,8.36,0,0,3.329522,26.60241,0,8.8,-8.8,26.5654,68.11628,0.1736814,10.23241,0,0,26.60241
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1073,17.80241,0,0,0,26.5654,68.11628,0.1736814,0,0,0,17.80241
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.929757,2.929757,0,-1,0,2.929757,0,0,0,0,0,3.083955,2.929757,0,0,13.1073,17.80241,0,3.083955,-3.083955,23.31463,59.78098,0.1736814,3.222733,0,0,17.80241
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53392,14.71845,0,0,0,23.31463,59.78098,0.1736814,0,0,0,14.71845
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.565741,1.565741,0,-1,0,1.565741,0,0,2.220446E-16,0,0,1.648148,1.565741,0,0,16.53392,14.71845,0,1.648148,-1.648148,21.57733,55.32637,0.1736814,1.722315,0,0,14.71845
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.393165,1.393165,0,-1,0,1.393165,0,0,0,0,0,1.46649,1.393165,0,0,18.36519,13.0703,0,1.46649,-1.46649,20.03151,51.36274,0.1736814,1.532482,0,0,13.0703
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.6888585,0.6888585,0,-1,0,0.6888585,0,0,1.110223E-16,0,0,0.7251142,0.6888585,0,0,19.99463,11.60382,0,0.7251142,-0.7251142,19.26717,49.40291,0.1736814,0.7577444,0,0,11.60382
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80031,10.8787,0,0,0,19.26717,49.40291,0.1736814,0,0,0,10.8787
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1275702,0.1275702,0,-1,0,0.1275702,0,0,2.775558E-17,0,0,0.1342844,0.1275702,0,0,20.80031,10.8787,0,0.1342844,-0.1342844,19.12563,49.03997,0.1736814,0.1403272,0,0,10.8787
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.219991,1.219991,0,-1,0,1.219991,0,0,2.220446E-16,0,0,1.284201,1.219991,0,0,20.94951,10.74442,0,1.284201,-1.284201,17.77196,45.56903,0.1736814,1.34199,0,0,10.74442
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3764,9.460216,0,0,0,17.77196,45.56903,0.1736814,0,0,0,9.460216
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.093473,1.093473,0,0,0,1.093473,0,0,2.220446E-16,0,0,1.151024,1.093473,0,0,22.3764,9.460216,0,1.151024,-1.151024,16.55867,42.45805,0.1736814,1.20282,0,0,9.460216
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.098302,2.098302,0,0,0,2.098302,34.46751,0,0,0,0.7232326,2.208739,2.098302,0,0,23.65532,8.309191,0,1.485507,-1.485507,14.99281,38.44303,0.1736814,2.308132,0.5785861,0,9.032424
