Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3777209,0.3777209,0,0,0,0.3777209,428.6071,0,0,0,1.618939,0.3976009,0.3777209,0,0,25.30588,6.823685,1.221338,0,1.221338,16.15147,41.41395,0.1736526,0.415493,1.295151,0,8.442623
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,6.905332,6.905332,0,-1,0,6.905332,58.24168,0,8.881784E-16,0,4.021781,7.26877,6.905332,0,0,24.08454,7.922888,0,3.246989,-3.246989,12.72885,32.638,0.1736526,7.595865,3.217425,0,11.94467
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,6.561962,6.561962,12,0,3.372,6.561962,106.4154,8.881784E-16,0,0,6.982938,0,0,5.438038,5.166137,27.69231,4.6759,12.14907,0,12.14907,24.25447,62.19083,0.1737096,7.218158,5.586351,12,11.65884
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.777565,0,0,8.8,8.36,15.54323,15.61007,12.13756,0,12.13756,35.76918,91.71565,0.1736448,0,3.022052,12,19.38763
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,11.89127,11.89127,9.808317,0,2.817504,11.89127,47.07869,0,0,0,5.598255,2.192585,2.082955,0,0,3.40567,26.53387,3.40567,0,3.40567,39.00008,100,0.1736879,13.0804,4.478604,12,32.13213
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736879,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736879,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,9.105377,9.105377,4.720618,0,1.530316,9.105377,50.69023,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1736879,10.01591,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,7.992618,7.992618,5.183143,0,1.647335,7.992618,37.00092,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1736879,8.79188,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736879,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,5.291754,5.291754,0,0,0,5.291754,3.598617,0,0,0,0.19043,5.570268,5.291754,0,0,0,29.59898,0,5.379838,-5.379838,33.32923,85.4594,0.1736879,5.82093,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,9.555033,8.36,0,-1,0,8.36,0,0,1.195033,2.150537,0,8.8,8.36,0,0,5.977597,24.21914,0,8.8,-8.8,24.05322,61.67479,0.1736879,10.51054,0,0,24.21914
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2420285,0.2420285,0,-1,0,0.2420285,0,0,5.551115E-17,0,0,0.2547668,0.2420285,0,0,15.75537,15.41914,0,0.2547668,-0.2547668,23.78467,60.98621,0.1736879,0.2662313,0,0,15.41914
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.436448,4.436448,0,-1,0,4.436448,0,0,8.881784E-16,0,0,4.669945,4.436448,0,0,16.03845,15.16437,0,4.669945,-4.669945,18.86212,48.3643,0.1736879,4.880092,0,0,15.16437
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.444413,0.444413,0,-1,0,0.444413,0,0,5.551115E-17,0,0,0.4678032,0.444413,0,0,21.22728,10.49443,0,0.4678032,-0.4678032,18.36901,47.09992,0.1736879,0.4888543,0,0,10.49443
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.108852,2.108852,0,-1,0,2.108852,0,0,0,0,0,2.219844,2.108852,0,0,21.74706,10.02663,0,2.219844,-2.219844,16.02909,41.10014,0.1736879,2.319737,0,0,10.02663
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.9551806,0.9551806,0,-1,0,0.9551806,0,0,2.220446E-16,0,0,1.005453,0.9551806,0,0,24.21355,7.806782,0,1.005453,-1.005453,14.96924,38.3826,0.1736879,1.050699,0,0,7.806782
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04154141,0.04154141,0,-1,0,0.04154141,0,0,6.938894E-18,0,0,0.0437278,0.04154141,0,0,25.33072,6.801329,0,0.0437278,-0.0437278,14.92315,38.26442,0.1736879,0.04569555,0,0,6.801329
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.361407,2.361407,0,-1,0,2.361407,0,0,4.440892E-16,0,0,2.485692,2.361407,0,0,25.37931,6.757601,0,2.485692,-2.485692,12.303,31.5461,0.1736879,2.597548,0,0,6.757601
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.8340678,0.8340678,0,-1,0,0.8340678,0,0,1.110223E-16,0,0,0.8779661,0.8340678,0,0,28.14119,4.271909,0,0.8779661,-0.8779661,11.37755,29.17314,0.1736879,0.9174746,0,0,4.271909
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.089339,1.089339,0,-1,0,1.089339,0,0,0,0,0,1.146673,1.089339,0,0,29.1167,3.393943,0,1.146673,-1.146673,10.16885,26.07391,0.1736879,1.198273,0,0,3.393943
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.889333,1.889333,0,0,0,1.889333,0,0,2.220446E-16,0,0,1.988771,1.889333,0,0,30.39079,2.24727,0,1.988771,-1.988771,8.072496,20.69867,0.1736879,2.078266,0,0,2.24727
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.723693,1.723693,10.52369,0,2.998494,1.723693,0,0,0,0,0,0,0,8.8,8.36,32.60053,0.2584983,8.36,0,8.36,16.00349,41.0345,0.1737776,1.896063,0,12,0.2584983
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.172784,1.172784,9.972784,0,2.859114,1.172784,151.0305,0,0,0,1.771261,0,0,8.8,8.36,24.24053,7.782498,10.13126,0,10.13126,25.61485,65.67896,0.1738045,1.290062,1.417009,12,9.55376
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,6.330788,6.330788,12,0,3.372,6.330788,57.94627,0,0,0,3.668456,0,0,5.669212,5.385751,14.10927,16.90063,9.054207,0,9.054207,34.20442,87.70348,0.1739336,6.963867,2.934765,12,20.56909
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.530693,3.530693,0,-1,0,3.530693,203.0755,0,0,0,7.169971,3.716519,3.530693,0,0,5.055065,25.04942,3.453452,0,3.453452,37.48066,96.10405,0.1738526,3.883762,5.735977,0,32.21939
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.3549958,0.3549958,0,0,0,0.3549958,1948.896,4.943205,0,0,6.918497,0.3736798,0.3549958,0,0,1.601613,28.15753,1.601613,0,1.601613,39.00008,100,0.173815,0.3904954,5.534798,0,35.07602
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,9.62627,9.62627,3,0,1.095,9.62627,108.566,3.47584,0,0,10.45086,6.975021,6.62627,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,10.5889,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.458395,2.458395,0,0,0,2.458395,466.3485,8.876906,0,0,11.46469,2.587785,2.458395,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,2.704235,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.841461,3.841461,0,0,0,3.841461,248.3609,5.497046,0,0,9.540689,4.043643,3.841461,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,4.225607,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,5.886204,5.886204,0,-1,0,5.886204,163.7096,3.440274,0,0,9.636278,6.196004,5.886204,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,6.474824,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.298329,1.298329,0,0,0,1.298329,542.0364,5.670754,0,0,7.037416,1.366662,1.298329,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,1.428162,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,13.40323,13.40323,7.903281,0,2.33553,13.40323,43.19422,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.173815,14.74355,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.660297,4.660297,0,0,0,4.660297,70.3102,0,0,0,3.276665,4.905576,4.660297,0,0,0,29.59898,0,1.628911,-1.628911,37.28305,95.59738,0.173815,5.126327,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,11.93621,11.93621,12,0,3.372,11.93621,4.149004,0,0,0,0.4952337,0,0,0.06379398,0.06060428,1.809902,27.97007,0.555838,0,0.555838,37.81037,96.94947,0.1738222,13.12983,0.396187,12,28.4653
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,5.366229,5.366229,0,-1,0,5.366229,0,0,8.881784E-16,0,0,5.648662,5.366229,0,0,1.254064,28.47032,0,5.648662,-5.648662,31.85616,81.68229,0.1738222,5.902852,0,0,28.47032
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,5.201552,5.201552,0,-1,0,5.201552,0,0,0,0,0,5.475318,5.201552,0,0,7.530355,22.82166,0,5.475318,-5.475318,26.08466,66.88362,0.1738222,5.721707,0,0,22.82166
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.438729,4.438729,0,-1,0,4.438729,0,0,8.881784E-16,0,0,4.672347,4.438729,0,0,13.61404,17.34634,0,4.672347,-4.672347,21.15958,54.25522,0.1738222,4.882602,0,0,17.34634
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.8775722,0.8775722,0,-1,0,0.8775722,0,0,1.110223E-16,0,0,0.9237602,0.8775722,0,0,18.80554,12.67399,0,0.9237602,-0.9237602,20.18585,51.75848,0.1738222,0.9653294,0,0,12.67399
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.7062312,0.7062312,0,-1,0,0.7062312,0,0,0,0,0,0.7434013,0.7062312,0,0,19.83194,11.75023,0,0.7434013,-0.7434013,19.40224,49.74922,0.1738222,0.7768543,0,0,11.75023
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.66653,1.66653,0,-1,0,1.66653,0,0,2.220446E-16,0,0,1.754243,1.66653,0,0,20.65794,11.00683,0,1.754243,-1.754243,17.5531,45.00786,0.1738222,1.833184,0,0,11.00683
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.8569058,0.8569058,0,-1,0,0.8569058,0,0,1.110223E-16,0,0,0.902006,0.8569058,0,0,22.6071,9.25259,0,0.902006,-0.902006,16.6023,42.56992,0.1738222,0.9425963,0,0,9.25259
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60933,8.350584,0,0,0,16.6023,42.56992,0.1738222,0,0,0,8.350584
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.23062,1.23062,0,-1,0,1.23062,0,0,2.220446E-16,0,0,1.29539,1.23062,0,0,23.60933,8.350584,0,1.29539,-1.29539,15.23684,39.06875,0.1738222,1.353682,0,0,8.350584
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.115132,2.115132,0,-1,0,2.115132,0,0,0,0,0,2.226455,2.115132,0,0,25.04865,7.055194,0,2.226455,-2.226455,12.88995,33.0511,0.1738222,2.326645,0,0,7.055194
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.394511,1.394511,0,0,0,1.394511,0,0,2.220446E-16,0,0,1.467906,1.394511,0,0,27.52249,4.828739,0,1.467906,-1.467906,11.34264,29.08364,0.1738222,1.533962,0,0,4.828739
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2942295,0.2942295,0,0,0,0.2942295,0,0,5.551115E-17,0,0,0.3097153,0.2942295,0,0,29.15349,3.360833,0,0.3097153,-0.3097153,11.01618,28.24655,0.1738222,0.3236525,0,0,3.360833
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,29.49762,3.051117,2.11415,0,2.11415,13.02183,33.38925,0.1737727,0,1.69132,0,5.165267
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,7.52634,7.52634,12,0,3.372,7.52634,66.23055,0,0,0,4.984736,0,0,4.47366,4.249977,27.38347,4.953853,9.234713,0,9.234713,21.78265,55.85284,0.1738973,8.278975,3.987789,12,9.938589
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,10.63952,8.36,0,-1,0,8.36,86.7452,0,2.279517,3.343469,7.251899,8.8,8.36,0,0,18.14876,13.26509,0,1.548101,-1.548101,20.15081,51.66864,0.1738973,11.70347,5.801519,0,20.51699
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,7.133386,7.133386,0,0,0,7.133386,122.3512,0,0,0,8.727784,7.508828,7.133386,0,0,19.86887,11.71699,1.218957,0,1.218957,21.30721,54.63377,0.1738687,7.846725,6.982227,0,20.44478
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.688246,3.688246,0,0,0,3.688246,231.6783,0,0,0,8.544863,3.882364,3.688246,0,0,18.64992,12.81405,4.662499,0,4.662499,25.73045,65.97538,0.1737597,4.05707,6.83589,0,21.35892
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,11.35843,11.35843,12,0,3.372,11.35843,86.22723,0,0,0,9.794056,0,0,0.6415746,0.6094958,13.98742,17.0103,10.40355,0,10.40355,35.60012,91.28219,0.1738567,12.49427,7.835245,12,26.80436
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.479213,1.479213,0,0,0,1.479213,630.9084,4.19155,0,0,9.332481,1.557067,1.479213,0,0,3.583865,26.3735,3.583865,0,3.583865,39.00008,100,0.1737731,1.627135,7.465985,0,35.70598
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.455685,2.455685,0,-1,0,2.455685,429.9325,7.972855,0,0,10.55779,2.584931,2.455685,0,0,0,29.59898,0,0,0,39.00008,100,0.1737731,2.701253,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.550398,5.550398,0,0,0,5.550398,108.6926,0.1903464,0,0,6.032871,5.842525,5.550398,0,0,0,29.59898,0,0,0,39.00008,100,0.1737731,6.105438,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.336673,4.336673,0,0,0,4.336673,93.74947,0,0,0,4.065608,4.564919,4.336673,0,0,0,29.59898,0,0.4993109,-0.4993109,38.47376,98.65047,0.1737731,4.77034,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,12.64637,12.64637,10.55363,0,3.006069,12.64637,21.80605,0,0,0,2.757674,2.202884,2.092739,0,0,0.5547899,29.09967,0.5547899,0,0.5547899,39.00008,100,0.17378,13.91101,2.206139,12,31.85734
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17378,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.644381,5.644381,0,-1,0,5.644381,0,0,0,0,0,5.941453,5.644381,0,0,0,29.59898,0,5.941453,-5.941453,32.73724,83.94147,0.17378,6.208819,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601615,23.65752,0,0,0,32.73724,83.94147,0.17378,0,0,0,23.65752
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,6.325406,6.325406,0,-1,0,6.325406,0,0,8.881784E-16,0,0,6.658322,6.325406,0,0,6.601615,23.65752,0,6.658322,-6.658322,25.71875,65.94538,0.17378,6.957946,0,0,23.65752
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.99975,16.9992,0,0,0,25.71875,65.94538,0.17378,0,0,0,16.9992
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.193218,1.193218,0,-1,0,1.193218,0,0,2.220446E-16,0,0,1.256019,1.193218,0,0,13.99975,16.9992,0,1.256019,-1.256019,24.39479,62.55062,0.17378,1.31254,0,0,16.9992
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.333383,1.333383,0,-1,0,1.333383,0,0,2.220446E-16,0,0,1.403561,1.333383,0,0,15.39533,15.74318,0,1.403561,-1.403561,22.91531,58.75708,0.17378,1.466721,0,0,15.74318
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.695743,1.695743,0,-1,0,1.695743,0,0,0,0,0,1.784993,1.695743,0,0,16.95484,14.33962,0,1.784993,-1.784993,21.03376,53.93261,0.17378,1.865318,0,0,14.33962
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.6397077,0.6397077,0,-1,0,0.6397077,0,0,1.110223E-16,0,0,0.6733766,0.6397077,0,0,18.93816,12.55463,0,0.6733766,-0.6733766,20.32396,52.11261,0.17378,0.7036785,0,0,12.55463
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68636,11.88125,0,0,0,20.32396,52.11261,0.17378,0,0,0,11.88125
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68636,11.88125,0,0,0,20.32396,52.11261,0.17378,0,0,0,11.88125
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.6253159,0.6253159,0,0,0,0.6253159,0,0,0,0,0,0.6582273,0.6253159,0,0,19.68636,11.88125,0,0.6582273,-0.6582273,19.63013,50.33355,0.17378,0.6878475,0,0,11.88125
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3101727,0.3101727,0,0,0,0.3101727,0,0,0,0,0,0.3264976,0.3101727,0,0,20.41772,11.22303,0,0.3264976,-0.3264976,19.28596,49.4511,0.17378,0.34119,0,0,11.22303
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.692567,5.692567,0,0,0,5.692567,11.53825,0,0,0,0.6568229,5.992177,5.692567,0,0,20.7805,10.89653,0,5.335353,-5.335353,13.66201,35.03072,0.17378,6.261824,0.5254583,0,11.55335
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.846215,1.846215,0,0,0,1.846215,59.89987,0,2.220446E-16,0,1.10588,1.943384,1.846215,0,0,26.70867,5.561175,0,0.8375036,-0.8375036,12.7792,32.76712,0.17378,2.030836,0.8847041,0,6.667056
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,27.63923,4.723672,2.450832,0,2.450832,15.10427,38.72881,0.1737229,0,1.960666,0,7.174504
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,25.1884,6.929421,4.113072,0,4.113072,19.00627,48.73392,0.173627,0,3.290458,0,11.04249
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.157182,2.157182,0,0,0,2.157182,248.2275,0,0,0,5.354717,2.270717,2.157182,0,0,21.07533,10.63119,3.084,0,3.084,21.93201,56.23581,0.1735552,2.3729,4.283774,0,15.9859
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,17.99133,13.40679,4.860001,0,4.860001,26.54261,68.05784,0.1734422,0,3.888,0,18.26679
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,13.13132,17.78079,4.579594,0,4.579594,30.88719,79.19778,0.1733359,0,3.663675,0,22.36038
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.79153,2.79153,0,-1,0,2.79153,81.29771,0,4.440892E-16,0,2.26945,2.938453,2.79153,0,0,8.55173,21.90242,0,0.6690026,-0.6690026,30.182,77.3896,0.1733359,3.070683,1.81556,0,24.17187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,5.951709,5.951709,0,0,0,5.951709,50.79515,0,0,0,3.02318,6.264957,5.951709,0,0,9.295067,21.23342,0,3.241777,-3.241777,26.76487,68.62773,0.1733359,6.54688,2.418544,0,24.2566
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,11.22408,11.22408,12,0,3.372,11.22408,8.801876,0,0,0,0.9879296,0,0,0.7759198,0.7371238,12.89704,17.99164,1.725053,0,1.725053,28.4014,72.82396,0.1733604,12.34649,0.7903437,12,18.97957
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.465981,4.465981,11.79588,0,3.320359,4.465981,34.87844,0,0,0,1.557665,0,0,7.329903,6.963408,11.17199,19.54419,8.521072,0,8.521072,36.4852,93.55161,0.1734935,4.912579,1.246132,12,21.10185
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.583455,5.583455,0,0,0,5.583455,6.678556,0,8.881784E-16,0,0.3728942,5.877321,5.583455,0,0,2.650916,27.21315,0,5.504427,-5.504427,30.68302,78.67426,0.1734935,6.141801,0.2983153,0,27.58605
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.592334,1.592334,0,-1,0,1.592334,0,0,2.220446E-16,0,0,1.676141,1.592334,0,0,8.766946,21.70873,0,1.676141,-1.676141,28.91622,74.144,0.1734935,1.751567,0,0,21.70873
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.271402,1.271402,0,-1,0,1.271402,0,0,2.220446E-16,0,0,1.338318,1.271402,0,0,10.62932,20.03259,0,1.338318,-1.338318,27.5055,70.52679,0.1734935,1.398542,0,0,20.03259
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,7.225153,7.225153,0,-1,0,7.225153,0,0,8.881784E-16,0,0,7.605425,7.225153,0,0,12.11634,18.69427,0,7.605425,-7.605425,19.48868,49.97088,0.1734935,7.947669,0,0,18.69427
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.143046,1.143046,0,-1,0,1.143046,0,0,2.220446E-16,0,0,1.203207,1.143046,0,0,20.56682,11.08884,0,1.203207,-1.203207,18.22039,46.71886,0.1734935,1.257351,0,0,11.08884
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.7497628,0.7497628,0,-1,0,0.7497628,0,0,0,0,0,0.789224,0.7497628,0,0,21.90371,9.885637,0,0.789224,-0.789224,17.38848,44.58575,0.1734935,0.8247391,0,0,9.885637
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.511883,2.511883,0,-1,0,2.511883,0,0,4.440892E-16,0,0,2.644088,2.511883,0,0,22.78063,9.096413,0,2.644088,-2.644088,14.60136,37.43932,0.1734935,2.763072,0,0,9.096413
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7185,6.452325,0,0,0,14.60136,37.43932,0.1734935,0,0,0,6.452325
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7185,6.452325,0,0,0,14.60136,37.43932,0.1734935,0,0,0,6.452325
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.082769,2.082769,0,-1,0,2.082769,0,0,0,0,0,2.192389,2.082769,0,0,25.7185,6.452325,0,2.192389,-2.192389,12.29038,31.51374,0.1734935,2.291046,0,0,6.452325
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15449,4.259936,0,0,0,12.29038,31.51374,0.1734935,0,0,0,4.259936
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.06868863,0.06868863,0,0,0,0.06868863,0,0,0,0,0,0.07230382,0.06868863,0,0,28.15449,4.259936,0,0.07230382,-0.07230382,12.21417,31.31832,0.1734935,0.07555749,0,0,4.259936
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.967874,2.967874,0,0,0,2.967874,0,0,4.440892E-16,0,0,3.124078,2.967874,0,0,28.23483,4.187633,0,3.124078,-3.124078,8.921101,22.87457,0.1734935,3.264661,0,0,4.187633
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.690086,6.690086,12,0,3.372,6.690086,19.19988,0,0,0,1.284489,0,0,5.309914,5.044418,31.70603,1.063555,6.328907,0,6.328907,14.92523,38.26974,0.173592,7.359095,1.027591,12,2.348043
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.01527,2.01527,10.81527,0,3.072263,2.01527,206.2646,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,25.37712,6.759571,12.51679,0,12.51679,26.7997,68.71703,0.1735952,2.216797,3.325431,12,10.91636
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,9.259367,8.36,0,-1,0,8.36,60.21177,0,0.8993672,1.825304,5.033704,8.8,8.36,0,0,12.86033,18.02468,0,3.766296,-3.766296,22.82967,58.5375,0.1735952,10.1853,4.026963,0,23.05838
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,7.483397,7.483397,0,0,0,7.483397,95.84558,0,0,0,7.172504,7.877259,7.483397,0,0,17.0451,14.25838,0,0.7047547,-0.7047547,22.0868,56.63269,0.1735952,8.231736,5.738004,0,21.43089
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.1487,2.1487,0,0,0,2.1487,323.9985,0,0,0,6.961754,2.261789,2.1487,0,0,17.82817,13.55363,4.699965,0,4.699965,26.54557,68.06544,0.1734865,2.36357,5.569404,0,20.51538
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,6.221518,6.221518,0,0,0,6.221518,126.7978,0,0,0,7.888751,6.548966,6.221518,0,0,13.1282,17.7836,1.339784,0,1.339784,27.8166,71.32449,0.1734555,6.84367,6.311,0,25.67235
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,13.12317,13.12317,12,0,3.372,13.12317,47.49604,0,0,0,6.232984,1.182281,1.123166,0,0,11.78842,18.9894,5.050704,0,5.050704,32.60812,83.6104,0.1735185,14.43548,4.986387,12,25.22239
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,8.40052,8.36,0,-1,0,8.36,89.49377,0,0.04052014,0.8805721,7.481679,8.8,8.36,0,0,6.737713,23.53504,0,1.318321,-1.318321,31.21849,80.04725,0.1735185,9.240572,5.985343,0,31.01672
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.664584,5.664584,0,0,0,5.664584,131.8051,0,0,0,7.466211,5.96272,5.664584,0,0,8.202515,22.21671,1.503491,0,1.503491,32.64482,83.70451,0.1734837,6.231043,5.972969,0,29.68293
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,6.238947,6.238947,0,0,0,6.238947,77.99297,0,0,0,4.865941,6.567313,6.238947,0,0,6.699023,23.56986,0,1.701372,-1.701372,30.85142,79.10606,0.1734837,6.862842,3.892752,0,28.4358
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.5077786,0.5077786,0,0,0,0.5077786,400.2177,0,0,0,2.03222,0.5345039,0.5077786,0,0,8.589437,21.86848,1.497717,0,1.497717,32.27228,82.74928,0.1734492,0.5585565,1.625776,0,23.90071
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,12.49913,12.49913,12,0,3.372,12.49913,3.796793,4.440892E-16,0,0,0.474566,0.5253952,0.4991254,0,0,7.09172,23.21643,0,0.05082923,-0.05082923,32.2187,82.61189,0.1734492,13.74904,0.3796528,12,23.691
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.717877,2.717877,0,-1,0,2.717877,0,0,4.440892E-16,0,0,2.860923,2.717877,0,0,7.148197,23.1656,0,2.860923,-2.860923,29.20303,74.8794,0.1734492,2.989665,0,0,23.1656
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.744694,2.744694,0,-1,0,2.744694,0,0,4.440892E-16,0,0,2.889152,2.744694,0,0,10.327,20.30468,0,2.889152,-2.889152,26.15759,67.07061,0.1734492,3.019164,0,0,20.30468
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.766958,4.766958,0,-1,0,4.766958,0,0,8.881784E-16,0,0,5.01785,4.766958,0,0,13.53717,17.41553,0,5.01785,-5.01785,20.86831,53.50839,0.1734492,5.243654,0,0,17.41553
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.827573,1.827573,0,-1,0,1.827573,0,0,2.220446E-16,0,0,1.923761,1.827573,0,0,19.11256,12.39768,0,1.923761,-1.923761,18.84049,48.30885,0.1734492,2.010331,0,0,12.39768
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.9005556,0.9005556,0,-1,0,0.9005556,0,0,1.110223E-16,0,0,0.9479532,0.9005556,0,0,21.25007,10.47391,0,0.9479532,-0.9479532,17.84126,45.74673,0.1734492,0.9906111,0,0,10.47391
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.289292,3.289292,0,-1,0,3.289292,0,0,0,0,0,3.462413,3.289292,0,0,22.30335,9.525961,0,3.462413,-3.462413,14.19156,36.38853,0.1734492,3.618222,0,0,9.525961
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.887387,2.887387,0,-1,0,2.887387,0,0,4.440892E-16,0,0,3.039355,2.887387,0,0,26.15048,6.063548,0,3.039355,-3.039355,10.98779,28.17378,0.1734492,3.176126,0,0,6.063548
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.062947,1.062947,0,-1,0,1.062947,0,0,2.220446E-16,0,0,1.118892,1.062947,0,0,29.52754,3.024193,0,1.118892,-1.118892,9.808379,25.14964,0.1734492,1.169242,0,0,3.024193
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.337819,1.337819,0,-1,0,1.337819,0,0,0,0,0,1.408231,1.337819,0,0,30.77075,1.905301,0,1.408231,-1.408231,8.323975,21.34348,0.1734492,1.471601,0,0,1.905301
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.065079,0.4722172,0,-1,0,0.4722172,0,0,2.592861,2.899369,0,0.4970707,0.4722172,0,0,32.33545,0.4970707,0,0.4970707,-0.4970707,7.800015,20,0.1734492,3.371587,0,0,0.4970707
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2549789,0.2549789,9.054979,0,2.62691,0.2549789,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1734827,0.2804768,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.547103,2.547103,11.3471,0,3.206817,2.547103,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1736017,2.801813,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.16775,15.048,10.481,0,10.481,33.60516,86.16689,0.1735766,0,1.696804,12,17.169
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.015405,5.015405,0,0,0,5.015405,105.0212,0,0,0,5.267237,5.279374,5.015405,0,0,5.686749,24.4809,0,0.01213675,-0.01213675,33.59236,86.13409,0.1735766,5.516945,4.213789,0,29.74814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.268947,1.268947,0,-1,0,1.268947,506.3394,0,0,0,6.425181,1.335734,1.268947,0,0,5.700234,24.46877,5.089447,0,5.089447,38.42064,98.51425,0.1734595,1.395842,5.140145,0,30.89395
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,11.56918,11.56918,3.209177,0,1.147922,11.56918,83.4375,0.2422457,0,0,9.653032,8.8,8.36,0,0,0.6107869,29.04927,0.6107869,0,0.6107869,39.00008,100,0.1734455,12.7261,7.722426,12,38.7023
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734455,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.039334,1.039334,0,0,0,1.039334,1018.523,9.491815,0,0,10.58585,1.094035,1.039334,0,0,0,29.59898,0,0,0,39.00008,100,0.1734455,1.143267,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.7565024,0.7565024,0,0,0,0.7565024,1234.505,8.542743,0,0,9.339061,0.7963184,0.7565024,0,0,0,29.59898,0,0,0,39.00008,100,0.1734455,0.8321527,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,8.941766,8.36,0,-1,0,8.36,92.09856,0,0.5817655,1.475942,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1734455,9.835942,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,10.05367,10.05367,4.686839,0,1.52177,10.05367,68.35455,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1734606,11.05903,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.729901,2.729901,0,0,0,2.729901,165.3716,1.6409,0,0,4.51448,2.87358,2.729901,0,0,0,29.59898,0,0,0,39.00008,100,0.1734606,3.002891,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734606,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.432219,2.432219,0,0,0,2.432219,16.22219,0,4.440892E-16,0,0.3945591,2.56023,2.432219,0,0,0,29.59898,0,2.165671,-2.165671,36.71726,94.14663,0.1734606,2.675441,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.232348,1.232348,0,-1,0,1.232348,0,0,2.220446E-16,0,0,1.297209,1.232348,0,0,2.406301,27.43331,0,1.297209,-1.297209,35.34988,90.64054,0.1734606,1.355583,0,0,27.43331
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847644,26.1361,0,0,0,35.34988,90.64054,0.1734606,0,0,0,26.1361
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.240359,1.240359,0,-1,0,1.240359,0,0,2.220446E-16,0,0,1.305641,1.240359,0,0,3.847644,26.1361,0,1.305641,-1.305641,33.97361,87.11166,0.1734606,1.364395,0,0,26.1361
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.6698741,0.6698741,0,-1,0,0.6698741,0,0,0,0,0,0.7051306,0.6698741,0,0,5.298357,24.83046,0,0.7051306,-0.7051306,33.23034,85.20583,0.1734606,0.7368615,0,0,24.83046
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.393655,1.393655,0,-1,0,1.393655,0,0,0,0,0,1.467005,1.393655,0,0,6.081835,24.12533,0,1.467005,-1.467005,31.68398,81.24082,0.1734606,1.533021,0,0,24.12533
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.685546,2.685546,0,-1,0,2.685546,0,0,4.440892E-16,0,0,2.826891,2.685546,0,0,7.711842,22.65832,0,2.826891,-2.826891,28.70418,73.60031,0.1734606,2.954101,0,0,22.65832
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.567855,1.567855,0,-1,0,1.567855,0,0,2.220446E-16,0,0,1.650374,1.567855,0,0,10.85283,19.83143,0,1.650374,-1.650374,26.96453,69.13969,0.1734606,1.724641,0,0,19.83143
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.3938406,0.3938406,0,-1,0,0.3938406,0,0,5.551115E-17,0,0,0.4145691,0.3938406,0,0,12.68658,18.18106,0,0.4145691,-0.4145691,26.52754,68.01919,0.1734606,0.4332247,0,0,18.18106
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.800502,1.800502,0,-1,0,1.800502,0,0,2.220446E-16,0,0,1.895265,1.800502,0,0,13.14721,17.76649,0,1.895265,-1.895265,24.52975,62.89668,0.1734606,1.980552,0,0,17.76649
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.74095,0.74095,0,-1,0,0.74095,0,0,1.110223E-16,0,0,0.7799473,0.74095,0,0,15.25306,15.87122,0,0.7799473,-0.7799473,23.70762,60.78864,0.1734606,0.8150449,0,0,15.87122
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.427541,1.427541,0,0,0,1.427541,0,0,2.220446E-16,0,0,1.502674,1.427541,0,0,16.11967,15.09127,0,1.502674,-1.502674,22.12366,56.72721,0.1734606,1.570295,0,0,15.09127
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.5332502,0.5332502,0,0,0,0.5332502,0,0,1.110223E-16,0,0,0.561316,0.5332502,0,0,17.78931,13.5886,0,0.561316,-0.561316,21.53198,55.21009,0.1734606,0.5865752,0,0,13.5886
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,7.377638,7.377638,0,0,0,7.377638,21.00876,0,0,0,1.54995,7.765935,7.377638,0,0,18.41299,13.02728,0,6.215985,-6.215985,14.97976,38.40955,0.1734606,8.115402,1.23996,0,14.57723
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.012193,3.012193,0,0,0,3.012193,50.98315,0,0,0,1.535711,3.170729,3.012193,0,0,25.31964,6.811299,0,1.635019,-1.635019,13.25629,33.99043,0.1734606,3.313412,1.228569,0,8.347011
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,7.069415,6.405258,0,-1,0,6.405258,24.45016,0,0.6641567,2.561331,1.566096,6.742377,6.405258,0,0,27.13633,5.176281,0,5.176281,-5.176281,7.800015,20,0.1734606,7.776356,1.252877,0,6.742377
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,5.875671,5.875671,11.62701,0,3.277635,5.875671,102.0164,0,0,0,5.994148,0,0,5.751343,5.463776,32.88775,0,11.45792,0,11.45792,18.66996,47.87159,0.1735186,6.463239,4.795318,12,5.994148
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,5.489664,5.489664,12,0,3.372,5.489664,114.4796,0,0,0,6.284543,0,0,6.510336,6.184819,21.42983,10.31213,12.46936,0,12.46936,30.49943,78.20351,0.173567,6.03863,5.027635,12,16.59667
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.670459,3.670459,5.565703,0,1.744123,3.670459,189.7712,0,0,0,6.965474,0,0,1.895244,1.800482,8.960468,21.53456,8.765956,0,8.765956,38.81555,99.52685,0.1734614,4.037505,5.572379,12,28.50003
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.923781,2.923781,0,0,0,2.923781,325.1794,6.235357,0,0,9.507533,3.077665,2.923781,0,0,0.1945119,29.42392,0.1945119,0,0.1945119,39.00008,100,0.1734569,3.21616,7.606027,0,38.93145
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.729034,1.729034,0,-1,0,1.729034,186.3004,1.401163,0,0,3.221199,1.820036,1.729034,0,0,0,29.59898,0,0,0,39.00008,100,0.1734569,1.901938,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,18.0295,18.0295,12,0,3.372,18.0295,7.288007,8.881784E-16,0,0,1.313992,6.346847,6.029504,0,0,0,29.59898,0,5.032856,-5.032856,33.69498,86.39722,0.1734569,19.83245,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,15.45996,15.45996,12,0,3.372,15.45996,11.67592,0,0,0,1.805092,3.642064,3.459961,0,0,5.592062,24.56612,0,1.836972,-1.836972,31.75864,81.43226,0.1734569,17.00596,1.444074,12,26.37122
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.878388,2.878388,0,0,0,2.878388,67.64953,0,0,0,1.947216,3.029882,2.878388,0,0,7.633142,22.72915,0,1.082666,-1.082666,30.61741,78.50603,0.1734569,3.166227,1.557773,0,24.67637
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,5.929561,5.929561,0,0,0,5.929561,7.591619,0,8.881784E-16,0,0.4501497,6.241643,5.929561,0,0,8.836103,21.64648,0,5.791493,-5.791493,24.51264,62.85281,0.1734569,6.522517,0.3601198,0,22.09663
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2711,15.85499,0,0,0,24.51264,62.85281,0.1734569,0,0,0,15.85499
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,8.496906,8.36,0,-1,0,8.36,0,0,0.1369064,0.9865971,0,8.8,8.36,0,0,15.2711,15.85499,0,8.8,-8.8,15.23663,39.0682,0.1734569,9.346597,0,0,15.85499
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,15.82885,6.702242,0,-1,0,6.702242,0,0,9.126606,10.70949,0,7.054991,6.702242,0,0,25.04887,7.054991,0,7.054991,-7.054991,7.800015,20,0.1734569,17.41173,0,0,7.054991
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.219855,0,0,-1,0,0,0,0,1.219855,1.341841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,1.341841,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.727265,0,0,-1,0,0,0,0,1.727265,1.899992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,1.899992,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.27339,0,0,-1,0,0,0,0,3.27339,3.600729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,3.600729,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.8864887,0,0,-1,0,0,0,0,0.8864887,0.9751377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,0.9751377,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.700361,0,0,-1,0,0,0,0,2.700361,2.970397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,2.970397,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.160929,0,0,-1,0,0,0,0,1.160929,1.277022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,1.277022,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1734569,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,12.41688,12.41688,12,0,3.372,12.41688,9.444304,0,0,1.435761,1.172688,0.4388244,0.4168831,0,0,32.88775,0,0.7338639,0,0.7338639,8.49622,21.78514,0.173466,13.65857,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.396179,3.396179,11.71593,0,3.300131,3.396179,65.6653,0,0,0,2.230111,0,0,8.319755,7.903767,32.15389,0.6604775,10.13388,0,10.13388,18.11006,46.43596,0.1735572,3.735797,1.784089,12,2.890589
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,7.879207,7.879207,0,-1,0,7.879207,46.17485,0,0,0.3071271,3.638212,8.293901,7.879207,0,0,22.02001,9.780968,0,4.655689,-4.655689,13.20253,33.85258,0.1735572,8.667128,2.91057,0,13.41918
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.440212,3.440212,0,0,0,3.440212,182.8201,0,0,0,6.289399,3.621276,3.440212,0,0,27.193,5.125278,2.668123,0,2.668123,15.73374,40.34283,0.1734962,3.784234,5.031519,0,11.41468
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,10.53958,10.53958,12,0,3.372,10.53958,54.48831,-2.220446E-16,0,0,5.742837,0,0,1.460423,1.387402,24.52488,7.526589,7.130239,0,7.130239,22.49808,57.68726,0.1735892,11.59353,4.59427,12,13.26943
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.953669,4.953669,12,0,3.372,4.953669,117.0239,0,0,0,5.796976,0,0,7.046331,6.694015,17.39464,13.9438,12.49099,0,12.49099,34.34807,88.0718,0.1736368,5.449036,4.637581,12,19.74078
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,5.414974,5.414974,0,0,0,5.414974,130.2683,0,0,0,7.053995,5.699973,5.414974,0,0,4.903647,25.1857,1.354022,0,1.354022,35.63261,91.36548,0.1736059,5.956471,5.643196,0,32.23969
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,11.37663,8.36,0,-1,0,8.36,95.31842,0,3.01663,4.154293,7.96862,8.8,8.36,0,0,3.549625,26.40432,0,0.8313798,-0.8313798,34.75626,89.11843,0.1736059,12.51429,6.374896,0,34.37294
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,4.826726,4.826726,0,0,0,4.826726,116.8796,0,0,0,5.641459,5.080764,4.826726,0,0,4.473381,25.57294,0.5606943,0,0.5606943,35.28818,90.48233,0.1735931,5.309399,4.513167,0,31.21439
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0,0,0,2.693249,0,0,0,0,3.912686,26.07756,2.693249,0,2.693249,37.84322,97.0337,0.1735317,0,2.1546,0,28.77081
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,5.394517,5.394517,0,0,0,5.394517,27.66115,0,0,0,1.492185,5.67844,5.394517,0,0,1.219436,28.50149,0,4.186254,-4.186254,33.43052,85.71911,0.1735317,5.933969,1.193748,0,29.99367
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.699722,4.699722,0,0,0,4.699722,7.804818,0,0,0,0.3668048,4.947076,4.699722,0,0,5.87083,24.31523,0,4.580272,-4.580272,28.60249,73.33957,0.1735317,5.169695,0.2934438,0,24.68204
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,8.35689,8.35689,0,-1,0,8.35689,0,0,1.776357E-15,0.8325788,0,8.796726,8.35689,0,0,10.96002,19.73496,0,8.796726,-8.796726,19.32993,49.56381,0.1735317,9.192578,0,0,19.73496
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,8.01228,8.01228,0,-1,0,8.01228,0,0,1.776357E-15,0.4535071,0,8.433978,8.01228,0,0,20.73416,10.93823,0,8.433978,-8.433978,10.43973,26.76849,0.1735317,8.813507,0,0,10.93823
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,7.582548,2.379043,0,-1,0,2.379043,0,0,5.203505,5.96176,0,2.504256,2.379043,0,0,30.10525,2.504256,0,2.504256,-2.504256,7.800015,20,0.1735317,8.340803,0,0,2.504256
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3684921,0,0,-1,0,0,0,0,0.3684921,0.4053413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,0.4053413,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3321632,0,0,-1,0,0,0,0,0.3321632,0.3653796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,0.3653796,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.576463,0,0,-1,0,0,0,0,1.576463,1.73411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,1.73411,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6619902,0,0,-1,0,0,0,0,0.6619902,0.7281892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,0.7281892,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.8711573,0,0,-1,0,0,0,0,0.8711573,0.9582731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,0.9582731,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.308929,0,0,-1,0,0,0,0,1.308929,1.439822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,1.439822,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.8491209,0,0,-1,0,0,0,0,0.8491209,0.934033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735317,0.934033,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3796111,0.3796111,9.179611,0,2.658442,0.3796111,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735693,0.4175722,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1735928,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,4.867209,4.867209,12,0,3.372,4.867209,32.03873,0,0,0,1.559392,0,0,7.132791,6.776152,16.16775,15.048,8.335544,0,8.335544,31.56979,80.94802,0.1737203,5.35393,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.379094,4.379094,0,0,0,4.379094,86.62569,0,0,0,3.79342,4.609572,4.379094,0,0,7.83221,22.54999,0,0.8161523,-0.8161523,30.70949,78.74213,0.1737203,4.817003,3.034736,0,26.34341
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,8.739045,21.73384,6.95653,0,6.95653,37.30904,95.664,0.1735623,0,5.565224,0,28.69037
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,7.802351,7.802351,3,0,1.095,7.802351,130.7227,3.361819,0,0,10.19944,5.055106,4.802351,0,0,1.782516,27.99471,1.782516,0,1.782516,39.00008,100,0.1735219,8.582585,8.159553,12,38.19415
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.5090078,0.5090078,0,0,0,0.5090078,2346.896,11.41008,0,0,11.94588,0.5357977,0.5090078,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,0.5599086,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,6.234396,6.234396,0,0,0,6.234396,196.0375,5.659229,0,0,12.22175,6.562521,6.234396,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,6.857835,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.769914,2.769914,0,0,0,2.769914,460.8084,9.848295,0,0,12.76399,2.915699,2.769914,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,3.046905,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,8.418251,8.36,0,-1,0,8.36,137.1555,2.6662,0.05825076,0.9000759,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,9.260076,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,9.348929,9.348929,3,0,1.095,9.348929,102.1763,2.869304,0,0,9.552387,6.683084,6.348929,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,10.28382,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6678609,0.6678609,0,0,0,0.6678609,935.6591,5.545889,0,0,6.2489,0.7030115,0.6678609,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,0.7346469,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,10.41904,10.41904,8.302621,0,2.436563,10.41904,21.38214,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1735219,11.46095,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,14.25513,14.25513,12,0,3.372,14.25513,2.502485,4.440892E-16,0,0,0.3567324,2.37382,2.255129,0,0,0,29.59898,0,2.017088,-2.017088,36.87388,94.54823,0.1735219,15.68064,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,10.03386,8.36,0,-1,0,8.36,0,0,1.673862,2.677248,0,8.8,8.36,0,0,2.241209,27.58189,0,8.8,-8.8,27.59787,70.76362,0.1735219,11.03725,0,0,27.58189
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.782016,3.782016,0,-1,0,3.782016,0,0,4.440892E-16,0,0,3.98107,3.782016,0,0,12.01899,18.78189,0,3.98107,-3.98107,23.40145,60.0036,0.1735219,4.160218,0,0,18.78189
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4424,14.80082,0,0,0,23.40145,60.0036,0.1735219,0,0,0,14.80082
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.586931,0.586931,0,-1,0,0.586931,0,0,0,0,0,0.6178222,0.586931,0,0,16.4424,14.80082,0,0.6178222,-0.6178222,22.75021,58.33375,0.1735219,0.6456242,0,0,14.80082
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.5108042,0.5108042,0,-1,0,0.5108042,0,0,1.110223E-16,0,0,0.5376886,0.5108042,0,0,17.12887,14.183,0,0.5376886,-0.5376886,22.18344,56.88049,0.1735219,0.5618846,0,0,14.183
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.619188,1.619188,0,-1,0,1.619188,0,0,0,0,0,1.704408,1.619188,0,0,17.7263,13.64531,0,1.704408,-1.704408,20.38683,52.27382,0.1735219,1.781106,0,0,13.64531
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.392284,1.392284,0,-1,0,1.392284,0,0,0,0,0,1.465562,1.392284,0,0,19.62008,11.9409,0,1.465562,-1.465562,18.84199,48.31271,0.1735219,1.531512,0,0,11.9409
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.8470522,0.8470522,0,-1,0,0.8470522,0,0,1.110223E-16,0,0,0.8916339,0.8470522,0,0,21.24849,10.47534,0,0.8916339,-0.8916339,17.90213,45.9028,0.1735219,0.9317575,0,0,10.47534
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23919,9.583706,0,0,0,17.90213,45.9028,0.1735219,0,0,0,9.583706
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.202995,3.202995,0,-1,0,3.202995,0,0,4.440892E-16,0,0,3.371574,3.202995,0,0,22.23919,9.583706,0,3.371574,-3.371574,14.34818,36.79013,0.1735219,3.523295,0,0,9.583706
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.9186507,0.9186507,0,0,0,0.9186507,0,0,1.110223E-16,0,0,0.9670007,0.9186507,0,0,25.98538,6.212132,0,0.9670007,-0.9670007,13.32887,34.17652,0.1735219,1.010516,0,0,6.212132
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.591759,1.591759,0,0,0,1.591759,0,0,2.220446E-16,0,0,1.675536,1.591759,0,0,27.05983,5.245131,0,1.675536,-1.675536,11.5627,29.64789,0.1735219,1.750935,0,0,5.245131
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.7519,4.7519,12,0,3.372,4.7519,24.24642,8.881784E-16,0,0,1.152166,0,0,7.2481,6.885695,28.92154,3.569596,8.03786,0,8.03786,19.18808,49.20012,0.173646,5.22709,0.9217324,12,4.721761
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.8259587,0.8259587,9.625958,0,2.771368,0.8259587,209.6063,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,20.88368,10.80367,10.09126,0,10.09126,28.76149,73.74728,0.1736604,0.9085546,1.385009,12,12.53493
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,10.79241,19.88581,3.805436,0,3.805436,32.37165,83.00406,0.1735742,0,3.044349,0,23.69124
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,8.142682,8.142682,11.94352,0,3.357711,8.142682,36.67213,0,0,0,2.986095,0,0,3.800839,3.610797,6.986979,23.3107,6.596892,0,6.596892,38.63001,99.05111,0.1736681,8.95695,2.388876,12,26.29679
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.019697,4.019697,0,0,0,4.019697,121.7637,0.2731855,0,0,4.894531,4.23126,4.019697,0,0,0.3900861,29.2479,0.3900861,0,0.3900861,39.00008,100,0.1736593,4.421667,3.915625,0,34.14243
