Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,6.181837,6.181837,0,0,0,6.181837,76.04838,0,0,0,4.701187,6.507197,6.181837,0,0,0,29.59898,0,1.80601,-1.80601,37.09637,95.11872,0.1736593,6.800021,3.76095,0,34.30016
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.9574581,0.9574581,0,0,0,0.9574581,159.9211,0,0,0,1.531177,1.007851,0.9574581,0,0,2.006678,27.79297,0.5233266,0,0.5233266,37.59285,96.39172,0.1736474,1.053204,1.224942,0,29.32415
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,7.498943,7.498943,0,-1,0,7.498943,7.714369,0,8.881784E-16,0,0.5784962,7.893624,7.498943,0,0,1.483351,28.26396,0,7.315128,-7.315128,29.88202,76.62042,0.1736474,8.248837,0.4627969,0,28.84246
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.866473,2.866473,0,0,0,2.866473,68.01241,0,0,0,1.949558,3.01734,2.866473,0,0,9.611271,20.94883,0,1.067783,-1.067783,28.75648,73.73443,0.1736474,3.153121,1.559646,0,22.89839
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,10.7977,19.88105,2.798712,0,2.798712,31.41158,80.54234,0.1735842,0,2.23897,0,22.67976
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,9.32017,9.32017,12,0,3.372,9.32017,22.32916,0,0,0,2.081116,0,0,2.679829,2.545838,7.998984,22.39989,4.626954,0,4.626954,35.80109,91.79748,0.17365,10.25219,1.664893,12,24.48101
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,5.424052,5.424052,0,0,0,5.424052,7.979494,0,0,0,0.4328119,5.709528,5.424052,0,0,3.372031,26.56415,0,5.276717,-5.276717,30.23894,77.53559,0.17365,5.966457,0.3462495,0,26.99696
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,10.44843,8.36,0,-1,0,8.36,0,0,2.088432,3.133275,0,8.8,8.36,0,0,9.235049,21.28743,0,8.8,-8.8,20.96293,53.75098,0.17365,11.49327,0,0,21.28743
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.01283,12.48743,0,0,0,20.96293,53.75098,0.17365,0,0,0,12.48743
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.480982,2.480982,0,-1,0,2.480982,0,0,0,0,0,2.61156,2.480982,0,0,19.01283,12.48743,0,2.61156,-2.61156,18.2101,46.69247,0.17365,2.72908,0,0,12.48743
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.737911,3.737911,0,-1,0,3.737911,0,0,4.440892E-16,0,0,3.934643,3.737911,0,0,21.91456,9.875874,0,3.934643,-3.934643,14.06262,36.05793,0.17365,4.111702,0,0,9.875874
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.764246,1.764246,0,-1,0,1.764246,0,0,2.220446E-16,0,0,1.857101,1.764246,0,0,26.28639,5.94123,0,1.857101,-1.857101,12.10507,31.03857,0.17365,1.94067,0,0,5.94123
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.51369,2.51369,0,-1,0,2.51369,0,0,4.440892E-16,0,0,2.645989,2.51369,0,0,28.34983,4.084129,0,2.645989,-2.645989,9.315948,23.887,0.17365,2.765059,0,0,4.084129
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.598349,1.366233,0,-1,0,1.366233,0,0,0.2321157,0.3919505,0,1.43814,1.366233,0,0,31.28982,1.43814,0,1.43814,-1.43814,7.800015,20,0.17365,1.758184,0,0,1.43814
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.854235,0,0,-1,0,0,0,0,2.854235,3.139658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17365,3.139658,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.662759,0,0,-1,0,0,0,0,1.662759,1.829035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17365,1.829035,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.544118,0,0,-1,0,0,0,0,2.544118,2.798529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17365,2.798529,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.5286903,0.5286903,9.328691,0,2.696159,0.5286903,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1736925,0.5815594,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.830279,2.830279,11.63028,0,3.278461,2.830279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.173819,3.113307,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.799144,1.799144,10.59914,0,3.017583,1.799144,119.679,0,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.173859,1.979058,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,7.239373,7.239373,0,0,0,7.239373,66.1022,0,8.881784E-16,0,4.785385,7.620392,7.239373,0,0,5.654556,24.50988,0,2.835008,-2.835008,30.64734,78.58275,0.173859,7.96331,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.368816,0.368816,0,-1,0,0.368816,2105.524,0,0,0,7.765511,0.3882274,0.368816,0,0,8.804564,21.67487,7.377283,0,7.377283,37.64604,96.52811,0.1736929,0.4056976,6.212409,0,29.44038
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,8.575262,0,0,10.00254,0,0,0,0,1.427282,28.31442,1.427282,0,1.427282,39.00008,100,0.1736608,0,8.002035,0,38.31697
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.669212,3.669212,0,0,0,3.669212,264.4403,5.840547,0,0,9.702876,3.862329,3.669212,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,4.036134,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,11.70742,11.70742,3.347424,0,1.182898,11.70742,101.8617,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,12.87817,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.198064,3.198064,0,0,0,3.198064,129.2389,0.7667599,0,0,4.133143,3.366383,3.198064,0,0,0,29.59898,0,0,0,39.00008,100,0.1736608,3.51787,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.3577,1.3577,0,0,0,1.3577,102.4126,0,0,0,1.390456,1.429158,1.3577,0,0,0,29.59898,0,0.03870233,-0.03870233,38.95928,99.89539,0.1736608,1.49347,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,16.12595,16.12595,12,0,3.372,16.12595,2.556644,0,0,0,0.4122831,4.343107,4.125952,0,0,0.04300259,29.56028,0,3.930824,-3.930824,34.81583,89.27118,0.1736608,17.73855,0.3298265,12,29.97256
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,9.789821,8.36,0,-1,0,8.36,0,0,1.429821,2.408803,0,8.8,8.36,0,0,4.410585,25.62945,0,8.8,-8.8,25.53982,65.48657,0.1736608,10.7688,0,0,25.62945
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,9.897995,8.36,0,-1,0,8.36,0,0,1.537995,2.527794,0,8.8,8.36,0,0,14.18836,16.82945,0,8.8,-8.8,16.2638,41.70197,0.1736608,10.88779,0,0,16.82945
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,8.710704,7.627979,0,-1,0,7.627979,0,0,1.082724,1.953795,0,8.029451,7.627979,0,0,23.96614,8.029451,0,8.029451,-8.029451,7.800015,20,0.1736608,9.581774,0,0,8.029451
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.302784,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.302784,1.433062,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1736608,1.433062,0,0,2.5278E-15
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1736608,0,0,0,2.5278E-15
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1736608,0,0,0,2.5278E-15
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.281307,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.281307,1.409437,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1736608,1.409437,0,0,2.5278E-15
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.767388,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.767388,3.044127,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1736608,3.044127,0,0,2.5278E-15
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.819459,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.819459,2.001405,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1736608,2.001405,0,0,2.5278E-15
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.188636,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.188636,2.407499,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1736608,2.407499,0,0,2.5278E-15
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.7245229,0.7245229,9.524523,0,2.745704,0.7245229,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1737103,0.7969752,0,12,2.5278E-15
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.430714,3.430714,12,0,3.372,3.430714,0,0,0,0,0,0,0,8.569285,8.140821,24.52775,7.524,8.140821,0,8.140821,23.45407,60.13852,0.1738388,3.773786,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.8680554,0.8680554,9.668056,0,2.782018,0.8680554,41.0511,0,0,0,0.3563463,0,0,8.8,8.36,16.38693,14.85074,8.716347,0,8.716347,31.72312,81.34117,0.1738851,0.9548609,0.285077,12,15.20709
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.582136,1.582136,0,0,0,1.582136,39.95332,0,2.220446E-16,0,0.6321157,1.665406,1.582136,0,0,7.670586,22.69545,0,1.03329,-1.03329,30.63394,78.5484,0.1738851,1.740349,0.5056926,0,23.32757
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.063971,3.063971,0,-1,0,3.063971,46.96158,0,0,0,1.43889,3.225233,3.063971,0,0,8.818686,21.66216,0,1.786344,-1.786344,28.75097,73.72028,0.1738851,3.370368,1.151112,0,23.10105
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.650302,4.650302,0,0,0,4.650302,24.27151,0,0,0,1.128699,4.895055,4.650302,0,0,10.80351,19.87582,0,3.766356,-3.766356,24.78088,63.54058,0.1738851,5.115333,0.9029591,0,21.00452
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,14.98835,16.10946,0.7194163,0,0.7194163,25.46338,65.29058,0.173869,0,0.575533,0,16.82888
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,14.26894,16.75694,1.598043,0,1.598043,26.97941,69.17784,0.1738331,0,1.278434,0,18.35498
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.0937,3.0937,0,0,0,3.0937,141.918,0,0,0,4.390516,3.256526,3.0937,0,0,12.67089,18.19517,1.13399,0,1.13399,28.05521,71.93629,0.1738077,3.40307,3.512413,0,22.58569
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.603568,3.603568,0,-1,0,3.603568,86.1273,0,0,0,3.103656,3.79323,3.603568,0,0,11.5369,19.21576,0,0.6895736,-0.6895736,27.32833,70.07252,0.1738077,3.963925,2.482925,0,22.31942
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,13.71657,13.71657,12,0,3.372,13.71657,12.4912,0,1.776357E-15,0,1.713365,1.80692,1.716574,0,0,12.3031,18.52619,0,0.09355485,-0.09355485,27.22972,69.81966,0.1738077,15.08823,1.370692,12,20.23956
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.565782,5.565782,12,0,3.372,5.565782,24.01232,0,0,0,1.336473,0,0,6.434218,6.112507,12.40705,18.43264,7.44898,0,7.44898,34.29644,87.93942,0.17392,6.12236,1.069178,12,19.76911
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.296984,3.296984,0,0,0,3.296984,45.28538,0,4.440892E-16,0,1.493052,3.47051,3.296984,0,0,4.958066,25.13672,0,1.977458,-1.977458,32.21202,82.59476,0.17392,3.626683,1.194441,0,26.62977
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,11.93561,11.93561,12,0,3.372,11.93561,3.450099,0,0,0,0.4117902,0,0,0.06439359,0.06117391,7.155242,23.15926,0.4729641,0,0.4729641,32.66071,83.74525,0.1739259,13.12917,0.3294322,12,23.57105
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.539841,2.539841,0,-1,0,2.539841,0,0,0,0,0,2.673517,2.539841,0,0,6.682278,23.58493,0,2.673517,-2.673517,29.84258,76.51928,0.1739259,2.793825,0,0,23.58493
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.578148,4.578148,0,-1,0,4.578148,0,0,8.881784E-16,0,0,4.819104,4.578148,0,0,9.652852,20.91141,0,4.819104,-4.819104,24.7628,63.49422,0.1739259,5.035963,0,0,20.91141
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,7.462313,7.462313,0,-1,0,7.462313,0,0,8.881784E-16,0,0,7.855066,7.462313,0,0,15.00741,16.09231,0,7.855066,-7.855066,16.48283,42.26358,0.1739259,8.208544,0,0,16.09231
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73526,8.237242,0,0,0,16.48283,42.26358,0.1739259,0,0,0,8.237242
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.31128,1.31128,0,-1,0,1.31128,0,0,2.220446E-16,0,0,1.380295,1.31128,0,0,23.73526,8.237242,0,1.380295,-1.380295,15.02787,38.53293,0.1739259,1.442408,0,0,8.237242
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.721168,3.721168,0,-1,0,3.721168,0,0,4.440892E-16,0,0,3.917019,3.721168,0,0,25.26892,6.856946,0,3.917019,-3.917019,10.89897,27.94602,0.1739259,4.093285,0,0,6.856946
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.4835298,0.4835298,0,-1,0,0.4835298,0,0,5.551115E-17,0,0,0.5089787,0.4835298,0,0,29.62117,2.939927,0,0.5089787,-0.5089787,10.36246,26.57036,0.1739259,0.5318828,0,0,2.939927
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.365297,2.309401,0,-1,0,2.309401,0,0,0.05589553,0.2924252,0,2.430949,2.309401,0,0,30.1867,2.430949,0,2.430949,-2.430949,7.800015,20,0.1739259,2.601826,0,0,2.430949
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.222144,0,0,-1,0,0,0,0,1.222144,1.344358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739259,1.344358,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.8159183,0,0,-1,0,0,0,0,0.8159183,0.8975102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739259,0.8975102,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.6535731,0.6535731,9.453573,0,2.727754,0.6535731,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1739722,0.7189304,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1739949,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.336983,4.336983,12,0,3.372,4.336983,2.234565,0,0,0,0.09691269,0,0,7.663017,7.279866,16.16775,15.048,7.376779,0,7.376779,30.66023,78.61581,0.17411,4.770681,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,6.999461,6.999461,12,0,3.372,6.999461,13.82848,0,0,0,0.9679192,0,0,5.000539,4.750513,8.790975,21.6871,5.718431,0,5.718431,36.08521,92.52599,0.1741959,7.699407,0.7743353,12,22.65502
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,6.909307,6.909307,0,-1,0,6.909307,12.87156,0,0,0,0.8893355,7.272954,6.909307,0,0,3.072543,26.83369,0,6.383619,-6.383619,29.35628,75.27237,0.1741959,7.600238,0.7114684,0,27.72302
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.044022,4.044022,0,0,0,4.044022,68.36036,0,0,0,2.764508,4.256865,4.044022,0,0,10.16545,20.45007,0,1.492357,-1.492357,27.7832,71.23883,0.1741959,4.448424,2.211606,0,23.21458
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,8.573362,8.573362,12,0,3.372,8.573362,27.00859,0,0,0,2.315545,0,0,3.426638,3.255306,11.82363,18.95771,5.570851,0,5.570851,33.06817,84.79002,0.1742743,9.430698,1.852436,12,21.27326
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,6.252777,23.97148,0.6921983,0,0.6921983,33.72485,86.4738,0.1742588,0,0.5537586,0,24.66368
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.824483,1.824483,0,0,0,1.824483,117.1917,0,0,0,2.138143,1.920508,1.824483,0,0,5.560579,24.59446,0.2176347,0,0.2176347,33.93132,87.0032,0.1742539,2.006931,1.710514,0,26.7326
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.184258,3.184258,0,-1,0,3.184258,79.32359,0,0,0,2.525868,3.35185,3.184258,0,0,5.342944,24.79033,0,0.8259826,-0.8259826,33.06065,84.77074,0.1742539,3.502684,2.020694,0,27.3162
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,5.79497,5.79497,0,0,0,5.79497,21.95862,0,0,0,1.272495,6.099968,5.79497,0,0,6.260703,23.96435,0,4.827473,-4.827473,27.97205,71.72306,0.1742539,6.374467,1.017996,0,25.23684
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.408453,4.408453,0,0,0,4.408453,49.02699,0,8.881784E-16,0,2.161332,4.640478,4.408453,0,0,11.62456,19.13687,0,2.479145,-2.479145,25.3588,65.02244,0.1742539,4.849299,1.729066,0,21.2982
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.984062,4.984062,0,0,0,4.984062,31.85264,0,8.881784E-16,0,1.587555,5.246381,4.984062,0,0,14.37917,16.65773,0,3.658825,-3.658825,21.50206,55.13338,0.1742539,5.482468,1.270044,0,18.24528
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,18.44453,12.9989,0.4063305,0,0.4063305,21.88754,56.12179,0.1742449,0,0.3250644,0,13.40523
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.13835,2.13835,0,-1,0,2.13835,0,0,0,0,0,2.250894,2.13835,0,0,18.0382,13.3646,0,2.250894,-2.250894,19.51489,50.03808,0.1742449,2.352185,0,0,13.3646
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,5.886236,5.886236,0,-1,0,5.886236,0,0,0,0,0,6.196037,5.886236,0,0,20.53919,11.1137,0,6.196037,-6.196037,12.98369,33.29145,0.1742449,6.474859,0,0,11.1137
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,9.860548,4.671784,0,-1,0,4.671784,0,0,5.188764,6.174819,0,4.917668,4.671784,0,0,27.42368,4.917668,0,4.917668,-4.917668,7.800015,20,0.1742449,10.8466,0,0,4.917668
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.740509,0,0,-1,0,0,0,0,2.740509,3.014559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,3.014559,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.522987,0,0,-1,0,0,0,0,1.522987,1.675286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,1.675286,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.6279901,0,0,-1,0,0,0,0,0.6279901,0.6907891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,0.6907891,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5037892,0,0,-1,0,0,0,0,0.5037892,0.5541682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,0.5541682,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.937447,0,0,-1,0,0,0,0,1.937447,2.131192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,2.131192,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.9775549,0,0,-1,0,0,0,0,0.9775549,1.07531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742449,1.07531,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1021239,0.1021239,8.902123,0,2.588237,0.1021239,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1742708,0.1123363,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.524548,1.524548,10.32455,0,2.948111,1.524548,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1743478,1.677002,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1743224,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1742456,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.626637,1.626637,0,-1,0,1.626637,361.1349,1.934797,0,0,5.874352,1.712249,1.626637,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1741961,1.7893,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.646992,5.646992,0,0,0,5.646992,141.7225,2.058857,0,0,8.00306,5.944202,5.646992,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,6.211692,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,10.44793,10.44793,3,0,1.095,10.44793,81.93166,0.7202367,0,0,8.560162,7.839925,7.447929,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,11.49272,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.7569548,0.7569548,0,-1,0,0.7569548,1489.849,10.48069,0,0,11.27748,0.7967945,0.7569548,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,0.8326503,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.541554,3.541554,0,0,0,3.541554,255.8204,5.332068,0,0,9.06002,3.727952,3.541554,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,3.89571,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,8.442766,8.442766,3,0,1.095,8.442766,76.39563,0.7206771,0,0,6.449904,5.729228,5.442766,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,9.287043,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.8504218,0.8504218,0,0,0,0.8504218,319.5765,1.822568,0,0,2.717749,0.8951808,0.8504218,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,0.935464,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,11.61732,11.61732,11.23839,0,3.179312,11.61732,3.433525,0,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1741961,12.77906,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.9716954,0.9716954,0,-1,0,0.9716954,0,0,1.110223E-16,0,0,1.022837,0.9716954,0,0,0,29.59898,0,1.022837,-1.022837,37.92191,97.23548,0.1741961,1.068865,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.641741,1.641741,0,-1,0,1.641741,0,0,0,0,0,1.728148,1.641741,0,0,1.136486,28.57614,0,1.728148,-1.728148,36.10028,92.56464,0.1741961,1.805915,0,0,28.57614
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.392793,1.392793,0,-1,0,1.392793,0,0,0,0,0,1.466098,1.392793,0,0,3.056651,26.84799,0,1.466098,-1.466098,34.55488,88.60208,0.1741961,1.532073,0,0,26.84799
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.464007,2.464007,0,-1,0,2.464007,0,0,4.440892E-16,0,0,2.593692,2.464007,0,0,4.685648,25.3819,0,2.593692,-2.593692,31.82089,81.59187,0.1741961,2.710408,0,0,25.3819
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.296934,1.296934,0,-1,0,1.296934,0,0,2.220446E-16,0,0,1.365194,1.296934,0,0,7.567529,22.7882,0,1.365194,-1.365194,30.38185,77.90202,0.1741961,1.426628,0,0,22.7882
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.9196904,0.9196904,0,-1,0,0.9196904,0,0,1.110223E-16,0,0,0.9680951,0.9196904,0,0,9.084411,21.42301,0,0.9680951,-0.9680951,29.36139,75.28546,0.1741961,1.011659,0,0,21.42301
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.7686808,0.7686808,0,-1,0,0.7686808,0,0,1.110223E-16,0,0,0.8091376,0.7686808,0,0,10.16007,20.45491,0,0.8091376,-0.8091376,28.50848,73.09853,0.1741961,0.8455488,0,0,20.45491
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.194165,1.194165,0,-1,0,1.194165,0,0,2.220446E-16,0,0,1.257016,1.194165,0,0,11.05911,19.64578,0,1.257016,-1.257016,27.18347,69.70107,0.1741961,1.313581,0,0,19.64578
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.03467,3.03467,0,-1,0,3.03467,0,0,4.440892E-16,0,0,3.194389,3.03467,0,0,12.4558,18.38876,0,3.194389,-3.194389,23.81629,61.06729,0.1741961,3.338136,0,0,18.38876
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.060792,2.060792,0,-1,0,2.060792,0,0,4.440892E-16,0,0,2.169255,2.060792,0,0,16.00512,15.19437,0,2.169255,-2.169255,21.52969,55.20423,0.1741961,2.266872,0,0,15.19437
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02901014,0.02901014,0,0,0,0.02901014,0,0,3.469447E-18,0,0,0.03053699,0.02901014,0,0,18.4154,13.02512,0,0.03053699,-0.03053699,21.49751,55.1217,0.1741961,0.03191115,0,0,13.02512
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.769281,1.769281,0,0,0,1.769281,0,0,2.220446E-16,0,0,1.862401,1.769281,0,0,18.44933,12.99458,0,1.862401,-1.862401,19.53436,50.08801,0.1741961,1.946209,0,0,12.99458
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.827079,3.827079,0,0,0,3.827079,49.28822,0,0,0,1.886299,4.028504,3.827079,0,0,20.51867,11.13218,0,2.142205,-2.142205,17.27628,44.29806,0.1741961,4.209787,1.509039,0,13.01848
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,22.8989,8.989972,3.357336,0,3.357336,20.46133,52.46484,0.1741214,0,2.685869,0,12.34731
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.097816,2.097816,0,-1,0,2.097816,182.9583,0,0,0,3.838127,2.208227,2.097816,0,0,19.54156,12.01157,1.6299,0,1.6299,22.00759,56.4296,0.1740852,2.307597,3.070502,0,15.8497
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1127524,0.1127524,0,0,0,0.1127524,5022.386,0,0,0,5.662859,0.1186867,0.1127524,0,0,17.91166,13.47849,5.544172,0,5.544172,27.26725,69.91589,0.1739621,0.1240276,4.530287,0,19.14134
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.991863,1.991863,0,0,0,1.991863,372.4917,0,0,0,7.419523,2.096697,1.991863,0,0,12.36749,18.46824,5.322825,0,5.322825,32.31693,82.86375,0.1738441,2.191049,5.935618,0,25.88776
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,1.829693,0,0,8.874355,0,0,0,0,7.044662,23.25878,7.044662,0,7.044662,39.00008,100,0.1736881,0,7.099484,0,32.13314
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,7.977083,7.977083,4.000705,0,1.348178,7.977083,52.47107,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1736881,8.774791,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,13.03703,8.36,0,-1,0,8.36,91.28408,0,4.677034,5.980738,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.1736881,14.34074,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,5.802053,5.802053,0,0,0,5.802053,90.0717,8.881784E-16,0,0,5.226008,6.107424,5.802053,0,0,1.298501,28.43033,0,0.8814162,-0.8814162,36.83912,94.45908,0.1736881,6.382258,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0.9020739,0,0,3.179926,0,0,0,0,2.277853,27.54891,2.277853,0,2.277853,39.00008,100,0.1736377,0,2.543941,0,30.72884
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736377,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,6.841104,6.841104,0,0,0,6.841104,5.566784,0,0,0,0.3808295,7.201161,6.841104,0,0,0,29.59898,0,6.820332,-6.820332,31.81082,81.56603,0.1736377,7.525214,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,7.744008,7.744008,0,-1,0,7.744008,0,0,8.881784E-16,0.1584088,0,8.151587,7.744008,0,0,7.578147,22.77865,0,8.151587,-8.151587,23.21829,59.53395,0.1736377,8.518409,0,0,22.77865
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.545643,3.545643,0,-1,0,3.545643,0,0,4.440892E-16,0,0,3.732255,3.545643,0,0,16.63547,14.62706,0,3.732255,-3.732255,19.28415,49.44643,0.1736377,3.900207,0,0,14.62706
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,10.45301,8.36,0,-1,0,8.36,0,0,2.093008,3.138309,0,8.8,8.36,0,0,20.78242,10.8948,0,8.8,-8.8,10.00813,25.66183,0.1736377,11.49831,0,0,10.8948
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.361413,1.990063,0,-1,0,1.990063,0,0,0.3713499,0.6074912,0,2.094803,1.990063,0,0,30.56019,2.094803,0,2.094803,-2.094803,7.800015,20,0.1736377,2.597554,0,0,2.094803
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.738031,0,0,-1,0,0,0,0,2.738031,3.011834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,3.011834,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.5384225,0,0,-1,0,0,0,0,0.5384225,0.5922647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,0.5922647,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.420011,0,0,-1,0,0,0,0,0.420011,0.4620121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,0.4620121,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.948797,0,0,-1,0,0,0,0,1.948797,2.143677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,2.143677,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.167602,0,0,-1,0,0,0,0,2.167602,2.384362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1736377,2.384362,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.841935,1.841935,10.64193,0,3.028409,1.841935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1737263,2.026128,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.92145,0.92145,9.72145,0,2.795527,0.92145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1737819,1.013595,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,11.98195,11.98195,12,0,3.372,11.98195,11.89626,0,0,0,1.425404,0,0,0.01805193,0.01714933,16.16775,15.048,1.442553,0,1.442553,25.03053,64.18071,0.173799,13.18014,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.493469,2.493469,11.29347,0,3.193248,2.493469,156.5836,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,14.7252,16.3463,12.26436,0,12.26436,36.66552,94.01397,0.1738244,2.742816,3.12349,12,20.25066
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.183942,1.183942,0,-1,0,1.183942,388.1722,0.8886425,0,0,4.595735,1.246255,1.183942,0,0,2.460838,27.38422,2.460838,0,2.460838,39.00008,100,0.1737701,1.302336,3.676588,0,31.97996
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737701,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,8.977136,8.977136,3,0,1.095,8.977136,103.8341,3.029602,0,0,9.321323,6.291721,5.977135,0,0,0,29.59898,0,0,0,39.00008,100,0.1737701,9.874849,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737701,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,9.63634,9.63634,3,0,1.095,9.63634,96.43914,2.307583,0,0,9.293204,6.985621,6.636341,0,0,0,29.59898,0,0,0,39.00008,100,0.1737701,10.59997,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.762529,1.762529,0,-1,0,1.762529,350.8233,4.328067,0,0,6.183361,1.855293,1.762529,0,0,0,29.59898,0,0,0,39.00008,100,0.1737701,1.938781,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.146781,3.146781,0,0,0,3.146781,75.38142,0,4.440892E-16,0,2.372088,3.312401,3.146781,0,0,0,29.59898,0,0.9403126,-0.9403126,38.0089,97.45853,0.1737701,3.461459,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.233731,4.233731,0,0,0,4.233731,14.63102,0,0,0,0.6194382,4.456559,4.233731,0,0,1.044792,28.65866,0,3.837121,-3.837121,33.96422,87.08757,0.1737701,4.657104,0.4955505,0,29.2781
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.6543068,0.6543068,0,0,0,0.6543068,129.716,0,0,0,0.8487405,0.688744,0.6543068,0,0,5.308259,24.82154,0.1599965,0,0.1599965,34.11601,87.47677,0.1737666,0.7197375,0.6789924,0,25.67029
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,13.29577,13.29577,12,0,3.372,13.29577,0.8810778,4.440892E-16,0,0,0.1171461,1.36397,1.295771,0,0,5.148263,24.96554,0,1.246824,-1.246824,32.80174,84.10686,0.1737666,14.62535,0.09371687,12,25.08269
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,5.21016,5.21016,0,-1,0,5.21016,0,0,8.881784E-16,0,0,5.484379,5.21016,0,0,6.533622,23.71872,0,5.484379,-5.484379,27.0207,69.2837,0.1737666,5.731176,0,0,23.71872
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,13.77347,8.36,0,-1,0,8.36,0,0,5.41347,6.790817,0,8.8,8.36,0,0,12.62738,18.23434,0,8.8,-8.8,17.74468,45.49909,0.1737666,15.15082,0,0,18.23434
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.900001,3.900001,0,-1,0,3.900001,0,0,4.440892E-16,0,0,4.105264,3.900001,0,0,22.40516,9.434339,0,4.105264,-4.105264,13.41735,34.4034,0.1737666,4.290001,0,0,9.434339
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.990266,2.990266,0,-1,0,2.990266,0,0,0,0,0,3.147649,2.990266,0,0,26.96656,5.329075,0,3.147649,-3.147649,10.09944,25.89595,0.1737666,3.289293,0,0,5.329075
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.845731,1.845731,0,-1,0,1.845731,0,0,0,0,0,1.942875,1.845731,0,0,30.46395,2.181426,0,1.942875,-1.942875,8.05147,20.64475,0.1737666,2.030305,0,0,2.181426
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.256956,0.2266233,0,-1,0,0.2266233,0,0,2.030333,2.256028,0,0.2385508,0.2266233,0,0,32.6227,0.2385508,0,0.2385508,-0.2385508,7.800015,20,0.1737666,2.482651,0,0,0.2385508
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.6946145,0,0,-1,0,0,0,0,0.6946145,0.764076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737666,0.764076,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737666,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.08998407,0,0,-1,0,0,0,0,0.08998407,0.09898248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737666,0.09898248,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.472406,0,0,-1,0,0,0,0,1.472406,1.619647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737666,1.619647,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.470221,1.470221,10.27022,0,2.934366,1.470221,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1738414,1.617243,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.05512732,0.05512732,8.855127,0,2.576347,0.05512732,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1738658,0.06064005,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.243739,3.243739,11.53086,0,3.253307,3.243739,72.86529,0,0,0,2.363559,0,0,8.28712,7.872764,16.16775,15.048,10.23632,0,10.23632,33.37303,85.5717,0.173944,3.568113,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.928468,2.928468,0,0,0,2.928468,157.8719,0,0,0,4.623227,3.082597,2.928468,0,0,5.93143,24.26069,1.54063,0,1.54063,34.8346,89.31931,0.1739101,3.221314,3.698582,0,28.88392
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.768785,3.768785,0,-1,0,3.768785,132.4393,0,0,0,4.991353,3.967143,3.768785,0,0,4.3908,25.64726,1.02421,0,1.02421,35.80625,91.81071,0.1738876,4.145664,3.993082,0,30.63861
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0.8981729,0,0,4.264763,0,0,0,0,3.36659,26.56905,3.36659,0,3.36659,39.00008,100,0.1738137,0,3.41181,0,30.83381
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.106301,2.106301,0,0,0,2.106301,345.3248,5.056419,0,0,7.273578,2.217159,2.106301,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,2.316931,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.90379,2.90379,0,0,0,2.90379,199.7989,2.745119,0,0,5.80174,3.056621,2.90379,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,3.194169,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.36911,1.36911,0,0,0,1.36911,476.2243,5.078867,0,0,6.520037,1.441169,1.36911,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,1.506021,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.915594,4.915594,0,-1,0,4.915594,111.1745,0.2905758,0,0,5.464885,5.174309,4.915594,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,5.407153,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.577071,2.577071,0,0,0,2.577071,292.4791,4.824687,0,0,7.537394,2.712706,2.577071,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,2.834778,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.901448,1.901448,0,0,0,1.901448,185.6788,1.529062,0,0,3.530586,2.001524,1.901448,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,2.091593,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738137,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,8.712818,8.36,0,-1,0,8.36,0,0,0.3528179,1.2241,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1738137,9.5841,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,7.675328,7.675328,0,-1,0,7.675328,0,0,0,0.08286103,0,8.079293,7.675328,0,0,9.777778,20.79898,0,8.079293,-8.079293,21.20774,54.37872,0.1738137,8.442861,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.450847,2.450847,0,-1,0,2.450847,0,0,4.440892E-16,0,0,2.579839,2.450847,0,0,18.75477,12.71969,0,2.579839,-2.579839,18.48835,47.40594,0.1738137,2.695932,0,0,12.71969
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.597436,1.597436,0,-1,0,1.597436,0,0,2.220446E-16,0,0,1.681512,1.597436,0,0,21.62126,10.13985,0,1.681512,-1.681512,16.71588,42.86115,0.1738137,1.757179,0,0,10.13985
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.265181,1.265181,0,-1,0,1.265181,0,0,0,0,0,1.331769,1.265181,0,0,23.4896,8.458335,0,1.331769,-1.331769,15.31208,39.26165,0.1738137,1.391699,0,0,8.458335
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.713572,1.713572,0,-1,0,1.713572,0,0,2.220446E-16,0,0,1.80376,1.713572,0,0,24.96935,7.126565,0,1.80376,-1.80376,13.41075,34.38646,0.1738137,1.884929,0,0,7.126565
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.080488,1.080488,0,-1,0,1.080488,0,0,0,0,0,1.137356,1.080488,0,0,26.97352,5.322806,0,1.137356,-1.137356,12.21187,31.31242,0.1738137,1.188537,0,0,5.322806
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.427455,1.427455,0,-1,0,1.427455,0,0,0,0,0,1.502584,1.427455,0,0,28.23725,4.18545,0,1.502584,-1.502584,10.628,27.25124,0.1738137,1.5702,0,0,4.18545
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2818972,0.2818972,0,-1,0,0.2818972,0,0,5.551115E-17,0,0,0.2967339,0.2818972,0,0,29.90679,2.682866,0,0.2967339,-0.2967339,10.31522,26.44923,0.1738137,0.3100869,0,0,2.682866
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.606528,2.266825,0,-1,0,2.266825,0,0,0.3397028,0.6003556,0,2.386132,2.266825,0,0,30.2365,2.386132,0,2.386132,-2.386132,7.800015,20,0.1738137,2.867181,0,0,2.386132
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1060551,0.1060551,8.906055,0,2.589232,0.1060551,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1738398,0.1166607,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1738595,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.426673,1.426673,10.22667,0,2.923348,1.426673,66.34516,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1739115,1.56934,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,5.810719,5.810719,0,0,0,5.810719,15.69445,0,0,0,0.9119605,6.116547,5.810719,0,0,6.739483,23.53344,0,5.204586,-5.204586,27.12033,69.53916,0.1739115,6.391791,0.7295684,0,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,12.55013,8.36,0,-1,0,8.36,11.2383,0,4.190132,5.445145,0.9395215,8.8,8.36,0,0,12.52236,18.32886,0,7.860478,-7.860478,18.83466,48.29389,0.1739115,13.80515,0.7516172,0,19.26838
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.715531,5.715531,0,0,0,5.715531,45.27362,0,8.881784E-16,0,2.587628,6.016349,5.715531,0,0,21.25622,10.46838,0,3.428721,-3.428721,15.22047,39.02676,0.1739115,6.287085,2.070102,0,13.05601
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.813969,1.813969,0,0,0,1.813969,192.8431,0,0,0,3.498114,1.909441,1.813969,0,0,25.06591,7.039658,1.588673,0,1.588673,16.72761,42.89123,0.1738767,1.995366,2.798491,0,10.53777
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.064271,1.064271,0,0,0,1.064271,350.8372,0,0,0,3.733858,1.120285,1.064271,0,0,23.47724,8.469463,2.613573,0,2.613573,19.20707,49.24879,0.1738196,1.170698,2.987086,0,12.20332
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.320817,4.320817,0,0,0,4.320817,38.4115,0,0,0,1.65969,4.548228,4.320817,0,0,20.86366,10.82168,0,2.888537,-2.888537,16.16228,41.44166,0.1738196,4.752898,1.327752,0,12.48137
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.09915604,0.09915604,0,-1,0,0.09915604,3218.863,0,0,0,3.191697,0.1043748,0.09915604,0,0,24.07315,7.933142,3.087322,0,3.087322,19.09117,48.95163,0.1737521,0.1090716,2.553357,0,11.12484
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.252714,3.252714,0,0,0,3.252714,84.65095,0,0,0,2.753453,3.42391,3.252714,0,0,20.98583,10.71173,0,0.6704564,-0.6704564,18.38445,47.13952,0.1737521,3.577986,2.202763,0,13.46519
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.371656,1.371656,0,0,0,1.371656,110.1837,0,0,0,1.511341,1.443849,1.371656,0,0,21.73078,10.04128,0.0674928,0,0.0674928,18.44848,47.3037,0.1737506,1.508822,1.209073,0,11.55262
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.925188,0.925188,0,0,0,0.925188,151.6084,0,0,0,1.402663,0.9738821,0.925188,0,0,21.66329,10.10202,0.4287804,0,0.4287804,18.85526,48.34671,0.1737413,1.017707,1.12213,0,11.50468
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,6.748377,6.748377,0,0,0,6.748377,5.298959,0,8.881784E-16,0,0.3575937,7.103555,6.748377,0,0,21.23451,10.48792,0,6.745961,-6.745961,11.74439,30.11375,0.1737413,7.423215,0.286075,0,10.84551
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.616537,0.616537,0,-1,0,0.616537,0,0,1.110223E-16,0,0,0.6489863,0.616537,0,0,28.73002,3.74196,0,0.6489863,-0.6489863,11.0603,28.35968,0.1737413,0.6781907,0,0,3.74196
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.781321,2.938325,0,-1,0,2.938325,0,0,1.842996,2.321129,0,3.092973,2.938325,0,0,29.45112,3.092973,0,3.092973,-3.092973,7.800015,20,0.1737413,5.259453,0,0,3.092973
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,6.235104,0,0,-1,0,0,0,0,6.235104,6.858614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,6.858614,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.451075,0,0,-1,0,0,0,0,1.451075,1.596182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,1.596182,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.777918,0,0,-1,0,0,0,0,2.777918,3.05571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,3.05571,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.452683,0,0,-1,0,0,0,0,3.452683,3.797952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,3.797952,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.530877,0,0,-1,0,0,0,0,2.530877,2.783965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,2.783965,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.480557,0,0,-1,0,0,0,0,1.480557,1.628613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,1.628613,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.506289,0,0,-1,0,0,0,0,2.506289,2.756917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737413,2.756917,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.038617,2.038617,10.83862,0,3.07817,2.038617,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1738356,2.242479,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.034312,1.034312,9.834311,0,2.824081,1.034312,10.80727,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1738919,1.137743,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.245996,5.245996,12,0,3.372,5.245996,13.98921,0,0,0,0.7338736,0,0,6.754004,6.416304,16.05597,15.1486,7.150177,0,7.150177,30.5513,78.33651,0.1739985,5.770596,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,11.31287,11.31287,12,0,3.372,11.31287,14.10713,0,0,0,1.595921,0,0,0.6871306,0.652774,8.905795,21.58376,2.248695,0,2.248695,32.6846,83.8065,0.1740271,12.44416,1.276737,12,23.17968
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,7.04244,7.04244,0,-1,0,7.04244,75.26212,0,0,0,5.30029,7.413095,7.04244,0,0,6.6571,23.60759,0,2.112805,-2.112805,30.45751,78.09602,0.1740271,7.746685,4.240232,0,28.90788
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,13.28908,13.28908,12,0,3.372,13.28908,34.03218,0,0,0,4.522563,1.356922,1.289076,0,0,9.004662,21.49478,3.16564,0,3.16564,33.4607,85.79649,0.174064,14.61798,3.61805,12,26.01735
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.669245,2.669245,0,0,0,2.669245,40.81574,0,4.440892E-16,0,1.089472,2.809732,2.669245,0,0,5.839021,24.34386,0,1.72026,-1.72026,31.64738,81.14697,0.174064,2.93617,0.8715778,0,25.43333
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.986991,3.986991,0,0,0,3.986991,61.64085,0,4.440892E-16,0,2.457615,4.196833,3.986991,0,0,7.750421,22.6236,0,1.739217,-1.739217,29.81409,76.44623,0.174064,4.38569,1.966092,0,25.08121
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.574414,5.574414,0,0,0,5.574414,65.87958,0,0,0,3.6724,5.867804,5.574414,0,0,9.682884,20.88438,0,2.195404,-2.195404,27.49993,70.5125,0.174064,6.131855,2.93792,0,24.55678
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.943938,4.943938,0,-1,0,4.943938,80.31038,0,0,0,3.970495,5.204145,4.943938,0,0,12.12222,18.68898,0,1.23365,-1.23365,26.19955,67.17819,0.174064,5.438332,3.176396,0,22.65947
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.730502,1.730502,0,0,0,1.730502,221.3041,0,0,0,3.829673,1.821581,1.730502,0,0,13.49294,17.45533,2.008091,0,2.008091,28.10459,72.0629,0.1740202,1.903552,3.063738,0,21.285
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,11.48485,19.26261,3.137185,0,3.137185,31.08079,79.69416,0.1739519,0,2.509748,0,22.3998
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.348974,3.348974,0,0,0,3.348974,35.55758,0,4.440892E-16,0,1.190814,3.525236,3.348974,0,0,8.347668,22.08608,0,2.334422,-2.334422,28.62009,73.3847,0.1739519,3.683871,0.9526514,0,23.27689
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,7.547467,7.547467,0,0,0,7.547467,4.607315,0,8.881784E-16,0,0.3477355,7.944702,7.547467,0,0,10.94147,19.75166,0,7.596966,-7.596966,20.61218,52.85165,0.1739519,8.302214,0.2781884,0,20.09939
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,11.87747,8.36,0,-1,0,8.36,0,0,3.517465,4.705212,0,8.8,8.36,0,0,19.38254,12.15469,0,8.8,-8.8,11.33617,29.06704,0.1739519,13.06521,0,0,12.15469
