Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.342922,3.186955,0,-1,0,3.186955,0,0,1.155967,1.590259,0,3.35469,3.186955,0,0,29.16032,3.35469,0,3.35469,-3.35469,7.800015,20,0.1739519,4.777214,0,0,3.35469
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.7144681,0,0,-1,0,0,0,0,0.7144681,0.7859149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,0.7859149,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.057176,0,0,-1,0,0,0,0,2.057176,2.262894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,2.262894,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.5135567,0,0,-1,0,0,0,0,0.5135567,0.5649124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,0.5649124,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.800413,0,0,-1,0,0,0,0,3.800413,4.180454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,4.180454,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.073054,0,0,-1,0,0,0,0,1.073054,1.18036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739519,1.18036,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.151812,1.151812,9.951812,0,2.853808,1.151812,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1740144,1.266993,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1740344,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,9.650319,9.650319,12,0,3.372,9.650319,11.47225,0,0,0,1.107109,0,0,2.349681,2.232197,16.07703,15.12965,3.339306,0,3.339306,26.91601,69.01527,0.1740812,10.61535,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,9.364817,9.364817,12,0,3.372,9.364817,33.35863,0,0,0,3.123975,0,0,2.635183,2.503424,12.73773,18.13502,5.627399,0,5.627399,32.25463,82.704,0.1741555,10.3013,2.49918,12,21.259
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,9.101944,8.36,0,-1,0,8.36,56.68816,0,0.7419435,1.652138,4.73913,8.8,8.36,0,0,7.11033,23.19968,0,4.06087,-4.06087,27.97409,71.7283,0.1741555,10.01214,3.791304,0,27.93881
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.994294,2.994294,0,0,0,2.994294,217.7291,0,0,0,6.519451,3.151889,2.994294,0,0,11.62241,19.13881,3.367562,0,3.367562,31.16884,79.91995,0.1740824,3.293724,5.215561,0,25.65826
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3011955,0.3011955,0,0,0,0.3011955,2715.815,0,0,0,8.179913,0.3170479,0.3011955,0,0,8.254845,22.16962,7.862864,0,7.862864,38.62821,99.0465,0.1739118,0.331315,6.54393,0,30.34953
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.042806,4.042806,0,0,0,4.042806,82.78783,0,0,0,3.346952,4.255585,4.042806,0,0,0.3919801,29.2462,0,0.9086336,-0.9086336,37.67043,96.59065,0.1739118,4.447087,2.677561,0,32.59315
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.429634,1.429634,0,0,0,1.429634,330.6577,1.820745,0,0,4.727196,1.504878,1.429634,0,0,1.401573,28.33756,1.401573,0,1.401573,39.00008,100,0.1738815,1.572598,3.781757,0,33.06476
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.698926,2.698926,0,-1,0,2.698926,158.8678,1.446749,0,0,4.287724,2.840975,2.698926,0,0,0,29.59898,0,0,0,39.00008,100,0.1738815,2.968819,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.23662,1.23662,0,0,0,1.23662,282.557,2.192451,0,0,3.494156,1.301705,1.23662,0,0,0,29.59898,0,0,0,39.00008,100,0.1738815,1.360282,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.079368,2.079368,0,0,0,2.079368,129.2846,0.4994945,0,0,2.688303,2.188808,2.079368,0,0,0,29.59898,0,0,0,39.00008,100,0.1738815,2.287305,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,10.79183,10.79183,8.056636,0,2.374329,10.79183,26.67898,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1738815,11.87101,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.608533,4.608533,0,0,0,4.608533,7.691956,0,0,0,0.3544863,4.851088,4.608533,0,0,0,29.59898,0,4.496601,-4.496601,34.26024,87.8466,0.1738815,5.069386,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,9.934709,8.36,0,-1,0,8.36,0,0,1.574709,2.56818,0,8.8,8.36,0,0,4.996223,25.10238,0,8.8,-8.8,24.98423,64.062,0.1738815,10.92818,0,0,25.10238
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.638073,3.638073,0,-1,0,3.638073,0,0,4.440892E-16,0,0,3.82955,3.638073,0,0,14.774,16.30238,0,3.82955,-3.82955,20.94753,53.71151,0.1738815,4.00188,0,0,16.30238
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.931145,3.931145,0,-1,0,3.931145,0,0,8.881784E-16,0,0,4.138047,3.931145,0,0,19.02906,12.47283,0,4.138047,-4.138047,16.58564,42.52721,0.1738815,4.324259,0,0,12.47283
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.006094,2.006094,0,-1,0,2.006094,0,0,0,0,0,2.111678,2.006094,0,0,23.62689,8.33478,0,2.111678,-2.111678,14.35974,36.81977,0.1738815,2.206704,0,0,8.33478
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9732,6.223101,0,0,0,14.35974,36.81977,0.1738815,0,0,0,6.223101
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9732,6.223101,0,0,0,14.35974,36.81977,0.1738815,0,0,0,6.223101
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9732,6.223101,0,0,0,14.35974,36.81977,0.1738815,0,0,0,6.223101
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.9616119,0.9616119,0,-1,0,0.9616119,0,0,1.110223E-16,0,0,1.012223,0.9616119,0,0,25.9732,6.223101,0,1.012223,-1.012223,13.29276,34.08394,0.1738815,1.057773,0,0,6.223101
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09789,5.210878,0,0,0,13.29276,34.08394,0.1738815,0,0,0,5.210878
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.937158,1.937158,0,-1,0,1.937158,0,0,4.440892E-16,0,0,2.039113,1.937158,0,0,27.09789,5.210878,0,2.039113,-2.039113,11.14335,28.57263,0.1738815,2.130873,0,0,5.210878
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5581137,0.5581137,0,0,0,0.5581137,0,0,1.110223E-16,0,0,0.5874881,0.5581137,0,0,29.36357,3.171764,0,0.5874881,-0.5874881,10.52408,26.98477,0.1738815,0.613925,0,0,3.171764
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,30.01633,2.584276,0.06631788,0,0.06631788,10.587,27.14609,0.17388,0,0.05305431,0,2.650594
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,9.761594,9.761594,12,0,3.372,9.761594,1.756383,0,0,0,0.171451,0,0,2.238406,2.126486,29.95002,2.643962,2.297936,0,2.297936,12.76701,32.73586,0.1739143,10.73775,0.1371608,12,2.815413
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,9.484739,9.484739,12,0,3.372,9.484739,4.631908,0,0,0,0.4393244,0,0,2.515261,2.389498,27.65208,4.712105,2.828822,0,2.828822,15.45067,39.61702,0.1739557,10.43321,0.3514595,12,5.15143
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.694526,5.694526,0,-1,0,5.694526,11.04447,0,0,0,0.6289303,5.994238,5.694526,0,0,24.82326,7.258045,0,5.365308,-5.365308,9.795136,25.11568,0.1739557,6.263978,0.5031442,0,7.886975
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,30.78471,1.892738,1.299353,0,1.299353,11.02781,28.27638,0.1739276,0,1.039482,0,3.19209
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.490038,2.490038,0,0,0,2.490038,78.63051,0,0,0,1.95793,2.621093,2.490038,0,0,29.48536,3.062155,0,0.6631632,-0.6631632,10.32878,26.48399,0.1739276,2.739042,1.566344,0,5.020085
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.9996889,0.9996889,0,0,0,0.9996889,190.6392,0,0,0,1.905799,1.052304,0.9996889,0,0,30.22221,2.398992,0.853495,0,0.853495,11.13847,28.56013,0.1739091,1.099658,1.524639,0,4.304791
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,9.558007,9.558007,12,0,3.372,9.558007,8.942821,0,0,0,0.8547555,0,0,2.441993,2.319893,29.36871,3.167137,3.174649,0,3.174649,14.15021,36.28251,0.1739542,10.51381,0.6838044,12,4.021893
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.32997,3.32997,0,-1,0,3.32997,13.81011,0,4.440892E-16,0,0.4598725,3.505231,3.32997,0,0,26.19406,6.024321,0,3.045359,-3.045359,10.94012,28.05153,0.1739542,3.662967,0.367898,0,6.484194
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.610383,5.610383,12,0,3.372,5.610383,25.74287,0,0,0,1.444273,0,0,6.389617,6.070137,29.5778,2.978962,7.51441,0,7.51441,18.06891,46.33045,0.1740629,6.171421,1.155419,12,4.423236
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.93334,2.93334,11.73334,0,3.304535,2.93334,34.58332,1.776357E-15,0,0,1.014447,0,0,8.8,8.36,22.06339,9.741931,9.374447,0,9.374447,26.96229,69.13395,0.1741652,3.226674,0.8115573,12,10.75638
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,10.51766,10.51766,12,0,3.372,10.51766,3.235453,0,0,0,0.340294,0,0,1.482339,1.408222,12.68894,18.17893,1.748516,0,1.748516,28.62108,73.38725,0.1741904,11.56943,0.2722352,12,18.51923
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.628111,2.628111,11.42811,0,3.227312,2.628111,12.33592,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,10.94042,19.7526,8.684201,0,8.684201,36.85964,94.5117,0.1742966,2.890923,0.2593613,12,20.0768
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,8.663647,8.36,0,-1,0,8.36,0,0,0.303647,1.170012,0,8.8,8.36,0,0,2.256221,27.56838,0,8.8,-8.8,27.58362,70.7271,0.1742966,9.530012,0,0,27.56838
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,7.803203,7.803203,0,-1,0,7.803203,0,0,8.881784E-16,0.2235229,0,8.213898,7.803203,0,0,12.034,18.76838,0,8.213898,-8.213898,18.92542,48.52661,0.1742966,8.583523,0,0,18.76838
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,10.93805,8.36,0,-1,0,8.36,0,0,2.578048,3.671852,0,8.8,8.36,0,0,21.16055,10.55448,0,8.8,-8.8,9.649402,24.74201,0.1742966,12.03185,0,0,10.55448
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93833,1.754482,0,0,0,9.649402,24.74201,0.1742966,0,0,0,1.754482
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.693765,1.666758,0,-1,0,1.666758,0,0,0.02700769,0.1963842,0,1.754482,1.666758,0,0,30.93833,1.754482,0,1.754482,-1.754482,7.800015,20,0.1742966,1.863142,0,0,1.754482
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742966,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.250814,0,0,-1,0,0,0,0,1.250814,1.375896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742966,1.375896,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2458199,0,0,-1,0,0,0,0,0.2458199,0.2704019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742966,0.2704019,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.5078145,0,0,-1,0,0,0,0,0.5078145,0.558596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742966,0.558596,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.14127,0,0,-1,0,0,0,0,1.14127,1.255397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742966,1.255397,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1256486,0.1256486,8.925649,0,2.594189,0.1256486,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1743224,0.1382135,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.506148,1.506148,10.30615,0,2.943455,1.506148,3.248461,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1743951,1.656763,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.8764152,0.8764152,9.676415,0,2.784133,0.8764152,29.02278,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1744414,0.9640567,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,7.493073,7.493073,0,0,0,7.493073,10.33975,0,8.881784E-16,0,0.7747647,7.887446,7.493073,0,0,7.504467,22.84496,0,7.112681,-7.112681,24.38329,62.52114,0.1744414,8.242381,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,7.029217,7.029217,0,-1,0,7.029217,19.49645,0,0,0,1.370448,7.399176,7.029217,0,0,15.40745,15.73228,0,6.028728,-6.028728,18.02845,46.22671,0.1744414,7.732139,1.096358,0,17.10272
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.154004,1.154004,0,0,0,1.154004,32.65705,0,2.220446E-16,0,0.3768638,1.214741,1.154004,0,0,22.10603,9.703548,0,0.8378776,-0.8378776,17.14525,43.9621,0.1744414,1.269405,0.3014911,0,10.08041
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.174891,1.174891,0,0,0,1.174891,62.694,0,0,0,0.7365863,1.236728,1.174891,0,0,23.03701,8.865671,0,0.5001413,-0.5001413,16.61806,42.61032,0.1744414,1.29238,0.589269,0,9.602258
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,5.201892,5.201892,0,0,0,5.201892,41.21695,0,0,0,2.144061,5.475676,5.201892,0,0,23.59272,8.36553,0,3.331615,-3.331615,13.10623,33.60564,0.1744414,5.722081,1.715249,0,10.50959
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.887855,3.887855,0,0,0,3.887855,63.80357,0,4.440892E-16,0,2.48059,4.092479,3.887855,0,0,27.29451,5.033915,0,1.611889,-1.611889,11.40715,29.24904,0.1744414,4.27664,1.984472,0,7.514505
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,9.315035,5.790621,0,-1,0,5.790621,46.16714,0,3.524413,6.487674,2.673364,6.095391,5.790621,0,0,29.0855,3.422026,0,3.422026,-3.422026,7.800015,20,0.1744414,10.24654,2.138691,0,6.095391
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.534382,5.534382,12,0,3.372,5.534382,42.98243,8.881784E-16,0,0,2.378812,0,0,6.465618,6.142337,32.88775,0,8.521149,0,8.521149,15.88389,40.72784,0.1745608,6.087821,1.90305,12,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.666508,5.666508,12,0,3.372,5.666508,17.1603,0,0,0,0.9723899,0,0,6.333492,6.016818,24.3666,7.669034,6.989207,0,6.989207,22.51443,57.72919,0.1746619,6.233159,0.777912,12,8.641424
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,5.395188,5.395188,12,0,3.372,5.395188,23.4877,0,0,0,1.267205,0,0,6.604812,6.274572,17.3774,13.95932,7.541777,0,7.541777,29.66919,76.07469,0.1747701,5.934707,1.013764,12,15.22653
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.477089,1.477089,10.27709,0,2.936103,1.477089,18.64816,0,0,0,0.2754498,0,0,8.8,8.36,9.83562,20.74692,8.635449,0,8.635449,37.8615,97.08057,0.1748361,1.624797,0.2203598,12,21.02237
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20017,28.51883,0,0,0,37.8615,97.08057,0.1748361,0,0,0,28.51883
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,10.94351,8.36,0,-1,0,8.36,0,0,2.583505,3.677856,0,8.8,8.36,0,0,1.20017,28.51883,0,8.8,-8.8,28.58548,73.29596,0.1748361,12.03786,0,0,28.51883
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.668728,6.668728,0,-1,0,6.668728,0,0,0,0,0,7.019714,6.668728,0,0,10.97795,19.71882,0,7.019714,-7.019714,21.18605,54.3231,0.1748361,7.335601,0,0,19.71882
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77763,12.69911,0,0,0,21.18605,54.3231,0.1748361,0,0,0,12.69911
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3226023,0.3226023,0,-1,0,0.3226023,0,0,0,0,0,0.3395814,0.3226023,0,0,18.77763,12.69911,0,0.3395814,-0.3395814,20.8281,53.40528,0.1748361,0.3548626,0,0,12.69911
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.023354,3.023354,0,-1,0,3.023354,0,0,0,0,0,3.182478,3.023354,0,0,19.15494,12.35953,0,3.182478,-3.182478,17.47348,44.8037,0.1748361,3.325689,0,0,12.35953
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.479486,2.479486,0,-1,0,2.479486,0,0,4.440892E-16,0,0,2.609985,2.479486,0,0,22.69103,9.177052,0,2.609985,-2.609985,14.72231,37.74944,0.1748361,2.727434,0,0,9.177052
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.9351446,0.9351446,0,-1,0,0.9351446,0,0,0,0,0,0.9843627,0.9351446,0,0,25.59101,6.567067,0,0.9843627,-0.9843627,13.6847,35.08891,0.1748361,1.028659,0,0,6.567067
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.6221645,0.6221645,0,-1,0,0.6221645,0,0,0,0,0,0.65491,0.6221645,0,0,26.68475,5.582704,0,0.65491,-0.65491,12.99437,33.31882,0.1748361,0.6843809,0,0,5.582704
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.637342,1.637342,0,-1,0,1.637342,0,0,2.220446E-16,0,0,1.723518,1.637342,0,0,27.41243,4.927794,0,1.723518,-1.723518,11.17762,28.6605,0.1748361,1.801076,0,0,4.927794
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.467699,1.467699,0,0,0,1.467699,0,0,2.220446E-16,0,0,1.544946,1.467699,0,0,29.32745,3.204276,0,1.544946,-1.544946,9.549103,24.48483,0.1748361,1.614469,0,0,3.204276
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,31.04405,1.65933,0.1355471,0,0.1355471,9.677694,24.81455,0.1748332,0,0.1084377,0,1.794877
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.128689,2.128689,10.92869,0,3.100958,2.128689,95.4827,1.776357E-15,0,0,2.032529,0,0,8.8,8.36,30.90851,1.781322,10.39253,0,10.39253,19.53691,50.09455,0.1748839,2.341558,1.626024,12,3.813852
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,8.018092,8.018092,12,0,3.372,8.018092,61.02221,0,0,0,4.892817,0,0,3.981908,3.782813,20.51598,11.1346,8.675629,0,8.675629,27.76734,71.19816,0.1749955,8.819901,3.914253,12,16.02742
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.152737,2.152737,0,-1,0,2.152737,299.6794,0,0,0,6.451307,2.266038,2.152737,0,0,11.84035,18.94267,4.185268,0,4.185268,31.73783,81.37889,0.1749056,2.36801,5.161046,0,25.39397
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.7019078,0.7019078,0,0,0,0.7019078,952.5074,0,0,0,6.685724,0.7388504,0.7019078,0,0,7.65508,22.70941,5.946874,0,5.946874,37.37953,95.84476,0.174778,0.7720986,5.348579,0,29.39513
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,5.479939,5.479939,0,0,0,5.479939,122.8202,0,0,0,6.730472,5.768356,5.479939,0,0,1.708206,28.06159,0.9621161,0,0.9621161,38.29227,98.18513,0.1747574,6.027932,5.384378,0,34.79206
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,5.98995,0,0,6.736039,0,0,0,0,0.7460898,28.9275,0.7460898,0,0.7460898,39.00008,100,0.1747414,0,5.388832,0,35.66354
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747414,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.991357,1.991357,0,-1,0,1.991357,217.3005,2.231063,0,0,4.327229,2.096166,1.991357,0,0,0,29.59898,0,0,0,39.00008,100,0.1747414,2.190493,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,7.208252,7.208252,0,0,0,7.208252,66.70899,0,0,0,4.808552,7.587634,7.208252,0,0,0,29.59898,0,2.779082,-2.779082,36.07067,92.48871,0.1747414,7.929078,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,6.176404,6.176404,0,0,0,6.176404,52.15485,0,0,0,3.221294,6.501478,6.176404,0,0,3.087869,26.8199,0,3.280184,-3.280184,32.61305,83.62304,0.1747414,6.794044,2.577035,0,30.04119
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.555653,4.555653,0,0,0,4.555653,24.41111,0,8.881784E-16,0,1.112085,4.795424,4.555653,0,0,6.732518,23.53971,0,3.683339,-3.683339,28.73047,73.66772,0.1747414,5.011218,0.8896683,0,24.6518
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,10.82512,19.85637,0.2205318,0,0.2205318,28.93969,74.20417,0.1747366,0,0.1764254,0,20.0769
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,5.897736,5.897736,0,-1,0,5.897736,0,0,0,0,0,6.208143,5.897736,0,0,10.60458,20.05485,0,6.208143,-6.208143,22.39573,57.42483,0.1747366,6.487509,0,0,20.05485
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,17.13663,8.36,0,-1,0,8.36,0,0,8.776631,10.49029,0,8.8,8.36,0,0,17.50252,13.84671,0,8.8,-8.8,13.11971,33.64022,0.1747366,18.85029,0,0,13.84671
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2803,5.046709,0,0,0,13.11971,33.64022,0.1747366,0,0,0,5.046709
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1280819,0.1280819,0,-1,0,0.1280819,0,0,2.775558E-17,0,0,0.134823,0.1280819,0,0,27.2803,5.046709,0,0.134823,-0.134823,12.9776,33.27583,0.1747366,0.14089,0,0,5.046709
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2372494,0.2372494,0,-1,0,0.2372494,0,0,2.775558E-17,0,0,0.2497362,0.2372494,0,0,27.4301,4.911886,0,0.2497362,-0.2497362,12.71435,32.60084,0.1747366,0.2609744,0,0,4.911886
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.76505,2.76505,0,-1,0,2.76505,0,0,4.440892E-16,0,0,2.910579,2.76505,0,0,27.70759,4.66215,0,2.910579,-2.910579,9.646334,24.73414,0.1747366,3.041555,0,0,4.66215
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.8127795,0.8127795,0,-1,0,0.8127795,0,0,0,0,0,0.8555574,0.8127795,0,0,30.94156,1.751571,0,0.8555574,-0.8555574,8.744496,22.42174,0.1747366,0.8940575,0,0,1.751571
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.678798,0.8512126,0,-1,0,0.8512126,0,0,0.8275858,0.9954657,0,0.8960133,0.8512126,0,0,31.89218,0.8960133,0,0.8960133,-0.8960133,7.800015,20,0.1747366,1.846678,0,0,0.8960133
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.6370881,0,0,-1,0,0,0,0,0.6370881,0.700797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747366,0.700797,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.859454,0,0,-1,0,0,0,0,1.859454,2.0454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747366,2.0454,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.045581,2.045581,10.84558,0,3.079932,2.045581,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1748279,2.250139,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.84285,1.84285,10.64285,0,3.028641,1.84285,5.858573,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1749097,2.027135,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1748981,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,5.943313,5.943313,0,0,0,5.943313,74.92648,0,0,0,4.453115,6.256119,5.943313,0,0,6.197718,24.02103,0,1.803004,-1.803004,31.21987,80.0508,0.1748981,6.537644,3.562492,0,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.53117,5.53117,0,-1,0,5.53117,67.73693,0,0,0,3.746645,5.822285,5.53117,0,0,8.201056,22.21803,0,2.07564,-2.07564,29.03196,74.44077,0.1748981,6.084288,2.997316,0,25.96467
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,14.56972,14.56972,12,0,3.372,14.56972,41.68733,0,0,0,6.073729,2.704972,2.569724,0,0,10.50732,20.14239,3.368756,0,3.368756,32.22784,82.63532,0.174936,16.0267,4.858983,12,26.21612
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,2.298714,0,0,9.437281,0,0,0,0,7.138566,23.17427,7.138566,0,7.138566,39.00008,100,0.1747836,0,7.549824,0,32.61155
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.423691,4.423691,0,0,0,4.423691,245.6293,6.209367,0,0,10.86588,4.656517,4.423691,0,0,0,29.59898,0,0,0,39.00008,100,0.1747836,4.86606,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747836,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,7.108187,7.108187,0,-1,0,7.108187,120.5736,1.088297,0,0,8.5706,7.482302,7.108187,0,0,0,29.59898,0,0,0,39.00008,100,0.1747836,7.819005,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.014476,2.014476,0,0,0,2.014476,325.255,4.431684,0,0,6.552186,2.120502,2.014476,0,0,0,29.59898,0,0,0,39.00008,100,0.1747836,2.215924,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,7.648312,7.648312,3.837549,0,1.3069,7.648312,52.44725,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1747836,8.413143,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,7.286916,7.286916,0,0,0,7.286916,16.51819,0,1.776357E-15,0,1.203667,7.670438,7.286916,0,0,0,29.59898,0,6.466772,-6.466772,32.1835,82.52164,0.1747836,8.015608,0.9629334,0,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,7.386684,7.386684,0,0,0,7.386684,2.314743,0,8.881784E-16,0,0.1709828,7.775456,7.386684,0,0,7.185302,23.13221,0,7.604474,-7.604474,24.16768,61.96829,0.1747836,8.125352,0.1367862,0,23.30319
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.335127,1.335127,0,-1,0,1.335127,0,0,0,0,0,1.405397,1.335127,0,0,15.63472,15.52773,0,1.405397,-1.405397,22.68626,58.16979,0.1747836,1.46864,0,0,15.52773
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.645817,2.645817,0,-1,0,2.645817,0,0,4.440892E-16,0,0,2.78507,2.645817,0,0,17.19627,14.12234,0,2.78507,-2.78507,19.75054,50.64231,0.1747836,2.910398,0,0,14.12234
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.924412,3.924412,0,-1,0,3.924412,0,0,4.440892E-16,0,0,4.13096,3.924412,0,0,20.29079,11.33727,0,4.13096,-4.13096,15.39613,39.47717,0.1747836,4.316854,0,0,11.33727
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.029456,2.029456,0,-1,0,2.029456,0,0,4.440892E-16,0,0,2.136269,2.029456,0,0,24.88075,7.206304,0,2.136269,-2.136269,13.1443,33.70327,0.1747836,2.232401,0,0,7.206304
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.235031,1.235031,0,-1,0,1.235031,0,0,2.220446E-16,0,0,1.300033,1.235031,0,0,27.25438,5.070035,0,1.300033,-1.300033,11.77395,30.18955,0.1747836,1.358535,0,0,5.070035
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.672875,2.672875,0,-1,0,2.672875,0,0,0,0,0,2.813553,2.672875,0,0,28.69886,3.770002,0,2.813553,-2.813553,8.808202,22.58509,0.1747836,2.940162,0,0,3.770002
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3317363,0.3317363,0,-1,0,0.3317363,0,0,5.551115E-17,0,0,0.3491961,0.3317363,0,0,31.82503,0.9564494,0,0.3491961,-0.3491961,8.440117,21.64128,0.1747836,0.3649099,0,0,0.9564494
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.778156,0.5768906,0,-1,0,0.5768906,0,0,1.201265,1.379081,0,0.6072533,0.5768906,0,0,32.21303,0.6072533,0,0.6072533,-0.6072533,7.800015,20,0.1747836,1.955971,0,0,0.6072533
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.7097363,0,0,-1,0,0,0,0,0.7097363,0.78071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747836,0.78071,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.6215398,0,0,-1,0,0,0,0,0.6215398,0.6836938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747836,0.6836938,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747836,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.691386,0.691386,9.491386,0,2.737321,0.691386,21.17729,1.776357E-15,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1748248,0.7605246,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.419222,1.419222,10.21922,0,2.921463,1.419222,103.7877,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1748626,1.561145,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,7.124416,7.124416,12,0,3.372,7.124416,28.40793,0,0,0,2.023899,0,0,4.875584,4.631805,14.54836,16.50546,6.655704,0,6.655704,31.51245,80.80099,0.1749536,7.836857,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,9.461377,8.36,0,-1,0,8.36,52.74239,0,1.101377,2.047515,4.409264,8.8,8.36,0,0,7.892654,22.49559,0,4.390736,-4.390736,26.88421,68.93372,0.1749536,10.40751,3.527411,0,26.90485
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,7.123768,7.123768,0,0,0,7.123768,43.39383,0,0,0,3.091276,7.498704,7.123768,0,0,12.77125,18.10485,0,4.407428,-4.407428,22.23837,57.02135,0.1749536,7.836145,2.473021,0,21.19613
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,8.009399,8.009399,12,0,3.372,8.009399,26.57472,0,0,0,2.128476,0,0,3.9906,3.79107,17.66839,13.69742,5.919546,0,5.919546,27.85414,71.42074,0.1750332,8.81034,1.702781,12,15.8259
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,11.74885,19.02502,10.68478,0,10.68478,37.99062,97.41164,0.175004,0,1.859826,12,21.3498
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,3.900167,0,0,4.964231,0,0,0,0,1.064064,28.64132,1.064064,0,1.064064,39.00008,100,0.1749814,0,3.971385,0,33.60555
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.091812,2.091812,0,-1,0,2.091812,216.2911,2.322496,0,0,4.524404,2.201908,2.091812,0,0,0,29.59898,0,0,0,39.00008,100,0.1749814,2.300994,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.57162,1.57162,0,0,0,1.57162,201.5612,1.513439,0,0,3.167776,1.654337,1.57162,0,0,0,29.59898,0,0,0,39.00008,100,0.1749814,1.728782,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.6150237,0.6150237,0,0,0,0.6150237,384.0097,1.714357,0,0,2.361751,0.6473934,0.6150237,0,0,0,29.59898,0,0,0,39.00008,100,0.1749814,0.6765261,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,9.523053,9.523053,8.489229,0,2.483775,9.523053,11.42738,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1749814,10.47536,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.94177,2.94177,0,0,0,2.94177,9.68432,0,4.440892E-16,0,0.2848904,3.0966,2.94177,0,0,0,29.59898,0,2.81171,-2.81171,36.03627,92.40052,0.1749814,3.235947,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,7.549881,7.549881,0,-1,0,7.549881,0,0,8.881784E-16,0,0,7.947244,7.549881,0,0,3.124122,26.78727,0,7.947244,-7.947244,27.65915,70.92075,0.1749814,8.30487,0,0,26.78727
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,6.02805,6.02805,0,-1,0,6.02805,0,0,0,0,0,6.345316,6.02805,0,0,11.95439,18.84002,0,6.345316,-6.345316,20.97059,53.77065,0.1749814,6.630856,0,0,18.84002
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.985579,3.985579,0,-1,0,3.985579,0,0,4.440892E-16,0,0,4.195346,3.985579,0,0,19.00474,12.49471,0,4.195346,-4.195346,16.54831,42.43148,0.1749814,4.384136,0,0,12.49471
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2817097,0.2817097,0,-1,0,0.2817097,0,0,5.551115E-17,0,0,0.2965365,0.2817097,0,0,23.66624,8.299363,0,0.2965365,-0.2965365,16.23573,41.63001,0.1749814,0.3098806,0,0,8.299363
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.801178,1.801178,0,-1,0,1.801178,0,0,2.220446E-16,0,0,1.895976,1.801178,0,0,23.99572,8.002827,0,1.895976,-1.895976,14.2372,36.50557,0.1749814,1.981295,0,0,8.002827
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10237,6.10685,0,0,0,14.2372,36.50557,0.1749814,0,0,0,6.10685
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10237,6.10685,0,0,0,14.2372,36.50557,0.1749814,0,0,0,6.10685
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.67728,1.67728,0,-1,0,1.67728,0,0,0,0,0,1.765558,1.67728,0,0,26.10237,6.10685,0,1.765558,-1.765558,12.37614,31.73363,0.1749814,1.845008,0,0,6.10685
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4271933,0.4271933,0,-1,0,0.4271933,0,0,5.551115E-17,0,0,0.4496771,0.4271933,0,0,28.0641,4.341292,0,0.4496771,-0.4496771,11.90214,30.51824,0.1749814,0.4699126,0,0,4.341292
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56374,3.891615,0,0,0,11.90214,30.51824,0.1749814,0,0,0,3.891615
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.7964964,0.7964964,0,0,0,0.7964964,0,0,1.110223E-16,0,0,0.8384172,0.7964964,0,0,28.56374,3.891615,0,0.8384172,-0.8384172,11.01837,28.25217,0.1749814,0.876146,0,0,3.891615
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.6992937,0.6992937,0,0,0,0.6992937,23.15208,0,0,0,0.1619011,0.7360986,0.6992937,0,0,29.49531,3.053197,0,0.5741976,-0.5741976,10.41311,26.70023,0.1749814,0.7692231,0.1295208,0,3.215098
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.785488,2.785488,11.58549,0,3.267128,2.785488,31.33674,0,0,0,0.8728811,0,0,8.8,8.36,30.13331,2.479,9.232882,0,9.232882,19.17219,49.15937,0.1750782,3.064037,0.6983049,12,3.351881
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.480357,1.480357,10.28036,0,2.93693,1.480357,157.6411,1.776357E-15,0,0,2.333651,0,0,8.8,8.36,20.90043,10.78859,10.69365,0,10.69365,29.31708,75.17184,0.1750993,1.628393,1.86692,12,13.12224
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,6.36128,6.36128,0,-1,0,6.36128,58.03327,0,0,0,3.691659,6.696084,6.36128,0,0,10.20678,20.41288,0,3.004426,-3.004426,26.15014,67.0515,0.1750993,6.997408,2.953327,0,24.10454
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.620535,3.620535,0,0,0,3.620535,137.6785,0,0,0,4.984699,3.81109,3.620535,0,0,13.54503,17.40845,1.173609,0,1.173609,27.26352,69.90632,0.1750745,3.982589,3.987759,0,22.39315
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.156719,1.156719,0,0,0,1.156719,206.7083,0,0,0,2.391034,1.217599,1.156719,0,0,12.37142,18.4647,1.173435,0,1.173435,28.37674,72.76072,0.1750496,1.272391,1.912827,0,20.85574
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,11.19798,19.52079,1.492538,0,1.492538,29.79268,76.39134,0.1750179,0,1.194031,0,21.01333
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,6.017784,6.017784,0,0,0,6.017784,53.70728,0,0,0,3.231988,6.334509,6.017784,0,0,9.705446,20.86408,0,3.102521,-3.102521,26.52234,68.00586,0.1750179,6.619562,2.58559,0,24.09607
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.6244908,0.6244908,0,-1,0,0.6244908,250.3641,0,0,0,1.563501,0.6573587,0.6244908,0,0,13.15269,17.76155,0.9061421,0,0.9061421,27.38198,70.21007,0.1749987,0.6869398,1.250801,0,19.32506
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,12.24655,18.57708,2.053794,0,2.053794,29.33038,75.20596,0.1749552,0,1.643036,0,20.63088
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02200378,0.02200378,0,0,0,0.02200378,9069.05,0,0,0,1.995534,0.02316187,0.02200378,0,0,10.19276,20.4255,1.972372,0,1.972372,31.20154,80.00378,0.1749135,0.02420416,1.596427,0,22.42103
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,6.88968,6.88968,0,0,0,6.88968,7.821088,0,8.881784E-16,0,0.5388479,7.252295,6.88968,0,0,8.220384,22.20063,0,6.713447,-6.713447,24.12494,61.8587,0.1749135,7.578648,0.4310783,0,22.73948
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,13.69025,13.69025,12,0,3.372,13.69025,1.990131,0,1.776357E-15,0,0.2724538,1.779206,1.690245,0,0,15.67977,15.48719,0,1.506752,-1.506752,22.53669,57.78626,0.1749135,15.05927,0.217963,12,15.75964
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,4.813288,4.813288,0,-1,0,4.813288,0,0,0,0,0,5.066618,4.813288,0,0,17.35394,13.98043,0,5.066618,-5.066618,17.196,44.09222,0.1749135,5.294616,0,0,13.98043
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,9.771523,8.36,0,-1,0,8.36,0,0,1.411524,2.388676,0,8.8,8.36,0,0,22.98351,8.913815,0,8.8,-8.8,7.919988,20.30762,0.1749135,10.74868,0,0,8.913815
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,15.34619,0.108125,0,-1,0,0.108125,0,0,15.23807,16.77268,0,0.1138158,0.108125,0,0,32.76129,0.1138158,0,0.1138158,-0.1138158,7.800015,20,0.1749135,16.88081,0,0,0.1138158
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.922994,0,0,-1,0,0,0,0,1.922994,2.115294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,2.115294,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.5499883,0,0,-1,0,0,0,0,0.5499883,0.6049871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,0.6049871,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.580062,0,0,-1,0,0,0,0,2.580062,2.838068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,2.838068,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3375746,0,0,-1,0,0,0,0,0.3375746,0.3713321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,0.3713321,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.108537,0,0,-1,0,0,0,0,1.108537,1.219391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,1.219391,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.262879,0,0,-1,0,0,0,0,0.262879,0.2891669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,0.2891669,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.4741975,0,0,-1,0,0,0,0,0.4741975,0.5216173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749135,0.5216173,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.566197,2.566197,11.3662,0,3.211648,2.566197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175021,2.822816,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.9798419,0.9798419,9.779842,0,2.8103,0.9798419,16.65698,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.175071,1.077826,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,8.547561,8.547561,12,0,3.372,8.547561,23.55301,0,0,0,2.013208,0,0,3.45244,3.279818,16.00454,15.19489,5.293026,0,5.293026,28.83824,73.94406,0.1751412,9.402316,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,6.104572,6.104572,11.9606,0,3.362033,6.104572,74.48961,0,0,0,4.547272,0,0,5.856031,5.56323,10.71152,19.95861,10.1105,0,10.1105,38.4299,98.53802,0.1752314,6.715029,3.637817,12,24.50589
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.44663,0,0,7.047644,0,0,0,0,0.6010138,29.05807,0.6010138,0,0.6010138,39.00008,100,0.1752187,0,5.638115,0,36.10571
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,10.21583,10.21583,3,0,1.095,10.21583,82.4075,0.8229986,0,0,8.418614,7.595615,7.215835,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,11.23742,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.642282,3.642282,0,0,0,3.642282,258.827,5.593229,0,0,9.427211,3.833982,3.642282,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,4.006511,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,11.75866,11.75866,3.398657,0,1.19586,11.75866,104.8041,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,12.93452,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.782661,2.782661,0,0,0,2.782661,458.5549,9.830911,0,0,12.76003,2.929117,2.782661,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,3.060927,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.655765,2.655765,0,-1,0,2.655765,433.7173,8.72297,0,0,11.51851,2.795542,2.655765,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,2.921341,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.738621,1.738621,0,0,0,1.738621,516.8265,7.155525,0,0,8.985652,1.830127,1.738621,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,1.912483,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.091616,1.091616,0,0,0,1.091616,446.4055,3.723965,0,0,4.873035,1.14907,1.091616,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,1.200778,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752187,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,5.860546,5.860546,0,0,0,5.860546,4.24402,0,8.881784E-16,0,0.2487228,6.168995,5.860546,0,0,0,29.59898,0,5.920273,-5.920273,32.75956,83.99871,0.1752187,6.4466,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578081,23.67871,0,0,0,32.75956,83.99871,0.1752187,0,0,0,23.67871
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578081,23.67871,0,0,0,32.75956,83.99871,0.1752187,0,0,0,23.67871
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,10.96437,8.36,0,-1,0,8.36,0,0,2.604368,3.700805,0,8.8,8.36,0,0,6.578081,23.67871,0,8.8,-8.8,23.48355,60.2141,0.1752187,12.06081,0,0,23.67871
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.100883,2.100883,0,-1,0,2.100883,0,0,4.440892E-16,0,0,2.211455,2.100883,0,0,16.35586,14.87871,0,2.211455,-2.211455,21.15247,54.23699,0.1752187,2.310971,0,0,14.87871
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4558321,0.4558321,0,-1,0,0.4558321,0,0,5.551115E-17,0,0,0.4798232,0.4558321,0,0,18.81303,12.66725,0,0.4798232,-0.4798232,20.64669,52.94013,0.1752187,0.5014153,0,0,12.66725
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.721067,0.721067,0,-1,0,0.721067,0,0,1.110223E-16,0,0,0.7590179,0.721067,0,0,19.34617,12.18743,0,0.7590179,-0.7590179,19.84662,50.88866,0.1752187,0.7931737,0,0,12.18743
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.588177,1.588177,0,-1,0,1.588177,0,0,0,0,0,1.671765,1.588177,0,0,20.18952,11.42841,0,1.671765,-1.671765,18.08442,46.37022,0.1752187,1.746995,0,0,11.42841
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04704,9.756644,0,0,0,18.08442,46.37022,0.1752187,0,0,0,9.756644
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04704,9.756644,0,0,0,18.08442,46.37022,0.1752187,0,0,0,9.756644
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.082177,3.082177,0,-1,0,3.082177,0,0,4.440892E-16,0,0,3.244397,3.082177,0,0,22.04704,9.756644,0,3.244397,-3.244397,14.66453,37.60128,0.1752187,3.390395,0,0,9.756644
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.492743,1.492743,0,0,0,1.492743,0,0,2.220446E-16,0,0,1.571308,1.492743,0,0,25.65192,6.512247,0,1.571308,-1.571308,13.00822,33.35435,0.1752187,1.642017,0,0,6.512247
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.837672,0.837672,0,0,0,0.837672,14.22401,0,1.110223E-16,0,0.1191505,0.88176,0.837672,0,0,27.39782,4.940939,0,0.7626095,-0.7626095,12.20436,31.29317,0.1752187,0.9214392,0.09532044,0,5.06009
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,28.24516,4.178329,1.905667,0,1.905667,14.01224,35.92874,0.1751785,0,1.524534,0,6.083997
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.671255,6.671255,12,0,3.372,6.671255,67.54417,0,0,0,4.506044,0,0,5.328745,5.062308,26.3395,5.89343,9.568352,0,9.568352,23.08957,59.20391,0.1752813,7.338381,3.604836,12,10.39947
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.062295,3.062295,0,-1,0,3.062295,242.5539,0,0,0,7.427717,3.223468,3.062295,0,0,16.77115,14.50495,4.204248,0,4.204248,27.07807,69.43082,0.1751926,3.368525,5.942173,0,21.93266
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,6.09564,6.09564,0,0,0,6.09564,135.4134,0,0,0,8.254313,6.416463,6.09564,0,0,12.5669,18.28877,1.837849,0,1.837849,28.82161,73.90141,0.1751539,6.705204,6.60345,0,26.54308
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.802176,2.802176,0,0,0,2.802176,287.7447,0,0,0,8.063113,2.949659,2.802176,0,0,10.72905,19.94283,5.113454,0,5.113454,33.67266,86.33997,0.1750462,3.082394,6.45049,0,28.00595
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,7.125573,7.125573,0,0,0,7.125573,123.5544,0,0,0,8.803962,7.500603,7.125573,0,0,5.615595,24.54494,1.303359,0,1.303359,34.90913,89.51041,0.1750188,7.83813,7.043169,0,33.3489
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,4.424912,0,0,8.737148,0,0,0,0,4.312236,25.71797,4.312236,0,4.312236,39.00008,100,0.1749281,0,6.989719,0,34.45511
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.09647,4.09647,0,-1,0,4.09647,217.8105,4.610468,0,0,8.922542,4.312074,4.09647,0,0,0,29.59898,0,0,0,39.00008,100,0.1749281,4.506117,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.853246,1.853246,0,0,0,1.853246,462.9895,6.629548,0,0,8.580333,1.950785,1.853246,0,0,0,29.59898,0,0,0,39.00008,100,0.1749281,2.03857,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.731,5.731,0,0,0,5.731,104.0273,0,0,0,5.961806,6.032632,5.731,0,0,0,29.59898,0,0.07082647,-0.07082647,38.92542,99.80857,0.1749281,6.304101,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,5.760297,5.760297,0,0,0,5.760297,41.99092,0,8.881784E-16,0,2.418802,6.06347,5.760297,0,0,0.07869608,29.52815,0,3.644668,-3.644668,35.0836,89.95778,0.1749281,6.336327,1.935042,0,31.94695
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.800894,1.800894,0,0,0,1.800894,13.95483,0,2.220446E-16,0,0.2513116,1.895678,1.800894,0,0,4.128328,25.88348,0,1.644366,-1.644366,33.35029,85.51339,0.1749281,1.980983,0.2010493,0,26.13479
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,7.731692,7.731692,0,-1,0,7.731692,0,0,0,0.1448614,0,8.138623,7.731692,0,0,5.955401,24.23912,0,8.138623,-8.138623,24.77143,63.51635,0.1749281,8.504862,0,0,24.23912
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.062859,2.062859,0,-1,0,2.062859,0,0,4.440892E-16,0,0,2.171431,2.062859,0,0,14.99832,16.10049,0,2.171431,-2.171431,22.48254,57.64742,0.1749281,2.269145,0,0,16.10049
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.41102,13.92906,0,0,0,22.48254,57.64742,0.1749281,0,0,0,13.92906
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1661422,0.1661422,0,-1,0,0.1661422,0,0,2.775558E-17,0,0,0.1748866,0.1661422,0,0,17.41102,13.92906,0,0.1748866,-0.1748866,22.29819,57.17473,0.1749281,0.1827565,0,0,13.92906
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03067638,0.03067638,0,-1,0,0.03067638,0,0,3.469447E-18,0,0,0.03229092,0.03067638,0,0,17.60534,13.75418,0,0.03229092,-0.03229092,22.26415,57.08746,0.1749281,0.03374401,0,0,13.75418
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.255501,2.255501,0,-1,0,2.255501,0,0,4.440892E-16,0,0,2.374212,2.255501,0,0,17.64121,13.72189,0,2.374212,-2.374212,19.76151,50.67045,0.1749281,2.481051,0,0,13.72189
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.03738,1.03738,0,-1,0,1.03738,0,0,2.220446E-16,0,0,1.091979,1.03738,0,0,20.27923,11.34767,0,1.091979,-1.091979,18.61047,47.71905,0.1749281,1.141118,0,0,11.34767
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.4822905,0.4822905,0,-1,0,0.4822905,0,0,5.551115E-17,0,0,0.5076742,0.4822905,0,0,21.49254,10.2557,0,0.5076742,-0.5076742,18.07533,46.34691,0.1749281,0.5305195,0,0,10.2557
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.060846,1.060846,0,-1,0,1.060846,0,0,0,0,0,1.11668,1.060846,0,0,22.05662,9.748021,0,1.11668,-1.11668,16.89825,43.32875,0.1749281,1.166931,0,0,9.748021
