Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.9946267,0.9946267,0,-1,0,0.9946267,0,0,2.220446E-16,0,0,1.046975,0.9946267,0,0,23.29737,8.631341,0,1.046975,-1.046975,15.79464,40.49899,0.1749281,1.094089,0,0,8.631341
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.041233,2.041233,0,0,0,2.041233,0,0,4.440892E-16,0,0,2.148666,2.041233,0,0,24.46068,7.584365,0,2.148666,-2.148666,13.52975,34.69159,0.1749281,2.245356,0,0,7.584365
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.392871,2.392871,0,0,0,2.392871,6.616256,0,4.440892E-16,0,0.1583185,2.518811,2.392871,0,0,26.84809,5.435699,0,2.360493,-2.360493,11.04157,28.31166,0.1749281,2.632158,0.1266548,0,5.594018
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,29.47086,3.075206,1.948298,0,1.948298,12.88988,33.05092,0.1748872,0,1.558639,0,5.023504
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.600549,2.600549,0,0,0,2.600549,198.0999,0,0,0,5.151684,2.737419,2.600549,0,0,27.52256,4.828674,2.414265,0,2.414265,15.18026,38.92366,0.1748364,2.860603,4.121347,0,9.980358
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,12.39057,8.36,0,-1,0,8.36,104.1604,0,4.030566,5.323702,8.707811,8.8,8.36,0,0,25.1083,7.001513,0,0.09218887,-0.09218887,15.08308,38.67449,0.1748364,13.62962,6.966249,0,15.70932
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,6.540712,6.540712,0,0,0,6.540712,156.377,0,0,0,10.22817,6.884961,6.540712,0,0,25.21073,6.909324,3.343208,0,3.343208,18.25473,46.8069,0.1747663,7.194784,8.182535,0,17.13749
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,8.410725,8.410725,12,0,3.372,8.410725,143.3901,0,0,0,12.06015,0,0,3.589276,3.409812,21.86752,9.918211,15.46996,0,15.46996,32.93082,84.43784,0.1747455,9.251797,9.648119,12,21.97836
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,4.188729,0,0,10.58629,0,0,0,0,6.397559,23.84118,6.397559,0,6.397559,39.00008,100,0.1746116,0,8.46903,0,34.42746
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.901655,3.901655,0,0,0,3.901655,212.8729,4.198559,0,0,8.305565,4.107005,3.901655,0,0,0,29.59898,0,0,0,39.00008,100,0.1746116,4.291821,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.033332,4.033332,0,-1,0,4.033332,206.2701,4.073945,0,0,8.319558,4.245613,4.033332,0,0,0,29.59898,0,0,0,39.00008,100,0.1746116,4.436666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.413347,1.413347,0,0,0,1.413347,343.3144,3.364491,0,0,4.852225,1.487734,1.413347,0,0,0,29.59898,0,0,0,39.00008,100,0.1746116,1.554682,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.824167,2.824167,0,0,0,2.824167,150.2048,1.269228,0,0,4.242035,2.972807,2.824167,0,0,0,29.59898,0,0,0,39.00008,100,0.1746116,3.106584,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001113292,0.001113292,0,0,0,0.001113292,153840.7,1.711524,0,0,1.712696,0.001171886,0.001113292,0,0,0,29.59898,0,0,0,39.00008,100,0.1746116,0.001224621,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.632554,4.632554,0,0,0,4.632554,5.061773,0,0,0,0.2344894,4.876372,4.632554,0,0,0,29.59898,0,4.641883,-4.641883,34.10711,87.45394,0.1746116,5.095809,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.566272,5.566272,0,-1,0,5.566272,0,0,0,0,0,5.859234,5.566272,0,0,5.157648,24.9571,0,5.859234,-5.859234,27.93093,71.61762,0.1746116,6.1229,0,0,24.9571
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.490897,4.490897,0,-1,0,4.490897,0,0,0,0,0,4.72726,4.490897,0,0,11.66791,19.09786,0,4.72726,-4.72726,22.94796,58.8408,0.1746116,4.939987,0,0,19.09786
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.314338,1.314338,0,-1,0,1.314338,0,0,0,0,0,1.383514,1.314338,0,0,16.92042,14.3706,0,1.383514,-1.383514,21.48961,55.10145,0.1746116,1.445772,0,0,14.3706
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45766,12.98709,0,0,0,21.48961,55.10145,0.1746116,0,0,0,12.98709
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.891533,0.891533,0,-1,0,0.891533,0,0,1.110223E-16,0,0,0.9384558,0.891533,0,0,18.45766,12.98709,0,0.9384558,-0.9384558,20.50039,52.56499,0.1746116,0.9806862,0,0,12.98709
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.08121481,0.08121481,0,-1,0,0.08121481,0,0,0,0,0,0.08548927,0.08121481,0,0,19.50039,12.04863,0,0.08548927,-0.08548927,20.41027,52.33393,0.1746116,0.08933629,0,0,12.04863
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.971883,2.971883,0,-1,0,2.971883,0,0,4.440892E-16,0,0,3.128298,2.971883,0,0,19.59537,11.96314,0,3.128298,-3.128298,17.11276,43.87878,0.1746116,3.269072,0,0,11.96314
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.696224,1.696224,0,-1,0,1.696224,0,0,2.220446E-16,0,0,1.785499,1.696224,0,0,23.07126,8.834844,0,1.785499,-1.785499,15.23068,39.05294,0.1746116,1.865847,0,0,8.834844
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.35673,1.35673,0,-1,0,1.35673,0,0,2.220446E-16,0,0,1.428137,1.35673,0,0,25.05515,7.049344,0,1.428137,-1.428137,13.72529,35.19298,0.1746116,1.492403,0,0,7.049344
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.7538869,0.7538869,0,-1,0,0.7538869,0,0,1.110223E-16,0,0,0.7935651,0.7538869,0,0,26.64197,5.621208,0,0.7935651,-0.7935651,12.8888,33.04813,0.1746116,0.8292755,0,0,5.621208
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.211018,0.211018,0,0,0,0.211018,0,0,2.775558E-17,0,0,0.2221242,0.211018,0,0,27.52371,4.827642,0,0.2221242,-0.2221242,12.65466,32.44778,0.1746116,0.2321198,0,0,4.827642
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.49078,0.49078,0,0,0,0.49078,30.21385,0,0,0,0.1482835,0.5166106,0.49078,0,0,27.77051,4.605518,0,0.368327,-0.368327,12.26641,31.45226,0.1746116,0.539858,0.1186268,0,4.753802
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,9.240549,9.240549,12,0,3.372,9.240549,24.82886,0,0,0,2.294323,0,0,2.759451,2.621478,28.17976,4.237191,4.915802,0,4.915802,16.92995,43.41003,0.1746751,10.1646,1.835458,12,6.531514
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,6.502429,6.502429,12,0,3.372,6.502429,69.45984,0,0,0,4.516576,0,0,5.497571,5.222693,23.26396,8.661412,9.739269,0,9.739269,26.16943,67.10097,0.1747741,7.152671,3.613261,12,13.17799
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,13.52469,17.42675,8.126319,0,8.126319,33.87873,86.86837,0.1746046,0,6.501055,0,25.55307
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.662444,3.662444,0,0,0,3.662444,243.9134,0,0,0,8.933193,3.855205,3.662444,0,0,5.398373,24.74044,5.077989,0,5.077989,38.69614,99.22066,0.1744988,4.028689,7.146554,0,33.67364
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,8.70511,8.70511,3,0,1.095,8.70511,136.285,5.537997,0,0,11.86376,6.005379,5.70511,0,0,0.3203843,29.31063,0.3203843,0,0.3203843,39.00008,100,0.1744921,9.575621,9.491008,12,41.17439
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.8594711,0.8594711,0,0,0,0.8594711,1514.366,12.11083,0,0,13.01554,0.9047064,0.8594711,0,0,0,29.59898,0,0,0,39.00008,100,0.1744921,0.9454182,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.943578,1.943578,0,0,0,1.943578,600.0301,9.61618,0,0,11.66205,2.045871,1.943578,0,0,0,29.59898,0,0,0,39.00008,100,0.1744921,2.137936,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,7.784203,7.784203,0,-1,0,7.784203,135.4047,2.346281,0,0.2026226,10.54018,8.193897,7.784203,0,0,0,29.59898,0,0,0,39.00008,100,0.1744921,8.562623,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,6.766158,6.766158,0,0,0,6.766158,83.45865,0,0,0,5.646944,7.122272,6.766158,0,0,0,29.59898,0,1.475328,-1.475328,37.44495,96.01249,0.1744921,7.442774,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.298302,4.298302,0,0,0,4.298302,110.2914,0,0,0,4.740659,4.524529,4.298302,0,0,1.639253,28.12365,0.2161306,0,0.2161306,37.64999,96.53823,0.1744876,4.728132,3.792527,0,32.86431
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,6.815869,6.815869,0,0,0,6.815869,33.37315,0,0,0,2.274671,7.174599,6.815869,0,0,1.423122,28.31817,0,4.899929,-4.899929,32.48501,83.29472,0.1744876,7.497456,1.819736,0,30.59284
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.018488,1.018488,0,0,0,1.018488,21.0989,0,0,0,0.2148898,1.072093,1.018488,0,0,6.867487,23.41824,0,0.8572029,-0.8572029,31.58144,80.97788,0.1744876,1.120337,0.1719119,0,23.63313
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01532827,0.01532827,0,-1,0,0.01532827,0,0,0,0,0,0.01613502,0.01532827,0,0,7.819935,22.56104,0,0.01613502,-0.01613502,31.56443,80.93427,0.1744876,0.01686109,0,0,22.56104
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,7.743937,7.743937,0,-1,0,7.743937,0,0,8.881784E-16,0.15833,0,8.151512,7.743937,0,0,7.837863,22.5449,0,8.151512,-8.151512,22.97198,58.9024,0.1744876,8.51833,0,0,22.5449
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.003787,4.003787,0,-1,0,4.003787,0,0,0,0,0,4.214512,4.003787,0,0,16.8951,14.39339,0,4.214512,-4.214512,18.52949,47.51143,0.1744876,4.404165,0,0,14.39339
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.086762,1.086762,0,-1,0,1.086762,0,0,2.220446E-16,0,0,1.14396,1.086762,0,0,21.57789,10.17888,0,1.14396,-1.14396,17.32365,44.41954,0.1744876,1.195438,0,0,10.17888
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.115008,2.115008,0,-1,0,2.115008,0,0,0,0,0,2.226324,2.115008,0,0,22.84896,9.034918,0,2.226324,-2.226324,14.9769,38.40224,0.1744876,2.326509,0,0,9.034918
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.243454,1.243454,0,-1,0,1.243454,0,0,0,0,0,1.308899,1.243454,0,0,25.32265,6.808593,0,1.308899,-1.308899,13.5972,34.86455,0.1744876,1.3678,0,0,6.808593
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.047893,2.047893,0,-1,0,2.047893,0,0,0,0,0,2.155677,2.047893,0,0,26.77698,5.499694,0,2.155677,-2.155677,11.32492,29.0382,0.1744876,2.252682,0,0,5.499694
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.137469,2.137469,0,-1,0,2.137469,0,0,0,0,0,2.249967,2.137469,0,0,29.17218,3.344017,0,2.249967,-2.249967,8.953245,22.95699,0.1744876,2.351216,0,0,3.344017
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.118145,1.039347,0,-1,0,1.039347,0,0,1.078798,1.290612,0,1.09405,1.039347,0,0,31.67214,1.09405,0,1.09405,-1.09405,7.800015,20,0.1744876,2.329959,0,0,1.09405
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.266587,0,0,-1,0,0,0,0,1.266587,1.393246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744876,1.393246,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.8075906,0.8075906,9.607591,0,2.766721,0.8075906,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1745351,0.8883497,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.037086,2.037086,10.83709,0,3.077783,2.037086,7.125904,1.776357E-15,0,0,0.1451607,0,0,8.8,8.36,24.52775,7.524,8.50516,0,8.50516,23.79971,61.02478,0.1746207,2.240794,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.9109546,0.9109546,9.710955,0,2.792871,0.9109546,251.0819,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.02259,15.17865,10.64724,0,10.64724,33.90057,86.92437,0.1746239,1.00205,1.829794,12,17.46589
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,6.782386,6.782386,0,0,0,6.782386,58.93429,0,0,0,3.997151,7.139353,6.782386,0,0,5.37535,24.76116,0,3.142203,-3.142203,30.5884,78.43164,0.1746239,7.460624,3.197721,0,28.75831
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,8.159948,8.159948,0,-1,0,8.159948,79.73024,0,1.776357E-15,0.6159435,6.505947,8.589419,8.159948,0,0,8.866687,21.61896,0,2.083473,-2.083473,28.39223,72.80044,0.1746239,8.975944,5.204757,0,28.12491
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,7.587156,7.587156,0,0,0,7.587156,110.8391,0,0,0,8.409536,7.98648,7.587156,0,0,11.18166,19.53549,0.4230558,0,0.4230558,28.79357,73.82953,0.1746151,8.345872,6.727629,0,27.94502
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,15.14185,15.14185,12,0,3.372,15.14185,73.0755,0,0,0,11.06498,3.307211,3.14185,0,0,10.7586,19.91624,7.757771,0,7.757771,36.15324,92.70043,0.1746285,16.65604,8.851986,12,30.98122
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,7.907382,7.907382,3,0,1.095,7.907382,134.7843,2.491419,0,0,10.65791,5.165666,4.907382,0,0,3.000829,26.89823,3.000829,0,3.000829,39.00008,100,0.1745662,8.698121,8.526332,12,37.55614
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.962726,3.962726,0,0,0,3.962726,197.7185,3.663752,0,0,7.835042,4.17129,3.962726,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,4.358998,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.356217,4.356217,0,-1,0,4.356217,204.5046,4.323172,0,0,8.908664,4.585492,4.356217,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,4.791839,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.270296,1.270296,0,0,0,1.270296,695.7977,7.501538,0,0,8.838693,1.337154,1.270296,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,1.397326,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.9028955,0.9028955,0,0,0,0.9028955,637.8916,4.809078,0,0,5.759494,0.9504163,0.9028955,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,0.993185,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,7.614399,7.614399,5.463233,0,1.718198,7.614399,29.73821,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,8.375839,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,8.448442,8.448442,8.244189,0,2.42178,8.448442,2.544879,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1745662,9.293286,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,11.72478,8.36,0,-1,0,8.36,0,0,3.364784,4.537263,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1745662,12.89726,0,0,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,9.163844,8.36,0,-1,0,8.36,0,0,0.8038443,1.720229,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1745662,10.08023,0,0,20.79898
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,14.22004,8.36,0,-1,0,8.36,0,0,5.860044,7.282048,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1745662,15.64205,0,0,11.99898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.073741,2.073741,0,-1,0,2.073741,0,0,0,0,0,2.182886,2.073741,0,0,29.33333,3.198978,0,2.182886,-2.182886,8.871071,22.74629,0.1745662,2.281116,0,0,3.198978
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.122091,0.9652877,0,-1,0,0.9652877,0,0,2.156803,2.469012,0,1.016092,0.9652877,0,0,31.75876,1.016092,0,1.016092,-1.016092,7.800015,20,0.1745662,3.4343,0,0,1.016092
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745662,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.829578,0,0,-1,0,0,0,0,1.829578,2.012536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745662,2.012536,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.647364,0,0,-1,0,0,0,0,1.647364,1.8121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745662,1.8121,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.5630859,0,0,-1,0,0,0,0,0.5630859,0.6193944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745662,0.6193944,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.421138,0,0,-1,0,0,0,0,3.421138,3.763251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745662,3.763251,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.702876,1.702876,10.50288,0,2.993227,1.702876,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1746433,1.873163,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1746617,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,11.27514,11.27514,12,0,3.372,11.27514,23.01241,0,0,0,2.594682,0,0,0.7248606,0.6886176,16.07837,15.12844,3.283299,0,3.283299,26.8616,68.87577,0.1747,12.40265,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.2928714,0.2928714,8.069021,0,2.377462,0.2928714,1846.453,0,0,0,5.407731,0,0,7.77615,7.387342,12.79507,18.08341,12.79507,0,12.79507,39.00008,100,0.1746041,0.3221585,4.326185,12,23.49114
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,10.25218,8.36,0,-1,0,8.36,98.56023,0,1.892176,2.917394,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.1746041,11.27739,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.1745913,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.991476,2.991476,0,0,0,2.991476,412.5084,9.191168,0,0,12.34009,3.148922,2.991476,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,3.290623,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,8.684578,8.684578,3,0,1.095,8.684578,119.2511,4.372684,0,0,10.35645,5.983766,5.684578,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,9.553036,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.73927,1.73927,0,-1,0,1.73927,415.2531,5.391561,0,0,7.222371,1.83081,1.73927,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,1.913197,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.773496,3.773496,0,0,0,3.773496,154.8523,1.871246,0,0,5.843347,3.972101,3.773496,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,4.150846,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.533103,3.533103,0,0,0,3.533103,119.1173,0.4894815,0,0,4.208538,3.719056,3.533103,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,3.886414,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745913,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,7.631021,7.631021,0,-1,0,7.631021,0,0,8.881784E-16,0.03412308,0,8.032654,7.631021,0,0,0,29.59898,0,8.032654,-8.032654,30.53292,78.28938,0.1745913,8.394123,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,10.90862,8.36,0,-1,0,8.36,0,0,2.548623,3.639485,0,8.8,8.36,0,0,8.925171,21.56632,0,8.8,-8.8,21.2569,54.50477,0.1745913,11.99949,0,0,21.56632
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,13.90049,8.36,0,-1,0,8.36,0,0,5.540486,6.930534,0,8.8,8.36,0,0,18.70295,12.76632,0,8.8,-8.8,11.98089,30.72017,0.1745913,15.29053,0,0,12.76632
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.140062,2.140062,0,-1,0,2.140062,0,0,4.440892E-16,0,0,2.252697,2.140062,0,0,28.48073,3.966324,0,2.252697,-2.252697,9.606338,24.63158,0.1745913,2.354069,0,0,3.966324
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.059939,1.059939,0,-1,0,1.059939,0,0,2.220446E-16,0,0,1.115725,1.059939,0,0,30.98372,1.713627,0,1.115725,-1.115725,8.43026,21.61601,0.1745913,1.165933,0,0,1.713627
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1621299,0.1621299,0,-1,0,0.1621299,0,0,2.775558E-17,0,0,0.170663,0.1621299,0,0,32.22342,0.5979022,0,0.170663,-0.170663,8.250365,21.15474,0.1745913,0.1783429,0,0,0.5979022
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.646197,0.4058772,0,-1,0,0.4058772,0,0,1.24032,1.40494,0,0.4272392,0.4058772,0,0,32.41304,0.4272392,0,0.4272392,-0.4272392,7.800015,20,0.1745913,1.810817,0,0,0.4272392
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.389918,0,0,-1,0,0,0,0,2.389918,2.62891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745913,2.62891,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.7029281,0,0,-1,0,0,0,0,0.7029281,0.7732209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745913,0.7732209,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.920665,0,0,-1,0,0,0,0,2.920665,3.212731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745913,3.212731,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.894051,1.894051,10.69405,0,3.041595,1.894051,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1746744,2.083456,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.83819,3.83819,12,0,3.372,3.83819,3.612453,0,0,0,0.1386528,0,0,8.161811,7.75372,24.52775,7.524,7.892373,0,7.892373,23.21837,59.53416,0.1747869,4.222009,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,10.82902,10.82902,12,0,3.372,10.82902,18.53307,0,0,0,2.00695,0,0,1.170978,1.112429,16.63538,14.62714,3.119379,0,3.119379,26.17767,67.1221,0.1748246,11.91192,1.60556,12,16.63408
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,9.195302,9.195302,12,0,3.372,9.195302,58.4494,0,0,0,5.374599,0,0,2.804698,2.664463,13.516,17.43458,8.039062,0,8.039062,33.8042,86.67725,0.1749211,10.11483,4.299679,12,22.80918
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.685863,4.685863,0,-1,0,4.685863,173.075,0,0,0,8.110057,4.932488,4.685863,0,0,5.47694,24.66973,3.177569,0,3.177569,36.8187,94.40674,0.1748556,5.15445,6.488045,0,32.77979
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,9.506518,9.506518,3,0,1.095,9.506518,108.6378,1.179331,0,0,10.32767,6.848967,6.506518,0,0,2.299371,27.52954,2.299371,0,2.299371,39.00008,100,0.1748082,10.45717,8.262136,12,37.85721
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.627069,6.627069,0,0,0,6.627069,187.6109,5.457244,0,0,12.43311,6.975863,6.627069,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,7.289776,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.092097,4.092097,0,0,0,4.092097,319.9855,8.786648,0,0,13.09412,4.307471,4.092097,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,4.501307,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,8.91003,8.91003,3,0,1.095,8.91003,125.0268,4.918844,0,0,11.13993,6.221084,5.91003,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,9.801033,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,5.745133,5.745133,0,-1,0,5.745133,137.1379,1.831246,0,0,7.878755,6.047509,5.745133,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,6.319646,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.247853,1.247853,0,0,0,1.247853,406.0854,3.75382,0,0,5.067349,1.31353,1.247853,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,1.372639,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,10.19676,10.19676,6.612255,0,2.008901,10.19676,37.00353,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,11.21643,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,9.439597,9.439597,7.763381,0,2.300135,9.439597,18.69189,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1748082,10.38356,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.604672,3.604672,0,0,0,3.604672,5.208282,0,4.440892E-16,0,0.1877415,3.794392,3.604672,0,0,0,29.59898,0,3.60665,-3.60665,35.19833,90.25196,0.1748082,3.965139,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,8.116645,8.116645,0,-1,0,8.116645,0,0,1.776357E-15,0.5683094,0,8.543837,8.116645,0,0,4.007389,25.99233,0,8.543837,-8.543837,26.19234,67.15971,0.1748082,8.928309,0,0,25.99233
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.06076,1.06076,0,-1,0,1.06076,0,0,0,0,0,1.11659,1.06076,0,0,13.50054,17.44849,0,1.11659,-1.11659,25.01535,64.1418,0.1748082,1.166836,0,0,17.44849
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3029771,0.3029771,0,-1,0,0.3029771,0,0,0,0,0,0.3189232,0.3029771,0,0,14.7412,16.3319,0,0.3189232,-0.3189232,24.67918,63.27982,0.1748082,0.3332748,0,0,16.3319
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.775185,1.775185,0,-1,0,1.775185,0,0,2.220446E-16,0,0,1.868616,1.775185,0,0,15.09556,16.01298,0,1.868616,-1.868616,22.70948,58.22933,0.1748082,1.952703,0,0,16.01298
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.147028,3.147028,0,-1,0,3.147028,0,0,0,0,0,3.312661,3.147028,0,0,17.17179,14.14436,0,3.312661,-3.312661,19.21763,49.27588,0.1748082,3.461731,0,0,14.14436
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.468392,1.468392,0,-1,0,1.468392,0,0,2.220446E-16,0,0,1.545675,1.468392,0,0,20.85253,10.8317,0,1.545675,-1.545675,17.58835,45.09823,0.1748082,1.615231,0,0,10.8317
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.56995,9.286026,0,0,0,17.58835,45.09823,0.1748082,0,0,0,9.286026
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.520903,1.520903,0,-1,0,1.520903,0,0,2.220446E-16,0,0,1.60095,1.520903,0,0,22.56995,9.286026,0,1.60095,-1.60095,15.9008,40.77119,0.1748082,1.672993,0,0,9.286026
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.431252,2.431252,0,-1,0,2.431252,0,0,0,0,0,2.559213,2.431252,0,0,24.34878,7.685076,0,2.559213,-2.559213,13.20315,33.85416,0.1748082,2.674378,0,0,7.685076
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.852856,1.852856,0,-1,0,1.852856,0,0,2.220446E-16,0,0,1.950375,1.852856,0,0,27.19235,5.125863,0,1.950375,-1.950375,11.14727,28.5827,0.1748082,2.038141,0,0,5.125863
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.35943,3.175488,0,0,0,11.14727,28.5827,0.1748082,0,0,0,3.175488
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.146326,2.146326,0,0,0,2.146326,2.940572,0,4.440892E-16,0,0.06311426,2.25929,2.146326,0,0,29.35943,3.175488,0,2.196176,-2.196176,8.832301,22.64688,0.1748082,2.360959,0.05049141,0,3.238602
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,31.79963,0.979312,0.8269968,0,0.8269968,9.616859,24.65856,0.1747912,0,0.6615974,0,1.806309
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.032665,2.032665,10.83267,0,3.076664,2.032665,36.8076,1.776357E-15,0,0,0.7481753,0,0,8.8,8.36,30.97263,1.723609,9.108175,0,9.108175,18.25763,46.81435,0.174863,2.235932,0.5985402,12,2.471784
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.054192,5.054192,0,-1,0,5.054192,50.06173,0,8.881784E-16,0,2.530216,5.320202,5.054192,0,0,21.86446,9.920967,0,2.789986,-2.789986,15.31673,39.27359,0.174863,5.559611,2.024173,0,12.45118
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,5.358165,5.358165,0,0,0,5.358165,23.88708,0,8.881784E-16,0,1.279909,5.640173,5.358165,0,0,24.96444,7.13098,0,4.360264,-4.360264,10.72061,27.48868,0.174863,5.893981,1.023927,0,8.41089
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,11.33244,11.33244,12,0,3.372,11.33244,6.103959,0,0,0,0.6917277,0,0,0.6675555,0.6341777,29.80918,2.770716,1.325905,0,1.325905,11.97847,30.71397,0.1748795,12.46569,0.5533822,12,3.462444
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,9.776838,9.776838,12,0,3.372,9.776838,8.873507,0,0,0,0.8675483,0,0,2.223162,2.112004,28.48327,3.964031,2.979552,0,2.979552,14.80512,37.96178,0.174919,10.75452,0.6940387,12,4.83158
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,5.852586,5.852586,12,0,3.372,5.852586,16.22598,0,0,0,0.9496396,0,0,6.147414,5.840044,25.50372,6.645628,6.789683,0,6.789683,21.24638,54.47779,0.1750123,6.437844,0.7597117,12,7.595268
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,10.16557,8.36,0,-1,0,8.36,11.53667,0,1.805573,2.82213,0.9644656,8.8,8.36,0,0,18.71404,12.75634,0,7.835535,-7.835535,12.987,33.29994,0.1750123,11.18213,0.7715725,0,13.72081
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.743353,3.743353,0,0,0,3.743353,42.98974,0,0,0,1.609258,3.940372,3.743353,0,0,27.42019,4.920809,0,2.331114,-2.331114,10.52979,26.99942,0.1750123,4.117689,1.287406,0,6.530066
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.977067,4.977067,12,0,3.372,4.977067,10.0449,0,0,0,0.4999414,0,0,7.022933,6.671786,30.01031,2.589695,7.171727,0,7.171727,17.33349,44.44476,0.1751124,5.474774,0.3999531,12,3.089636
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,10.45824,10.45824,12,0,3.372,10.45824,2.61128,2.220446E-16,0,0,0.273094,0,0,1.54176,1.464672,22.83859,9.04425,1.737766,0,1.737766,18.98208,48.67191,0.1751362,11.50406,0.2184752,12,9.317343
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,21.10082,10.60824,8.490946,0,8.490946,27.0373,69.32627,0.175153,0,0.1047566,12,10.73918
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.692014,5.692014,0,-1,0,5.692014,0,0,8.881784E-16,0,0,5.991594,5.692014,0,0,12.60988,18.25009,0,5.991594,-5.991594,20.72161,53.13221,0.175153,6.261216,0,0,18.25009
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,7.493692,7.493692,0,-1,0,7.493692,0,0,0,0,0,7.888096,7.493692,0,0,19.2672,12.2585,0,7.888096,-7.888096,12.40682,31.8123,0.175153,8.243061,0,0,12.2585
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,9.274377,4.15188,0,-1,0,4.15188,0,0,5.122498,6.049935,0,4.370399,4.15188,0,0,28.03175,4.370399,0,4.370399,-4.370399,7.800015,20,0.175153,10.20181,0,0,4.370399
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.375561,0,0,-1,0,0,0,0,2.375561,2.613117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,2.613117,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1419393,0,0,-1,0,0,0,0,0.1419393,0.1561333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,0.1561333,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.550205,0,0,-1,0,0,0,0,2.550205,2.805226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,2.805226,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.165993,0,0,-1,0,0,0,0,1.165993,1.282592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,1.282592,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.4809696,0,0,-1,0,0,0,0,0.4809696,0.5290666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,0.5290666,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.148545,0,0,-1,0,0,0,0,1.148545,1.263399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175153,1.263399,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.475661,3.475661,12,0,3.372,3.475661,0,0,0,0,0,0,0,8.52434,8.098123,32.88775,0,8.098123,0,8.098123,15.48257,39.69881,0.1752676,3.823227,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.78963,7.28831,8.449732,0,8.449732,23.49869,60.25293,0.1752851,0,0.07178509,12,7.378042
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.373961,3.373961,11.6011,0,3.271079,3.373961,23.45188,0,0,0,0.7912574,0,0,8.22714,7.815784,16.3399,14.89307,8.60704,0,8.60704,31.66404,81.1897,0.1753914,3.711357,0.6330059,12,15.68433
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,7.732859,22.6394,2.082531,0,2.082531,33.63971,86.25549,0.1753487,0,1.666025,0,24.72194
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.490346,2.490346,0,-1,0,2.490346,115.5735,0,0,0,2.878179,2.621417,2.490346,0,0,5.650328,24.51368,0.2567622,0,0.2567622,33.88329,86.88007,0.1753435,2.73938,2.302543,0,27.39186
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.669867,2.669867,0,0,0,2.669867,137.8647,0,0,0,3.680804,2.810387,2.669867,0,0,5.393565,24.74477,0.8704172,0,0.8704172,34.70904,88.99737,0.1753256,2.936854,2.944643,0,28.42557
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.185413,3.185413,0,0,0,3.185413,28.41722,0,0,0,0.9052057,3.353066,3.185413,0,0,4.523148,25.52814,0,2.447861,-2.447861,32.12877,82.3813,0.1753256,3.503954,0.7241645,0,26.43335
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.237398,3.237398,0,0,0,3.237398,39.74854,0,8.881784E-16,0,1.286818,3.407787,3.237398,0,0,7.242993,23.08028,0,2.120969,-2.120969,29.89307,76.64875,0.1753256,3.561138,1.029455,0,24.3671
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,13.70867,13.70867,12,0,3.372,13.70867,17.26755,0,0,0,2.367152,1.798604,1.708674,0,0,9.599626,20.95931,0.568548,0,0.568548,30.43245,78.03175,0.1753317,15.07954,1.893721,12,23.32647
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.248328,3.248328,0,-1,0,3.248328,67.18695,0,0,0,2.182452,3.419292,3.248328,0,0,9.031077,21.47101,0,1.23684,-1.23684,29.1287,74.68883,0.1753317,3.573161,1.745962,0,23.65346
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.460675,2.460675,0,0,0,2.460675,63.75788,0,4.440892E-16,0,1.568874,2.590183,2.460675,0,0,10.40534,20.23417,0,1.02131,-1.02131,28.05215,71.92844,0.1753317,2.706742,1.255099,0,21.80304
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,6.941909,6.941909,0,0,0,6.941909,22.15228,0,8.881784E-16,0,1.537791,7.307273,6.941909,0,0,11.54013,19.21286,0,5.769481,-5.769481,21.97058,56.33471,0.1753317,7.6361,1.230233,0,20.75065
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.815239,1.815239,0,0,0,1.815239,49.984,0,0,0,0.9073293,1.910778,1.815239,0,0,17.95067,13.44338,0,1.003449,-1.003449,20.91285,53.62259,0.1753317,1.996763,0.7258634,0,14.35071
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,5.114027,5.114027,0,0,0,5.114027,1.961604,0,8.881784E-16,0,0.100317,5.383186,5.114027,0,0,19.06561,12.43993,0,5.282869,-5.282869,15.34422,39.34407,0.1753317,5.625429,0.08025357,0,12.54025
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,5.083828,5.083828,0,-1,0,5.083828,0,0,8.881784E-16,0,0,5.351398,5.083828,0,0,24.93546,7.157059,0,5.351398,-5.351398,9.70335,24.88033,0.1753317,5.592211,0,0,7.157059
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.401994,1.715378,0,-1,0,1.715378,0,0,2.686616,3.126816,0,1.805661,1.715378,0,0,30.88146,1.805661,0,1.805661,-1.805661,7.800015,20,0.1753317,4.842194,0,0,1.805661
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,13.00977,0,0,-1,0,0,0,0,13.00977,14.31075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,14.31075,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.6455736,0,0,-1,0,0,0,0,0.6455736,0.710131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,0.710131,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.545103,0,0,-1,0,0,0,0,1.545103,1.699613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,1.699613,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.714238,0,0,-1,0,0,0,0,1.714238,1.885662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,1.885662,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.408714,0,0,-1,0,0,0,0,1.408714,1.549585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,1.549585,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.188853,0,0,-1,0,0,0,0,3.188853,3.507739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,3.507739,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3130234,0,0,-1,0,0,0,0,0.3130234,0.3443258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,0.3443258,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.098327,0,0,-1,0,0,0,0,3.098327,3.408159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753317,3.408159,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.679518,3.679518,12,0,3.372,3.679518,0,0,0,0,0,0,0,8.320481,7.904458,32.88775,0,7.904458,0,7.904458,15.29884,39.22772,0.175443,4.04747,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.360322,1.360322,10.16032,0,2.906561,1.360322,14.29335,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,24.9833,7.114012,8.554436,0,8.554436,23.41429,60.03653,0.1755028,1.496354,0.1555485,12,7.308447
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.947107,2.947107,11.74711,0,3.308018,2.947107,42.7244,1.776357E-15,0,0,1.259134,0,0,8.8,8.36,16.42886,14.813,9.619134,0,9.619134,32.5398,83.43523,0.1755926,3.241817,1.007307,12,16.07214
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.088321,2.088321,0,0,0,2.088321,189.8507,0,0,0,3.964692,2.198232,2.088321,0,0,6.809726,23.47022,1.76646,0,1.76646,34.21561,87.73217,0.1755565,2.297153,3.171754,0,27.43492
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.197501,3.197501,0,-1,0,3.197501,176.1829,0,0,0,5.633451,3.36579,3.197501,0,0,5.043267,25.06004,2.267661,0,2.267661,36.36691,93.24829,0.1755101,3.517251,4.506761,0,30.69349
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,4.012897,0,0,6.788503,0,0,0,0,2.775606,27.10093,2.775606,0,2.775606,39.00008,100,0.1754533,0,5.430802,0,33.88943
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.450819,4.450819,0,0,0,4.450819,179.8244,3.318585,0,0,8.003657,4.685072,4.450819,0,0,0,29.59898,0,0,0,39.00008,100,0.1754533,4.8959,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754533,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754533,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754533,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.256487,5.256487,0,0,0,5.256487,79.98679,0,0,0,4.204495,5.533144,5.256487,0,0,0,29.59898,0,1.328649,-1.328649,37.59956,96.40894,0.1754533,5.782135,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.387778,4.387778,0,0,0,4.387778,76.14632,0,8.881784E-16,0,3.341131,4.618713,4.387778,0,0,1.476277,28.27033,0,1.277582,-1.277582,36.25287,92.95589,0.1754533,4.826555,2.672905,0,31.61146
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,8.716181,8.716181,9.070661,0,2.630877,8.716181,28.94244,0,0,0,2.522675,0,0,0.3544804,0.3367563,2.895813,26.99275,2.859432,0,2.859432,38.96556,99.91151,0.175485,9.587799,2.01814,12,29.51542
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0.1068165,0,0,0.1431974,0,0,0,0,0.03638088,29.56623,0.03638088,0,0.03638088,39.00008,100,0.1754842,0,0.1145579,0,29.70943
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.251179,1.251179,0,-1,0,1.251179,0,0,2.220446E-16,0,0,1.317031,1.251179,0,0,0,29.59898,0,1.317031,-1.317031,37.6118,96.44034,0.1754842,1.376297,0,0,29.59898
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,6.751954,6.751954,0,-1,0,6.751954,0,0,8.881784E-16,0,0,7.10732,6.751954,0,0,1.463367,28.28195,0,7.10732,-7.10732,30.12003,77.2307,0.1754842,7.427149,0,0,28.28195
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,12.34226,8.36,0,-1,0,8.36,0,0,3.982257,5.216483,0,8.8,8.36,0,0,9.36039,21.17463,0,8.8,-8.8,20.84402,53.44609,0.1754842,13.57648,0,0,21.17463
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.834287,1.834287,0,-1,0,1.834287,0,0,2.220446E-16,0,0,1.930829,1.834287,0,0,19.13817,12.37463,0,1.930829,-1.930829,18.80875,48.22746,0.1754842,2.017716,0,0,12.37463
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.010854,2.010854,0,-1,0,2.010854,0,0,4.440892E-16,0,0,2.116689,2.010854,0,0,21.28353,10.4438,0,2.116689,-2.116689,16.57756,42.50648,0.1754842,2.21194,0,0,10.4438
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.995179,1.995179,0,-1,0,1.995179,0,0,4.440892E-16,0,0,2.100189,1.995179,0,0,23.63541,8.32711,0,2.100189,-2.100189,14.36377,36.8301,0.1754842,2.194697,0,0,8.32711
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.132437,2.132437,0,-1,0,2.132437,0,0,0,0,0,2.24467,2.132437,0,0,25.96895,6.226922,0,2.24467,-2.24467,11.99768,30.76321,0.1754842,2.34568,0,0,6.226922
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.46303,3.982251,0,0,0,11.99768,30.76321,0.1754842,0,0,0,3.982251
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.46303,3.982251,0,0,0,11.99768,30.76321,0.1754842,0,0,0,3.982251
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.6295314,0.6295314,0,-1,0,0.6295314,0,0,0,0,0,0.6626646,0.6295314,0,0,28.46303,3.982251,0,0.6626646,-0.6626646,11.29917,28.97217,0.1754842,0.6924845,0,0,3.982251
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.42115,2.42115,0,0,0,2.42115,0,0,0,0,0,2.548579,2.42115,0,0,29.19932,3.319587,0,2.548579,-2.548579,8.612729,22.08388,0.1754842,2.663265,0,0,3.319587
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.7864893,0.7864893,9.58649,0,2.761382,0.7864893,11.89566,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,32.03108,0.771008,8.453558,0,8.453558,16.63248,42.6473,0.175527,0.8651382,0.07484649,12,0.8645661
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.371988,3.371988,11.55571,0,3.259596,3.371988,59.57554,0,0,0,2.00888,0,0,8.183726,7.77454,23.57752,8.37921,9.78342,0,9.78342,25.91385,66.44563,0.1756069,3.709186,1.607104,12,10.38809
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,6.164544,6.164544,12,0,3.372,6.164544,54.41486,0,0,0,3.354428,0,0,5.835456,5.543683,13.7941,17.18429,8.898111,0,8.898111,34.35534,88.09043,0.1757192,6.780999,2.683542,12,20.53872
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,4.895988,25.19259,2.651027,0,2.651027,36.87032,94.53909,0.1756652,0,2.120822,0,27.84362
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.770233,4.770233,0,0,0,4.770233,112.4708,0,0,0,5.36512,5.021298,4.770233,0,0,2.244961,27.57851,0.3438219,0,0.3438219,37.1965,95.37545,0.1756582,5.247256,4.292096,0,32.94363
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,4.208242,0,0,6.109382,0,0,0,0,1.901139,27.88795,1.901139,0,1.901139,39.00008,100,0.1756194,0,4.887505,0,33.99733
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.360404,2.360404,0,0,0,2.360404,272.3084,3.942942,0,0,6.427578,2.484635,2.360404,0,0,0,29.59898,0,0,0,39.00008,100,0.1756194,2.596444,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.602488,3.602488,0,0,0,3.602488,146.92,1.500684,0,0,5.292776,3.792092,3.602488,0,0,0,29.59898,0,0,0,39.00008,100,0.1756194,3.962736,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.629079,5.629079,0,-1,0,5.629079,39.12669,0,8.881784E-16,0,2.202472,5.925346,5.629079,0,0,0,29.59898,0,3.722874,-3.722874,35.07582,89.93783,0.1756194,6.191987,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.393909,2.393909,0,0,0,2.393909,84.85948,0,0,0,2.031459,2.519904,2.393909,0,0,4.136527,25.8761,0,0.4884454,-0.4884454,34.56096,88.61766,0.1756194,2.6333,1.625167,0,27.90756
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,7.811667,7.811667,9.864597,0,2.831743,7.811667,32.23722,0,0,0,2.518265,0,0,2.05293,1.950283,4.679244,25.38766,4.468548,0,4.468548,38.80019,99.48748,0.1756733,8.592834,2.014612,12,27.90592
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,7.82283,7.82283,7.49182,0,2.231431,7.82283,7.14737,3.330669E-16,0,0,0.5591266,0.3484312,0.3310096,0,0,0.2106954,29.40935,0.2106954,0,0.2106954,39.00008,100,0.1756755,8.605113,0.4473013,12,29.96848
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.40414,1.40414,0,0,0,1.40414,0,0,2.220446E-16,0,0,1.478042,1.40414,0,0,0,29.59898,0,1.478042,-1.478042,37.44209,96.00516,0.1756755,1.544554,0,0,29.59898
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.918408,3.918408,0,-1,0,3.918408,0,0,4.440892E-16,0,0,4.12464,3.918408,0,0,1.642269,28.12094,0,4.12464,-4.12464,33.09433,84.85709,0.1756755,4.310249,0,0,28.12094
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.01371,3.01371,0,-1,0,3.01371,0,0,4.440892E-16,0,0,3.172326,3.01371,0,0,6.225202,23.9963,0,3.172326,-3.172326,29.75041,76.28294,0.1756755,3.315081,0,0,23.9963
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,5.380166,5.380166,0,-1,0,5.380166,0,0,8.881784E-16,0,0,5.663333,5.380166,0,0,9.750009,20.82397,0,5.663333,-5.663333,23.78073,60.97611,0.1756755,5.918183,0,0,20.82397
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.734459,1.734459,0,-1,0,1.734459,0,0,2.220446E-16,0,0,1.825746,1.734459,0,0,16.0426,15.16064,0,1.825746,-1.825746,21.85622,56.04149,0.1756755,1.907905,0,0,15.16064
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.167539,2.167539,0,-1,0,2.167539,0,0,4.440892E-16,0,0,2.28162,2.167539,0,0,18.07121,13.33489,0,2.28162,-2.28162,19.45119,49.87474,0.1756755,2.384293,0,0,13.33489
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.672176,1.672176,0,-1,0,1.672176,0,0,2.220446E-16,0,0,1.760185,1.672176,0,0,20.60634,11.05327,0,1.760185,-1.760185,17.59579,45.11731,0.1756755,1.839394,0,0,11.05327
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.5745244,0.5745244,0,-1,0,0.5745244,0,0,0,0,0,0.6047625,0.5745244,0,0,22.5621,9.293085,0,0.6047625,-0.6047625,16.95831,43.48277,0.1756755,0.6319768,0,0,9.293085
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.23406,8.688323,0,0,0,16.95831,43.48277,0.1756755,0,0,0,8.688323
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.719842,1.719842,0,-1,0,1.719842,0,0,0,0,0,1.81036,1.719842,0,0,23.23406,8.688323,0,1.81036,-1.81036,15.05002,38.58973,0.1756755,1.891827,0,0,8.688323
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24557,6.877963,0,0,0,15.05002,38.58973,0.1756755,0,0,0,6.877963
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.570265,1.570265,0,0,0,1.570265,0,0,0,0,0,1.65291,1.570265,0,0,25.24557,6.877963,0,1.65291,-1.65291,13.3077,34.12225,0.1756755,1.727291,0,0,6.877963
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.8232369,0.8232369,0,0,0,0.8232369,32.83511,0,0,0,0.2703107,0.8665651,0.8232369,0,0,27.08214,5.225052,0,0.5962543,-0.5962543,12.6792,32.5107,0.1756755,0.9055606,0.2162486,0,5.495363
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.349263,3.349263,0,0,0,3.349263,86.02986,0,4.440892E-16,0,2.881366,3.52554,3.349263,0,0,27.74464,4.628798,0,0.6441736,-0.6441736,12.00018,30.76963,0.1756755,3.684189,2.305093,0,7.510164
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,28.46039,3.984624,6.316084,0,6.316084,17.99214,46.1336,0.175547,0,5.052867,0,10.30071
