Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.913862,4.913862,0,-1,0,4.913862,157.7917,0,0,0,7.753665,5.172487,4.913862,0,0,22.14431,9.6691,2.581178,0,2.581178,20.44086,52.41236,0.1754945,5.405249,6.202932,0,17.42276
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,7.631629,7.631629,12,0,3.372,7.631629,135.504,0,0,0,10.34117,0,0,4.368371,4.149952,19.56313,11.99216,14.49112,0,14.49112,34.18834,87.66225,0.175493,8.394793,8.272933,12,22.33333
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,7.103528,7.103528,0,0,0,7.103528,170.733,0,0,0,12.12807,7.477397,7.103528,0,0,5.072014,25.03417,4.65067,0,4.65067,38.60036,98.97507,0.1753987,7.81388,9.702455,0,37.16224
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.135429,4.135429,0,0,0,4.135429,294.8104,7.417249,0,0,12.19168,4.353084,4.135429,0,0,0.4213435,29.21977,0.4213435,0,0.4213435,39.00008,100,0.1753902,4.548973,9.753341,0,41.41145
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,5.366878,5.366878,0,-1,0,5.366878,159.4562,2.908477,0,0,8.557822,5.649345,5.366878,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,5.903566,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.682275,4.682275,0,0,0,4.682275,163.2006,2.712789,0,0,7.6415,4.92871,4.682275,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,5.150502,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.70583,1.70583,0,0,0,1.70583,275.2176,2.899135,0,0,4.694746,1.795611,1.70583,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,1.876413,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.6182785,0.6182785,0,0,0,0.6182785,250.171,0.8959338,0,0,1.546753,0.6508195,0.6182785,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,0.6801063,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753902,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.319691,4.319691,0,-1,0,4.319691,0,0,0,0,0,4.547043,4.319691,0,0,0,29.59898,0,4.547043,-4.547043,34.20707,87.71027,0.1753902,4.75166,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,8.280452,8.280452,0,-1,0,8.280452,0,0,1.776357E-15,0.7484968,0,8.716265,8.280452,0,0,5.05227,25.05194,0,8.716265,-8.716265,25.01932,64.15199,0.1753902,9.108497,0,0,25.05194
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,11.05977,8.36,0,-1,0,8.36,0,0,2.699769,3.805746,0,8.8,8.36,0,0,14.73701,16.33567,0,8.8,-8.8,15.74331,40.36738,0.1753902,12.16575,0,0,16.33567
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0006273022,0.0006273022,0,-1,0,0.0006273022,0,0,1.084202E-19,0,0,0.0006603181,0.0006273022,0,0,24.51479,7.53567,0,0.0006603181,-0.0006603181,15.74261,40.36559,0.1753902,0.0006900324,0,0,7.53567
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51552,7.535009,0,0,0,15.74261,40.36559,0.1753902,0,0,0,7.535009
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.7434062,0.7434062,0,-1,0,0.7434062,0,0,1.110223E-16,0,0,0.7825328,0.7434062,0,0,24.51552,7.535009,0,0.7825328,-0.7825328,14.91775,38.25057,0.1753902,0.8177468,0,0,7.535009
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.516361,1.516361,0,-1,0,1.516361,0,0,2.220446E-16,0,0,1.59617,1.516361,0,0,25.385,6.752477,0,1.59617,-1.59617,13.23524,33.93644,0.1753902,1.667998,0,0,6.752477
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.15852,5.156307,0,0,0,13.23524,33.93644,0.1753902,0,0,0,5.156307
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.138243,1.138243,0,-1,0,1.138243,0,0,2.220446E-16,0,0,1.198151,1.138243,0,0,27.15852,5.156307,0,1.198151,-1.198151,11.97228,30.69809,0.1753902,1.252068,0,0,5.156307
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.32332,3.32332,0,-1,0,3.32332,0,0,4.440892E-16,0,0,3.498231,3.32332,0,0,28.4898,3.958156,0,3.498231,-3.498231,8.284819,21.24308,0.1753902,3.655652,0,0,3.958156
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.090162,1.090162,9.890162,0,2.838211,1.090162,0,0,0,0,0,0,0,8.8,8.36,32.37673,0.4599244,8.36,0,8.36,16.21581,41.57892,0.1754445,1.199178,0,12,0.4599244
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.462625,2.462625,11.26262,0,3.185444,2.462625,13.8346,1.776357E-15,0,0,0.3406943,0,0,8.8,8.36,24.01673,7.983924,8.700694,0,8.700694,24.47001,62.7435,0.1755363,2.708887,0.2725554,12,8.324618
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.9561738,0.9561738,9.756174,0,2.804312,0.9561738,263.2578,0,0,0,2.517202,0,0,8.8,8.36,15.31603,15.81455,10.8772,0,10.8772,34.78904,89.20248,0.1755352,1.051791,2.013762,12,18.33175
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.67967,4.67967,0,0,0,4.67967,94.61443,0,0,0,4.427643,4.925968,4.67967,0,0,4.43883,25.60403,0,0.4983253,-0.4983253,34.26375,87.8556,0.1755352,5.147636,3.542114,0,30.03167
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,8.142643,8.142643,0,-1,0,8.142643,74.85678,0,0,0.596907,6.09532,8.571203,8.142643,0,0,4.992525,25.10571,0,2.475883,-2.475883,31.65394,81.1638,0.1755352,8.956907,4.876256,0,31.20103
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.231549,4.231549,0,0,0,4.231549,181.7031,0,0,0,7.688858,4.454262,4.231549,0,0,7.743505,22.62982,3.234596,0,3.234596,34.72255,89.03201,0.1754698,4.654704,6.151086,0,30.31868
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.451871,4.451871,0,0,0,4.451871,185.5385,0,0,0,8.259937,4.686181,4.451871,0,0,4.50891,25.54096,3.573757,0,3.573757,38.11292,97.72523,0.1753976,4.897058,6.60795,0,33.8009
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.656554,1.656554,0,0,0,1.656554,589.3683,7.084311,0,0,9.763205,1.743741,1.656554,0,0,0.9351526,28.75734,0.9351526,0,0.9351526,39.00008,100,0.1753788,1.822209,7.810563,0,38.52055
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.274444,2.274444,0,0,0,2.274444,409.0918,6.910411,0,0,9.304562,2.394151,2.274444,0,0,0,29.59898,0,0,0,39.00008,100,0.1753788,2.501888,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,6.087484,6.087484,0,-1,0,6.087484,156.6647,3.129062,0,0,9.53694,6.407878,6.087484,0,0,0,29.59898,0,0,0,39.00008,100,0.1753788,6.696232,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,9.690626,9.690626,3,0,1.095,9.690626,79.62799,0.6736867,0,0,7.716451,7.042765,6.690627,0,0,0,29.59898,0,0,0,39.00008,100,0.1753788,10.65969,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753788,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.668149,5.668149,0,0,0,5.668149,38.76775,0,0,0,2.197414,5.966474,5.668149,0,0,0,29.59898,0,3.769059,-3.769059,35.02714,89.813,0.1753788,6.234965,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,7.51877,7.51877,0,0,0,7.51877,0,0,8.881784E-16,0,0,7.914495,7.51877,0,0,4.187844,25.82992,0,7.914495,-7.914495,26.68453,68.42174,0.1753788,8.270647,0,0,25.82992
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.495022,3.495022,0,-1,0,3.495022,0,0,4.440892E-16,0,0,3.678971,3.495022,0,0,12.98173,17.91542,0,3.678971,-3.678971,22.80655,58.47823,0.1753788,3.844524,0,0,17.91542
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.72599,4.72599,0,-1,0,4.72599,0,0,0,0,0,4.974727,4.72599,0,0,17.06947,14.23645,0,4.974727,-4.974727,17.56273,45.03256,0.1753788,5.198589,0,0,14.23645
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59695,9.261726,0,0,0,17.56273,45.03256,0.1753788,0,0,0,9.261726
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.7156365,0.7156365,0,-1,0,0.7156365,0,0,1.110223E-16,0,0,0.7533016,0.7156365,0,0,22.59695,9.261726,0,0.7533016,-0.7533016,16.76868,42.99654,0.1753788,0.7872002,0,0,9.261726
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.415056,1.415056,0,-1,0,1.415056,0,0,0,0,0,1.489532,1.415056,0,0,23.43395,8.508425,0,1.489532,-1.489532,15.19858,38.97063,0.1753788,1.556561,0,0,8.508425
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08898,7.018893,0,0,0,15.19858,38.97063,0.1753788,0,0,0,7.018893
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.23619,1.23619,0,-1,0,1.23619,0,0,2.220446E-16,0,0,1.301253,1.23619,0,0,25.08898,7.018893,0,1.301253,-1.301253,13.82694,35.45362,0.1753788,1.359809,0,0,7.018893
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4978197,0.4978197,0,-1,0,0.4978197,0,0,0,0,0,0.5240207,0.4978197,0,0,26.53482,5.71764,0,0.5240207,-0.5240207,13.27457,34.03729,0.1753788,0.5476016,0,0,5.71764
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4179993,0.4179993,0,-1,0,0.4179993,0,0,5.551115E-17,0,0,0.4399993,0.4179993,0,0,27.11707,5.19362,0,0.4399993,-0.4399993,12.81077,32.84806,0.1753788,0.4597992,0,0,5.19362
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.295124,1.295124,0,-1,0,1.295124,0,0,2.220446E-16,0,0,1.363289,1.295124,0,0,27.60595,4.75362,0,1.363289,-1.363289,11.37374,29.16337,0.1753788,1.424637,0,0,4.75362
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.083839,1.083839,0,0,0,1.083839,0,0,2.220446E-16,0,0,1.140883,1.083839,0,0,29.12072,3.390332,0,1.140883,-1.140883,10.17114,26.0798,0.1753788,1.192223,0,0,3.390332
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.077298,1.077298,0,0,0,1.077298,22.52547,0,0,0,0.2426665,1.133998,1.077298,0,0,30.38837,2.249448,0,0.8913316,-0.8913316,9.231596,23.67071,0.1753788,1.185028,0.1941332,0,2.492115
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,6.130841,6.130841,12,0,3.372,6.130841,10.83263,0,0,0,0.6641316,0,0,5.869159,5.575701,31.37873,1.358117,6.239832,0,6.239832,15.15122,38.84921,0.175463,6.743925,0.5313053,12,2.022248
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.180412,2.180412,10.98041,0,3.114044,2.180412,84.35869,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,25.1389,6.973966,10.19937,0,10.19937,24.82719,63.65934,0.1755151,2.398453,1.471494,12,8.813333
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,5.425651,5.425651,0,-1,0,5.425651,22.36292,0,8.881784E-16,0,1.213334,5.711211,5.425651,0,0,14.93954,16.1534,0,4.497877,-4.497877,20.08601,51.50249,0.1755151,5.968215,0.9706672,0,17.36673
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,9.784923,9.784923,12,0,3.372,9.784923,27.90269,0,0,0,2.730256,0,0,2.215077,2.104323,19.93718,11.65552,4.834579,0,4.834579,24.6725,63.26268,0.1755729,10.76342,2.184205,12,14.38578
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,6.322727,6.322727,12,0,3.372,6.322727,51.8574,0,0,0,3.278802,0,0,5.677273,5.393409,15.1026,16.00664,8.672212,0,8.672212,32.89968,84.35798,0.1756817,6.955,2.623042,12,19.28544
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.136796,2.136796,0,0,0,2.136796,419.5567,0.2854272,0,0,8.965072,2.249259,2.136796,0,0,6.430386,23.81163,6.430386,0,6.430386,39.00008,100,0.1755523,2.350476,7.172058,0,32.7767
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,11.07562,11.07562,3.983763,0,1.343892,11.07562,67.40131,0,1.776357E-15,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1755523,12.18318,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,6.086888,6.086888,0,-1,0,6.086888,74.39274,0,0,0,4.528203,6.40725,6.086888,0,0,0,29.59898,0,1.879048,-1.879048,37.01939,94.92132,0.1755523,6.695577,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.619114,2.619114,0,0,0,2.619114,105.4417,0,0,0,2.761638,2.756962,2.619114,0,0,2.087831,27.71993,0.004676226,0,0.004676226,37.02382,94.93269,0.1755522,2.881025,2.20931,0,30.48157
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,8.225629,8.225629,7.168001,0,2.149504,8.225629,38.85961,4.440892E-16,0,0,3.196448,1.113293,1.057628,0,0,2.083155,27.72414,2.083155,0,2.083155,39.00008,100,0.175574,9.048192,2.557158,12,30.92059
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,6.191634,6.191634,0,0,0,6.191634,32.38552,8.881784E-16,0,0,2.005193,6.517509,6.191634,0,0,0,29.59898,0,4.512317,-4.512317,34.24368,87.80413,0.175574,6.810797,1.604154,0,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,7.473561,7.473561,0,0,0,7.473561,0,0,8.881784E-16,0,0,7.866906,7.473561,0,0,5.013685,25.08666,0,7.866906,-7.866906,25.95123,66.54149,0.175574,8.220917,0,0,25.08666
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,5.173549,5.173549,0,-1,0,5.173549,0,0,8.881784E-16,0,0,5.44584,5.173549,0,0,13.75469,17.21976,0,5.44584,-5.44584,20.21081,51.82249,0.175574,5.690903,0,0,17.21976
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.233414,3.233414,0,-1,0,3.233414,0,0,4.440892E-16,0,0,3.403594,3.233414,0,0,19.80563,11.77392,0,3.403594,-3.403594,16.62311,42.62327,0.175574,3.556755,0,0,11.77392
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.582909,1.582909,0,-1,0,1.582909,0,0,0,0,0,1.66622,1.582909,0,0,23.5874,8.370321,0,1.66622,-1.66622,14.86676,38.11982,0.175574,1.7412,0,0,8.370321
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.6373017,0.6373017,0,-1,0,0.6373017,0,0,0,0,0,0.670844,0.6373017,0,0,25.43875,6.704102,0,0.670844,-0.670844,14.15963,36.30666,0.175574,0.7010319,0,0,6.704102
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.779121,3.779121,0,-1,0,3.779121,0,0,4.440892E-16,0,0,3.978022,3.779121,0,0,26.18413,6.033257,0,3.978022,-3.978022,9.966424,25.55488,0.175574,4.157033,0,0,6.033257
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.411388,1.952474,0,-1,0,1.952474,0,0,0.4589144,0.7000532,0,2.055235,1.952474,0,0,30.60416,2.055235,0,2.055235,-2.055235,7.800015,20,0.175574,2.652527,0,0,2.055235
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.143419,0,0,-1,0,0,0,0,2.143419,2.357761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175574,2.357761,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.9745697,0,0,-1,0,0,0,0,0.9745697,1.072027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175574,1.072027,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.733797,0,0,-1,0,0,0,0,1.733797,1.907176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175574,1.907176,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.333246,0,0,-1,0,0,0,0,1.333246,1.46657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175574,1.46657,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.7513113,0.7513113,9.551311,0,2.752482,0.7513113,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1756168,0.8264424,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.508631,1.508631,10.30863,0,2.944084,1.508631,27.62907,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1756755,1.659494,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,8.895401,8.895401,12,0,3.372,8.895401,30.36203,0,0,0,2.700824,0,0,3.104599,2.949369,15.75093,15.42314,5.650194,0,5.650194,29.41768,75.42979,0.1757442,9.784941,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.123585,2.123585,6.536489,0,1.989732,2.123585,278.2314,8.881784E-16,0,0,5.908481,0,0,4.412904,4.192258,10.10074,20.50831,10.10074,0,10.10074,39.00008,100,0.1756551,2.335944,4.726784,12,26.41679
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.6286182,0.6286182,0,-1,0,0.6286182,1365.182,7.920083,0,0,8.581786,0.6617034,0.6286182,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,0.6914801,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.655153,4.655153,0,0,0,4.655153,197.5593,4.296527,0,0,9.196688,4.900161,4.655153,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,5.120668,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.342256,0.342256,0,0,0,0.342256,3302.256,10.9419,0,0,11.30217,0.3602695,0.342256,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,0.3764817,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.6832063,0.6832063,0,0,0,0.6832063,1604.74,10.24452,0,0,10.96368,0.7191646,0.6832063,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,0.751527,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.915356,2.915356,0,0,0,2.915356,368.4341,7.67237,0,0,10.74117,3.068796,2.915356,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,3.206892,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.194145,4.194145,0,-1,0,4.194145,216.9825,4.685672,0,0,9.100562,4.41489,4.194145,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,4.61356,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756551,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,5.319834,5.319834,0,0,0,5.319834,104.9974,0,0,0,5.585687,5.599826,5.319834,0,0,0,29.59898,0,0.0141383,-0.0141383,38.98518,99.96178,0.1756551,5.851818,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.272262,0,0,2.287971,0,0,0,0,0.01570922,29.58484,0.01570922,0,0.01570922,39.00008,100,0.1756548,0,1.830377,0,31.87281
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756548,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1941801,0.1941801,0,-1,0,0.1941801,0,0,2.775558E-17,0,0,0.2044001,0.1941801,0,0,0,29.59898,0,0.2044001,-0.2044001,38.78462,99.44755,0.1756548,0.2135981,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,9.101237,8.36,0,-1,0,8.36,0,0,0.7412378,1.651361,0,8.8,8.36,0,0,0.2271112,29.39458,0,8.8,-8.8,29.50861,75.66294,0.1756548,10.01136,0,0,29.39458
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00489,20.59458,0,0,0,29.50861,75.66294,0.1756548,0,0,0,20.59458
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.9008509,0.9008509,0,-1,0,0.9008509,0,0,1.110223E-16,0,0,0.9482641,0.9008509,0,0,10.00489,20.59458,0,0.9482641,-0.9482641,28.50905,73.09998,0.1756548,0.990936,0,0,20.59458
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.531748,1.531748,0,-1,0,1.531748,0,0,2.220446E-16,0,0,1.612366,1.531748,0,0,11.05852,19.64631,0,1.612366,-1.612366,26.80947,68.74208,0.1756548,1.684923,0,0,19.64631
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85003,18.03395,0,0,0,26.80947,68.74208,0.1756548,0,0,0,18.03395
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.236896,2.236896,0,-1,0,2.236896,0,0,4.440892E-16,0,0,2.354627,2.236896,0,0,12.85003,18.03395,0,2.354627,-2.354627,24.32747,62.37801,0.1756548,2.460585,0,0,18.03395
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46629,15.67932,0,0,0,24.32747,62.37801,0.1756548,0,0,0,15.67932
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.432491,1.432491,0,-1,0,1.432491,0,0,0,0,0,1.507885,1.432491,0,0,15.46629,15.67932,0,1.507885,-1.507885,22.73802,58.3025,0.1756548,1.57574,0,0,15.67932
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.517904,2.517904,0,-1,0,2.517904,0,0,4.440892E-16,0,0,2.650425,2.517904,0,0,17.14171,14.17144,0,2.650425,-2.650425,19.94423,51.13894,0.1756548,2.769694,0,0,14.17144
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.583343,1.583343,0,0,0,1.583343,0,0,2.220446E-16,0,0,1.666677,1.583343,0,0,20.08663,11.52101,0,1.666677,-1.666677,18.1874,46.63425,0.1756548,1.741677,0,0,11.52101
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.8812296,0.8812296,0,0,0,0.8812296,37.23386,0,0,0,0.3281158,0.9276101,0.8812296,0,0,21.93849,9.854334,0,0.5994943,-0.5994943,17.55547,45.01394,0.1756548,0.9693525,0.2624926,0,10.18245
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,12.88937,12.88937,12,0,3.372,12.88937,15.69756,0,0,0,2.023317,0.9361826,0.8893735,0,0,22.6046,9.254839,1.087134,0,1.087134,18.58682,47.65841,0.1756661,14.17831,1.618653,12,11.27816
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,7.136953,7.136953,12,0,3.372,7.136953,64.47247,0,0,0,4.60137,0,0,4.863047,4.619895,21.51747,10.23326,9.221265,0,9.221265,27.33488,70.08929,0.1757699,7.850649,3.681096,12,14.83463
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.712691,1.712691,0,-1,0,1.712691,479.1065,0,0,0,8.205613,1.802832,1.712691,0,0,12.2962,18.5324,6.402781,0,6.402781,33.40909,85.66416,0.1756416,1.88396,6.564491,0,26.73801
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,6.952106,6.952106,0,0,0,6.952106,152.834,0,0,0,10.62518,7.318007,6.952106,0,0,5.893419,24.2949,3.307176,0,3.307176,36.54655,93.70892,0.1755755,7.647316,8.500146,0,34.92008
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.755282,3.755282,0,0,0,3.755282,250.3643,2.862714,0,0,9.401886,3.952929,3.755282,0,0,2.586243,27.27136,2.586243,0,2.586243,39.00008,100,0.1755238,4.13081,7.521509,0,36.67324
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.265125,2.265125,0,0,0,2.265125,405.0017,6.789452,0,0,9.173793,2.384342,2.265125,0,0,0,29.59898,0,0,0,39.00008,100,0.1755238,2.491637,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,6.501835,6.501835,0,0,0,6.501835,168.2393,4.094605,0,0,10.93864,6.844037,6.501835,0,0,0,29.59898,0,0,0,39.00008,100,0.1755238,7.152018,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,11.80805,8.36,0,-1,0,8.36,129.959,2.06457,3.448052,4.628857,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1755238,12.98886,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,6.92318,6.92318,0,0,0,6.92318,119.623,0.9941571,0,0,8.281715,7.287558,6.92318,0,0,0,29.59898,0,0,0,39.00008,100,0.1755238,7.615498,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,7.282412,7.282412,0,0,0,7.282412,67.64863,0,8.881784E-16,0,4.926452,7.665697,7.282412,0,0,0,29.59898,0,2.739245,-2.739245,36.11266,92.59638,0.1755238,8.010653,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.937595,1.937595,0,0,0,1.937595,141.3427,0,0,0,2.738648,2.039573,1.937595,0,0,3.043606,26.85973,0.6990752,0,0.6990752,36.77586,94.29689,0.1755098,2.131354,2.190919,0,29.59838
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,10.22005,10.22005,12,0,3.372,10.22005,0,0,0,0,0,0,0,1.779949,1.690952,2.34453,27.4889,1.690952,0,1.690952,38.38004,98.41016,0.175533,11.24206,0,12,27.4889
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.943334,2.943334,0,-1,0,2.943334,0,0,4.440892E-16,0,0,3.098246,2.943334,0,0,0.6535786,29.01076,0,3.098246,-3.098246,35.1142,90.03623,0.175533,3.237667,0,0,29.01076
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.298808,1.298808,0,-1,0,1.298808,0,0,0,0,0,1.367166,1.298808,0,0,4.096074,25.91251,0,1.367166,-1.367166,33.67308,86.34106,0.175533,1.428689,0,0,25.91251
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.377283,3.377283,0,-1,0,3.377283,0,0,4.440892E-16,0,0,3.555035,3.377283,0,0,5.615148,24.54535,0,3.555035,-3.555035,29.92575,76.73253,0.175533,3.715011,0,0,24.54535
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.60073,2.60073,0,-1,0,2.60073,0,0,0,0,0,2.73761,2.60073,0,0,9.565187,20.99031,0,2.73761,-2.73761,27.04005,69.33333,0.175533,2.860803,0,0,20.99031
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.106667,2.106667,0,-1,0,2.106667,0,0,4.440892E-16,0,0,2.217544,2.106667,0,0,12.60698,18.2527,0,2.217544,-2.217544,24.70255,63.33976,0.175533,2.317333,0,0,18.2527
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.6732963,0.6732963,0,-1,0,0.6732963,0,0,0,0,0,0.708733,0.6732963,0,0,15.07091,16.03516,0,0.708733,-0.708733,23.95548,61.42419,0.175533,0.740626,0,0,16.03516
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.23359,1.23359,0,-1,0,1.23359,0,0,0,0,0,1.298516,1.23359,0,0,15.85839,15.32642,0,1.298516,-1.298516,22.58673,57.91457,0.175533,1.356949,0,0,15.32642
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.173983,1.173983,0,-1,0,1.173983,0,0,2.220446E-16,0,0,1.235772,1.173983,0,0,17.30119,14.02791,0,1.235772,-1.235772,21.28411,54.57453,0.175533,1.291381,0,0,14.02791
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.5464525,0.5464525,0,-1,0,0.5464525,0,0,1.110223E-16,0,0,0.5752132,0.5464525,0,0,18.67427,12.79214,0,0.5752132,-0.5752132,20.67778,53.01985,0.175533,0.6010978,0,0,12.79214
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.297641,2.297641,0,-1,0,2.297641,0,0,0,0,0,2.418569,2.297641,0,0,19.3134,12.21692,0,2.418569,-2.418569,18.12839,46.48295,0.175533,2.527405,0,0,12.21692
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.025986,1.025986,0,0,0,1.025986,0,0,2.220446E-16,0,0,1.079985,1.025986,0,0,22.00069,9.798353,0,1.079985,-1.079985,16.98998,43.56397,0.175533,1.128584,0,0,9.798353
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.690916,1.690916,0,0,0,1.690916,20.43901,0,2.220446E-16,0,0.3456066,1.779912,1.690916,0,0,23.20068,8.718368,0,1.434305,-1.434305,15.47809,39.68734,0.175533,1.860008,0.2764853,0,9.063974
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,8.112967,8.112967,12,0,3.372,8.112967,19.80055,0,0,0,1.606412,0,0,3.887034,3.692682,24.79435,7.284063,5.299094,0,5.299094,20.50525,52.57747,0.1756003,8.924263,1.28513,12,8.890475
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.733876,1.733876,10.53388,0,3.00107,1.733876,286.1352,0,0,0,4.961229,0,0,8.8,8.36,19.49526,12.05325,13.32123,0,13.32123,33.14288,84.98158,0.1755752,1.907263,3.968983,12,17.01448
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.797423,2.797423,0,-1,0,2.797423,177.5077,0,0,0,4.965642,2.944656,2.797423,0,0,6.174027,24.04235,2.020986,0,2.020986,35.06016,89.89766,0.1755349,3.077166,3.972513,0,29.008
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,4.829996,4.829996,0,0,0,4.829996,179.5284,0,0,0,8.671215,5.084206,4.829996,0,0,4.153041,25.86124,3.587009,0,3.587009,38.46309,98.62312,0.1754634,5.312995,6.936972,0,34.53246
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,7.900325,7.900325,3,0,1.095,7.900325,118.2921,3.62119,0,0,9.34546,5.158237,4.900325,0,0,0.5660326,29.08955,0.5660326,0,0.5660326,39.00008,100,0.1754521,8.690358,7.476368,12,38.43501
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,7.005379,7.005379,0,0,0,7.005379,155.5642,3.523781,0,0,10.89786,7.374083,7.005379,0,0,0,29.59898,0,0,0,39.00008,100,0.1754521,7.705917,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.81462,2.81462,0,0,0,2.81462,308.2289,5.712714,0,0,8.675472,2.962758,2.81462,0,0,0,29.59898,0,0,0,39.00008,100,0.1754521,3.096082,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.511865,2.511865,0,-1,0,2.511865,218.3085,2.839545,0,0,5.483613,2.644068,2.511865,0,0,0,29.59898,0,0,0,39.00008,100,0.1754521,2.763052,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.474001,4.474001,0,0,0,4.474001,97.48201,0,0,0,4.361346,4.709475,4.474001,0,0,0,29.59898,0,0.3481287,-0.3481287,38.63312,99.05908,0.1754521,4.921401,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,8.247569,8.247569,7.472419,0,2.226522,8.247569,14.58318,0,0,0,1.202758,0.8159481,0.7751507,0,0,0.3868097,29.25085,0.3868097,0,0.3868097,39.00008,100,0.1754562,9.072327,0.9622062,12,30.45361
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,5.930111,5.930111,0,0,0,5.930111,9.11146,0,8.881784E-16,0,0.5403197,6.242223,5.930111,0,0,0,29.59898,0,5.701903,-5.701903,32.98975,84.58892,0.1754562,6.523123,0.4322558,0,30.1393
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.597754,1.597754,0,0,0,1.597754,0,0,2.220446E-16,0,0,1.681846,1.597754,0,0,6.335448,23.89708,0,1.681846,-1.681846,31.21692,80.04324,0.1754562,1.757529,0,0,23.89708
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,9.638743,8.36,0,-1,0,8.36,0,0,1.278743,2.242618,0,8.8,8.36,0,0,8.204165,22.21523,0,8.8,-8.8,21.94091,56.25863,0.1754562,10.60262,0,0,22.21523
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,11.91323,8.36,0,-1,0,8.36,0,0,3.553233,4.744556,0,8.8,8.36,0,0,17.98194,13.41523,0,8.8,-8.8,12.66489,32.47402,0.1754562,13.10456,0,0,13.41523
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,16.7391,4.384468,0,-1,0,4.384468,0,0,12.35464,14.02855,0,4.615229,4.384468,0,0,27.75972,4.615229,0,4.615229,-4.615229,7.800015,20,0.1754562,18.41301,0,0,4.615229
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.95143,0,0,-1,0,0,0,0,2.95143,3.246573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,3.246573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.309736,0,0,-1,0,0,0,0,2.309736,2.54071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,2.54071,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.098872,0,0,-1,0,0,0,0,2.098872,2.308759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,2.308759,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.195271,0,0,-1,0,0,0,0,1.195271,1.314798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,1.314798,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.031824,0,0,-1,0,0,0,0,2.031824,2.235006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,2.235006,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5734365,0,0,-1,0,0,0,0,0.5734365,0.6307802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,0.6307802,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.204022,0,0,-1,0,0,0,0,0.204022,0.2244242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754562,0.2244242,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.227464,2.227464,11.02746,0,3.125948,2.227464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1755457,2.45021,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1755578,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1755438,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1754706,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.035383,2.035383,0,-1,0,2.035383,310.6756,2.01237,0,0,6.323438,2.142508,2.035383,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1754276,2.238921,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.29017,1.29017,0,0,0,1.29017,625.9144,6.717289,0,0,8.075363,1.358074,1.29017,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,1.419188,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,8.717896,8.717896,3,0,1.095,8.717896,123.3107,4.731265,0,0,10.7501,6.018838,5.717896,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,9.589686,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,9.039187,9.039187,3,0,1.095,9.039187,93.4838,2.093136,0,0,8.450175,6.357039,6.039187,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,9.943106,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,11.65385,11.65385,8.22448,0,2.416793,11.65385,30.97574,8.881784E-16,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,12.81924,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.541682,4.541682,0,-1,0,4.541682,129.0814,1.081747,0,0,5.862465,4.780718,4.541682,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,4.995851,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.275748,2.275748,0,0,0,2.275748,281.3997,4.008424,0,0,6.403948,2.395525,2.275748,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,2.503323,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.595323,3.595323,0,0,0,3.595323,161.0102,2.004285,0,0,5.788836,3.784551,3.595323,0,0,0,29.59898,0,0,0,39.00008,100,0.1754276,3.954856,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,5.763106,5.763106,0,0,0,5.763106,39.69849,0,8.881784E-16,0,2.287866,6.066428,5.763106,0,0,0,29.59898,0,3.778562,-3.778562,35.01712,89.78732,0.1754276,6.339417,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.638124,1.638124,0,0,0,1.638124,0,0,0,0,0,1.724341,1.638124,0,0,4.198402,25.82042,0,1.724341,-1.724341,33.19951,85.12678,0.1754276,1.801936,0,0,25.82042
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.713848,5.713848,0,-1,0,5.713848,0,0,0,0,0,6.014577,5.713848,0,0,6.114336,24.09608,0,6.014577,-6.014577,26.85959,68.87061,0.1754276,6.285233,0,0,24.09608
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.6200841,0.6200841,0,-1,0,0.6200841,0,0,1.110223E-16,0,0,0.6527201,0.6200841,0,0,12.7972,18.0815,0,0.6527201,-0.6527201,26.17156,67.10643,0.1754276,0.6820925,0,0,18.0815
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52244,17.42878,0,0,0,26.17156,67.10643,0.1754276,0,0,0,17.42878
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5661563,0.5661563,0,-1,0,0.5661563,0,0,0,0,0,0.5959539,0.5661563,0,0,13.52244,17.42878,0,0.5959539,-0.5959539,25.54337,65.49569,0.1754276,0.6227719,0,0,17.42878
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.399313,1.399313,0,-1,0,1.399313,0,0,2.220446E-16,0,0,1.472961,1.399313,0,0,14.18462,16.83282,0,1.472961,-1.472961,23.99073,61.51458,0.1754276,1.539245,0,0,16.83282
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82124,15.35986,0,0,0,23.99073,61.51458,0.1754276,0,0,0,15.35986
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.706984,2.706984,0,-1,0,2.706984,0,0,4.440892E-16,0,0,2.849457,2.706984,0,0,15.82124,15.35986,0,2.849457,-2.849457,20.98714,53.81308,0.1754276,2.977682,0,0,15.35986
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.060882,2.060882,0,-1,0,2.060882,0,0,4.440892E-16,0,0,2.169349,2.060882,0,0,18.9873,12.51041,0,2.169349,-2.169349,18.70045,47.94977,0.1754276,2.26697,0,0,12.51041
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.605115,3.605115,0,-1,0,3.605115,0,0,0,0,0,3.794858,3.605115,0,0,21.39769,10.34106,0,3.794858,-3.794858,14.70032,37.69304,0.1754276,3.965626,0,0,10.34106
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.353621,1.353621,0,-1,0,1.353621,0,0,2.220446E-16,0,0,1.424864,1.353621,0,0,25.6142,6.546199,0,1.424864,-1.424864,13.19838,33.84193,0.1754276,1.488983,0,0,6.546199
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.596382,2.596382,0,0,0,2.596382,0,0,4.440892E-16,0,0,2.733033,2.596382,0,0,27.19738,5.121336,0,2.733033,-2.733033,10.31751,26.45509,0.1754276,2.85602,0,0,5.121336
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.501501,2.501501,11.3015,0,3.19528,2.501501,16.08875,1.776357E-15,0,0,0.4024601,0,0,8.8,8.36,30.23409,2.388302,8.76246,0,8.76246,18.63031,47.76992,0.1755175,2.751651,0.3219681,12,2.790762
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,21.47162,10.27452,10.97215,0,10.97215,29.03941,74.45987,0.1754842,0,2.089724,12,12.88667
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,7.370521,7.370521,11.74104,0,3.306484,7.370521,69.46975,0,0,0,5.120282,0,0,4.370521,4.151995,10.49947,20.14946,9.272277,0,9.272277,37.83586,97.01483,0.1755777,8.107573,4.096226,12,25.26974
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,5.865984,5.865984,0,-1,0,5.865984,89.59583,0,0,0,5.255677,6.17472,5.865984,0,0,1.227193,28.4945,0,0.9190434,-0.9190434,36.8671,94.53085,0.1755777,6.452582,4.204541,0,33.75018
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,6.314165,0,0,8.562517,0,0,0,0,2.248352,27.57546,2.248352,0,2.248352,39.00008,100,0.1755333,0,6.850014,0,36.13798
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,5.230142,5.230142,0,0,0,5.230142,136.1325,1.61451,0,0,7.119923,5.505413,5.230142,0,0,0,29.59898,0,0,0,39.00008,100,0.1755333,5.753156,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.656068,2.656068,0,0,0,2.656068,427.3115,8.553823,0,0,11.34968,2.795861,2.656068,0,0,0,29.59898,0,0,0,39.00008,100,0.1755333,2.921675,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755333,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755333,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,5.374345,5.374345,0,0,0,5.374345,136.2213,1.663797,0,0,7.321002,5.657206,5.374345,0,0,0,29.59898,0,0,0,39.00008,100,0.1755333,5.91178,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.004725,5.004725,0,0,0,5.004725,70.68801,0,0,0,3.53774,5.268131,5.004725,0,0,0,29.59898,0,1.730391,-1.730391,37.17609,95.3231,0.1755333,5.505197,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,1.922657,27.86859,1.718955,0,1.718955,38.80683,99.50449,0.1754993,0,1.375164,0,29.58754
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.203702,29.41565,0,0,0,38.80683,99.50449,0.1754993,0,0,0,29.41565
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.203702,29.41565,0,0,0,38.80683,99.50449,0.1754993,0,0,0,29.41565
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,9.529133,8.36,0,-1,0,8.36,0,0,1.169133,2.122046,0,8.8,8.36,0,0,0.203702,29.41565,0,8.8,-8.8,29.53082,75.71989,0.1754993,10.48205,0,0,29.41565
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.012402,2.012402,0,-1,0,2.012402,0,0,4.440892E-16,0,0,2.118318,2.012402,0,0,9.98148,20.61565,0,2.118318,-2.118318,27.29791,69.99451,0.1754993,2.213643,0,0,20.61565
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.9235134,0.9235134,0,-1,0,0.9235134,0,0,1.110223E-16,0,0,0.9721194,0.9235134,0,0,12.33517,18.49733,0,0.9721194,-0.9721194,26.27321,67.36707,0.1754993,1.015865,0,0,18.49733
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3881353,0.3881353,0,-1,0,0.3881353,0,0,0,0,0,0.4085635,0.3881353,0,0,13.4153,17.52521,0,0.4085635,-0.4085635,25.84254,66.2628,0.1754993,0.4269488,0,0,17.52521
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.86926,17.11665,0,0,0,25.84254,66.2628,0.1754993,0,0,0,17.11665
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.237023,2.237023,0,-1,0,2.237023,0,0,0,0,0,2.354761,2.237023,0,0,13.86926,17.11665,0,2.354761,-2.354761,23.36041,59.89836,0.1754993,2.460725,0,0,17.11665
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.8616964,0.8616964,0,-1,0,0.8616964,0,0,1.110223E-16,0,0,0.9070488,0.8616964,0,0,16.48566,14.76188,0,0.9070488,-0.9070488,22.40429,57.44679,0.1754993,0.947866,0,0,14.76188
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.6696931,0.6696931,0,-1,0,0.6696931,0,0,0,0,0,0.7049401,0.6696931,0,0,17.49349,13.85484,0,0.7049401,-0.7049401,21.66122,55.54148,0.1754993,0.7366623,0,0,13.85484
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.199951,1.199951,0,-1,0,1.199951,0,0,2.220446E-16,0,0,1.263106,1.199951,0,0,18.27676,13.1499,0,1.263106,-1.263106,20.32979,52.12757,0.1754993,1.319946,0,0,13.1499
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.806276,1.806276,0,0,0,1.806276,0,0,2.220446E-16,0,0,1.901344,1.806276,0,0,19.68021,11.88679,0,1.901344,-1.901344,18.3256,46.98862,0.1754993,1.986904,0,0,11.88679
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.924265,1.924265,0,0,0,1.924265,1.618318,0,2.220446E-16,0,0.03114074,2.025542,1.924265,0,0,21.79281,9.985446,0,1.994402,-1.994402,16.22332,41.59816,0.1754993,2.116692,0.02491259,0,10.01659
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,9.969297,9.969297,12,0,3.372,9.969297,2.640588,0,0,0,0.263248,0,0,2.030703,1.929168,24.00882,7.991044,2.192416,0,2.192416,18.30322,46.93125,0.1755282,10.96623,0.2105984,12,8.254292
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,8.956521,8.956521,12,0,3.372,8.956521,0.6592434,0,0,0,0.05904527,0,0,3.043479,2.891305,21.8164,9.964218,2.950351,0,2.950351,21.10217,54.10802,0.1755679,9.852173,0.04723622,12,10.02326
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,7.669294,7.669294,0,-1,0,7.669294,6.314752,0,8.881784E-16,0.07622355,0.4842969,8.072941,7.669294,0,0,18.86605,12.61953,0,7.588645,-7.588645,13.10304,33.59747,0.1755679,8.436224,0.3874376,0,13.10383
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,27.29788,5.03089,1.828963,0,1.828963,14.83815,38.04645,0.1755318,0,1.46317,0,6.859852
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.174073,3.174073,0,0,0,3.174073,41.73852,0,0,0,1.324811,3.34113,3.174073,0,0,25.46891,6.676956,0,2.016319,-2.016319,12.71276,32.59675,0.1755318,3.491481,1.059849,0,8.001767
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.000701,5.000701,12,0,3.372,5.000701,41.64625,0,0,0,2.082604,0,0,6.999299,6.649334,27.70927,4.660638,8.731938,0,8.731938,20.9966,53.83734,0.1756432,5.500771,1.666083,12,6.743242
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.533392,3.533392,11.53428,0,3.254171,3.533392,31.36304,0,0,0,1.108179,0,0,8.000882,7.600838,18.97733,12.51938,8.709018,0,8.709018,29.2587,75.02216,0.1757409,3.886731,0.8865433,12,13.62756
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3265784,0.3265784,0,-1,0,0.3265784,144.3311,0,0,0,0.471354,0.3437667,0.3265784,0,0,10.26831,20.3575,0.1275873,0,0.1275873,29.37974,75.33252,0.1757384,0.3592362,0.3770832,0,20.82885
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.057368,5.057368,0,0,0,5.057368,35.7742,0,0,0,1.809233,5.323545,5.057368,0,0,10.14072,20.47233,0,3.514312,-3.514312,25.67533,65.83405,0.1757384,5.563105,1.447387,0,22.28156
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.952554,4.952554,0,0,0,4.952554,19.67954,0,0,0,0.9746398,5.213215,4.952554,0,0,14.04552,16.95801,0,4.238575,-4.238575,21.20748,54.37805,0.1757384,5.44781,0.7797118,0,17.93265
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,18.75504,12.71944,0.6140446,0,0.6140446,21.79002,55.87172,0.1757262,0,0.4912357,0,13.33348
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,10.46762,10.46762,12,0,3.372,10.46762,0,0,0,0,0,0,0,1.532379,1.45576,18.141,13.27208,1.45576,0,1.45576,23.17107,59.41288,0.1757459,11.51438,0,12,13.27208
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,14.93873,8.36,0,-1,0,8.36,0,0,6.578733,8.072606,0,8.8,8.36,0,0,16.68524,14.58226,0,8.8,-8.8,13.89506,35.62828,0.1757459,16.43261,0,0,14.58226
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,5.405201,5.405201,0,-1,0,5.405201,0,0,8.881784E-16,0.4525712,0,5.689686,5.405201,0,0,26.46302,5.782263,0,5.689686,-5.689686,7.897601,20.25022,0.1757459,5.945722,0,0,5.782263
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78489,0.09257779,0,0,0,7.897601,20.25022,0.1757459,0,0,0,0.09257779
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.703772,0.0879489,0,-1,0,0.0879489,0,0,1.615823,1.7862,0,0.09257779,0.0879489,0,0,32.78489,0.09257779,0,0.09257779,-0.09257779,7.800015,20,0.1757459,1.874149,0,0,0.09257779
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.033744,0,0,-1,0,0,0,0,2.033744,2.237119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,2.237119,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3190349,0,0,-1,0,0,0,0,0.3190349,0.3509384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,0.3509384,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3395199,0,0,-1,0,0,0,0,0.3395199,0.3734719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,0.3734719,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.7859213,0,0,-1,0,0,0,0,0.7859213,0.8645134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757459,0.8645134,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.519465,0.519465,9.319465,0,2.693825,0.519465,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757804,0.5714116,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.103558,3.103558,11.38819,0,3.217211,3.103558,4.172024,0,0,0,0.1294812,0,0,8.284628,7.870396,24.52775,7.524,7.999877,0,7.999877,23.32036,59.79567,0.1758871,3.413914,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,6.067416,6.067416,12,0,3.372,6.067416,21.2443,-8.881784E-16,0,0,1.28898,0,0,5.932584,5.635955,16.52788,14.72389,6.924935,0,6.924935,29.88993,76.64069,0.175976,6.674158,1.031184,12,16.01287
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,6.72087,0,2.03638,0,0,0,0,0,3.218114,0,0,6.72087,6.384827,9.602941,20.95633,9.602941,0,9.602941,39.00008,100,0.1759039,0,2.574491,12,24.17445
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,4.859889,4.859889,0,-1,0,4.859889,81.33169,0,0,0,3.95263,5.115673,4.859889,0,0,0,29.59898,0,1.163043,-1.163043,37.77412,96.85653,0.1759039,5.345878,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.406389,4.406389,0,0,0,4.406389,150.3183,0.6930363,0,0,6.62361,4.638304,4.406389,0,0,1.29227,28.43594,1.29227,0,1.29227,39.00008,100,0.1758785,4.847028,5.298888,0,35.05955
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,7.426626,7.426626,0,0,0,7.426626,52.30293,0,0,0,3.884343,7.817501,7.426626,0,0,0,29.59898,0,3.933158,-3.933158,34.85416,89.36948,0.1758785,8.169289,3.107474,0,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,10.55888,10.55888,7.560872,0,2.248901,10.55888,71.27625,8.881784E-16,0,0,7.525973,3.155798,2.998008,0,0,4.370175,25.66582,4.370175,0,4.370175,39.00008,100,0.1759231,11.61477,6.020779,12,33.19179
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,8.738462,8.738462,3,0,1.095,8.738462,74.86419,0.5014923,0,0,6.541979,6.040487,5.738462,0,0,0,29.59898,0,0,0,39.00008,100,0.1759231,9.612309,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.7761835,0.7761835,0,-1,0,0.7761835,604.7337,3.876808,0,0,4.693843,0.8170353,0.7761835,0,0,0,29.59898,0,0,0,39.00008,100,0.1759231,0.8538019,3.755075,0,34.29282
