Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.684609,3.684609,0,0,0,3.684609,65.87708,0,0,0,2.427313,3.878536,3.684609,0,0,0,29.59898,0,1.451223,-1.451223,37.47036,96.07764,0.1759231,4.05307,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.932089,4.932089,0,0,0,4.932089,44.76974,0,0,0,2.208084,5.191672,4.932089,0,0,1.61247,28.14775,0,2.983589,-2.983589,34.32537,88.01361,0.1759231,5.425298,1.766467,0,30.35584
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.580603,3.580603,0,0,0,3.580603,30.37573,0,0,0,1.087634,3.769055,3.580603,0,0,4.927569,25.16417,0,2.681421,-2.681421,31.49891,80.76627,0.1759231,3.938663,0.8701074,0,26.2518
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,6.556968,6.556968,0,0,0,6.556968,0,0,0,0,0,6.902071,6.556968,0,0,7.906926,22.48274,0,6.902071,-6.902071,24.22349,62.11138,0.1759231,7.212665,0,0,22.48274
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,10.51698,8.36,0,-1,0,8.36,0,0,2.156978,3.208676,0,8.8,8.36,0,0,15.57589,15.58067,0,8.8,-8.8,14.94747,38.32678,0.1759231,11.56868,0,0,15.58067
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,7.062402,6.441639,0,-1,0,6.441639,0,0,0.6207623,1.327003,0,6.780673,6.441639,0,0,25.35367,6.780673,0,6.780673,-6.780673,7.800015,20,0.1759231,7.768642,0,0,6.780673
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,5.08989,0,0,-1,0,0,0,0,5.08989,5.59888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,5.59888,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.617678,0,0,-1,0,0,0,0,3.617678,3.979446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,3.979446,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.445594,0,0,-1,0,0,0,0,1.445594,1.590153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,1.590153,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.508214,0,0,-1,0,0,0,0,1.508214,1.659036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,1.659036,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2406286,0,0,-1,0,0,0,0,0.2406286,0.2646915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,0.2646915,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.8360192,0,0,-1,0,0,0,0,0.8360192,0.9196211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,0.9196211,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.769465,0,0,-1,0,0,0,0,0.769465,0.8464115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,0.8464115,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.655676,0,0,-1,0,0,0,0,1.655676,1.821243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759231,1.821243,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.182517,2.182517,10.98252,0,3.114577,2.182517,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760095,2.400768,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.7232153,0.7232153,9.523215,0,2.745373,0.7232153,3.171307,0,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1760494,0.7955368,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3785324,0.3785324,9.178533,0,2.658169,0.3785324,62.79617,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1760743,0.4163857,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1760645,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,8.179707,8.179707,0,-1,0,8.179707,13.12362,0,1.776357E-15,0.6376773,1.073473,8.610217,8.179707,0,0,7.047235,23.25647,0,7.536744,-7.536744,24.37006,62.4872,0.1760645,8.997677,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.130931,4.130931,0,0,0,4.130931,20.44681,0,0,0,0.8446435,4.348348,4.130931,0,0,15.4214,15.71972,0,3.503705,-3.503705,20.67683,53.0174,0.1760645,4.544024,0.6757148,0,16.56437
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,19.3144,12.21602,1.372823,0,1.372823,21.9792,56.35682,0.1760376,0,1.098258,0,13.58884
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,7.015286,7.015286,0,0,0,7.015286,9.632261,0,0,0,0.6757306,7.384511,7.015286,0,0,17.94158,13.45156,0,6.708781,-6.708781,14.90753,38.22435,0.1760376,7.716815,0.5405845,0,14.12729
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,6.343136,6.343136,12,0,3.372,6.343136,20.51958,0,0,0,1.301585,0,0,5.656864,5.374021,25.39578,6.742777,6.675605,0,6.675605,21.24056,54.46287,0.1761225,6.97745,1.041268,12,8.044362
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.211576,2.211576,0,-1,0,2.211576,113.3974,0,0,0,2.50787,2.327975,2.211576,0,0,18.72017,12.75082,0.179895,0,0.179895,21.41123,54.90047,0.176119,2.432734,2.006296,0,15.25869
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,18.54028,12.91273,1.412592,0,1.412592,22.75133,58.33662,0.1760913,0,1.130073,0,14.32532
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,17.12769,14.18406,0.8941747,0,0.8941747,23.59962,60.51171,0.1760738,0,0.7153398,0,15.07823
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,7.237964,7.237964,0,0,0,7.237964,5.417311,0,1.776357E-15,0,0.392103,7.618909,7.237964,0,0,16.23351,14.98882,0,7.226806,-7.226806,15.98189,40.97913,0.1760738,7.96176,0.3136824,0,15.38092
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,12.06543,12.06543,12,0,3.372,12.06543,0,0,0,0,0,0.06887791,0.06543402,0,0,24.2633,7.762011,0,0.06887791,-0.06887791,15.90929,40.79297,0.1760738,13.27198,0,12,7.762011
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.693508,1.693508,0,-1,0,1.693508,0,0,2.220446E-16,0,0,1.78264,1.693508,0,0,24.33983,7.693133,0,1.78264,-1.78264,14.03022,35.97486,0.1760738,1.862859,0,0,7.693133
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1025148,0.1025148,0,-1,0,0.1025148,0,0,1.387779E-17,0,0,0.1079103,0.1025148,0,0,26.32054,5.910493,0,0.1079103,-0.1079103,13.91647,35.6832,0.1760738,0.1127663,0,0,5.910493
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.93174,1.93174,0,-1,0,1.93174,0,0,0,0,0,2.033411,1.93174,0,0,26.44044,5.802583,0,2.033411,-2.033411,11.77307,30.1873,0.1760738,2.124914,0,0,5.802583
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.454019,2.454019,0,-1,0,2.454019,0,0,4.440892E-16,0,0,2.583178,2.454019,0,0,28.69979,3.769172,0,2.583178,-2.583178,9.050163,23.2055,0.1760738,2.69942,0,0,3.769172
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56998,1.185995,0,0,0,9.050163,23.2055,0.1760738,0,0,0,1.185995
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.9952338,0.9952338,0,-1,0,0.9952338,0,0,1.110223E-16,0,0,1.047615,0.9952338,0,0,31.56998,1.185995,0,1.047615,-1.047615,7.945881,20.37401,0.1760738,1.094757,0,0,1.185995
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.734,0.1383801,0,0,0,7.945881,20.37401,0.1760738,0,0,0,0.1383801
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.267452,0.1314611,0,-1,0,0.1314611,0,0,3.135991,3.462736,0,0.1383801,0.1314611,0,0,32.734,0.1383801,0,0.1383801,-0.1383801,7.800015,20,0.1760738,3.594197,0,0,0.1383801
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.4823276,0,0,-1,0,0,0,0,0.4823276,0.5305604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760738,0.5305604,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.096096,0,0,-1,0,0,0,0,2.096096,2.305705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760738,2.305705,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.02557,2.02557,10.82557,0,3.074869,2.02557,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1761547,2.228127,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.395544,2.395544,11.19554,0,3.168473,2.395544,20.20939,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1762377,2.635099,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,9.003935,9.003935,12,0,3.372,9.003935,32.96225,0,0,0,2.9679,0,0,2.996065,2.846262,15.68363,15.48371,5.814161,0,5.814161,29.63708,75.99236,0.1763054,9.904328,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,6.330481,6.330481,10.38989,0,2.964643,6.330481,88.40409,0,0,0,5.596404,0,0,4.059411,3.85644,9.869468,20.71646,9.452844,0,9.452844,38.60484,98.98656,0.176351,6.963529,4.477123,12,26.31286
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,8.89532,8.36,0,-1,0,8.36,80.22215,0,0.5353199,1.424852,6.706572,8.8,8.36,0,0,0.4166237,29.22402,0,2.093428,-2.093428,36.39817,93.32845,0.176351,9.784852,5.365257,0,35.93059
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,7.140631,7.140631,0,0,0,7.140631,106.5135,0,0,0,7.605737,7.516453,7.140631,0,0,2.742655,27.13059,0.08928321,0,0.08928321,36.48287,93.54563,0.1763493,7.854694,6.084589,0,34.73632
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,9.487947,9.487947,3,0,1.095,9.487947,99.95141,0.0005468814,0,0,9.483335,6.829417,6.487946,0,0,2.653372,27.21094,2.653372,0,2.653372,39.00008,100,0.1762974,10.43674,7.586668,12,36.69428
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,7.930887,7.930887,3,0,1.095,7.930887,128.2518,4.981097,0,0,10.1715,5.190407,4.930887,0,0,0,29.59898,0,0,0,39.00008,100,0.1762974,8.723975,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.465128,2.465128,0,0,0,2.465128,438.7436,8.220721,0,0,10.81559,2.594872,2.465128,0,0,0,29.59898,0,0,0,39.00008,100,0.1762974,2.711641,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,7.852628,7.852628,0,-1,0,7.852628,119.7153,1.134874,0,0.2778906,9.400798,8.265924,7.852628,0,0,0,29.59898,0,0,0,39.00008,100,0.1762974,8.637891,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.113331,2.113331,0,0,0,2.113331,337.9129,4.916659,0,0,7.141218,2.224559,2.113331,0,0,0,29.59898,0,0,0,39.00008,100,0.1762974,2.324664,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,6.118073,6.118073,0,0,0,6.118073,68.77154,0,0,0,4.207493,6.440077,6.118073,0,0,0,29.59898,0,2.232584,-2.232584,36.64673,93.96578,0.1762974,6.72988,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,8.736689,8.736689,9.221041,0,2.668923,8.736689,22.55779,0,0,0,1.970804,0,0,0.4843523,0.4601347,2.480649,27.36639,2.430939,0,2.430939,38.95292,99.87908,0.1763233,9.610357,1.576643,12,29.3372
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,17.53499,17.53499,12,0,3.372,17.53499,0,0,0,0,0,5.826303,5.534987,0,0,0.04970984,29.55424,0,5.826303,-5.826303,32.81146,84.13177,0.1763233,19.28849,0,12,29.55424
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.258141,4.258141,0,-1,0,4.258141,0,0,8.881784E-16,0,0,4.482254,4.258141,0,0,6.523379,23.72794,0,4.482254,-4.482254,28.08675,72.01716,0.1763233,4.683955,0,0,23.72794
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.073381,1.073381,0,-1,0,1.073381,0,0,0,0,0,1.129875,1.073381,0,0,11.50366,19.24568,0,1.129875,-1.129875,26.89575,68.96333,0.1763233,1.180719,0,0,19.24568
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.75908,18.11581,0,0,0,26.89575,68.96333,0.1763233,0,0,0,18.11581
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3854418,0.3854418,0,-1,0,0.3854418,0,0,5.551115E-17,0,0,0.4057282,0.3854418,0,0,12.75908,18.11581,0,0.4057282,-0.4057282,26.46808,67.86673,0.1763233,0.423986,0,0,18.11581
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.603687,2.603687,0,-1,0,2.603687,0,0,0,0,0,2.740723,2.603687,0,0,13.20989,17.71008,0,2.740723,-2.740723,23.5791,60.45912,0.1763233,2.864055,0,0,17.71008
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.08144937,0.08144937,0,-1,0,0.08144937,0,0,0,0,0,0.08573618,0.08144937,0,0,16.25513,14.96936,0,0.08573618,-0.08573618,23.48873,60.22739,0.1763233,0.0895943,0,0,14.96936
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.255438,1.255438,0,-1,0,1.255438,0,0,2.220446E-16,0,0,1.321514,1.255438,0,0,16.3504,14.88362,0,1.321514,-1.321514,22.09573,56.65561,0.1763233,1.380982,0,0,14.88362
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.191993,1.191993,0,-1,0,1.191993,0,0,2.220446E-16,0,0,1.254729,1.191993,0,0,17.81874,13.56211,0,1.254729,-1.254729,20.77313,53.26433,0.1763233,1.311192,0,0,13.56211
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.8072452,0.8072452,0,-1,0,0.8072452,0,0,0,0,0,0.8497318,0.8072452,0,0,19.21289,12.30738,0,0.8497318,-0.8497318,19.87744,50.96768,0.1763233,0.8879697,0,0,12.30738
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3723449,0.3723449,0,-1,0,0.3723449,0,0,5.551115E-17,0,0,0.3919421,0.3723449,0,0,20.15704,11.45765,0,0.3919421,-0.3919421,19.46429,49.90834,0.1763233,0.4095795,0,0,11.45765
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4954959,0.4954959,0,0,0,0.4954959,0,0,5.551115E-17,0,0,0.5215746,0.4954959,0,0,20.59253,11.0657,0,0.5215746,-0.5215746,18.9145,48.49863,0.1763233,0.5450455,0,0,11.0657
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.468871,0.468871,0,0,0,0.468871,61.51027,0,5.551115E-17,0,0.2884038,0.4935484,0.468871,0,0,21.17205,10.54413,0,0.2051446,-0.2051446,18.69826,47.94417,0.1763233,0.5157581,0.2307231,0,10.83253
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,7.108619,7.108619,0,0,0,7.108619,39.83821,0,8.881784E-16,0,2.831947,7.482757,7.108619,0,0,21.39999,10.33898,0,4.65081,-4.65081,13.79588,35.37397,0.1763233,7.819481,2.265557,0,13.17093
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.984004,3.984004,0,0,0,3.984004,139.167,0,0,0,5.544418,4.193688,3.984004,0,0,26.56756,5.688174,1.350729,0,1.350729,15.07729,38.65965,0.1762969,4.382405,4.435534,0,11.23259
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.481561,3.481561,0,-1,0,3.481561,237.174,0,0,0,8.257356,3.664801,3.481561,0,0,25.21683,6.903831,4.592555,0,4.592555,19.43417,49.83111,0.1762072,3.829717,6.605885,0,15.16119
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.404657,1.404657,0,0,0,1.404657,553.4087,0,0,0,7.773491,1.478586,1.404657,0,0,20.62428,11.03713,6.294906,0,6.294906,25.40604,65.14357,0.1760843,1.545122,6.218793,0,18.81062
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.778212,4.778212,0,0,0,4.778212,192.8929,0,0,0,9.216833,5.029697,4.778212,0,0,14.32937,16.70255,4.187137,0,4.187137,29.37831,75.32885,0.1760027,5.256033,7.373466,0,25.91938
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.650828,1.650828,0,0,0,1.650828,730.4155,0.1779571,0,0,12.0579,1.737714,1.650828,0,0,10.14223,20.47097,10.14223,0,10.14223,39.00008,100,0.1758053,1.815911,9.646323,0,32.52887
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,7.458415,7.458415,0,0,0,7.458415,111.4827,0.4638831,0,0,8.314846,7.850963,7.458415,0,0,0,29.59898,0,0,0,39.00008,100,0.1758053,8.204256,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,11.46015,8.36,0,-1,0,8.36,113.0713,0.6527564,3.100153,4.246169,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758053,12.60617,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.357051,3.357051,0,0,0,3.357051,209.7044,3.506145,0,0,7.039882,3.533737,3.357051,0,0,0,29.59898,0,0,0,39.00008,100,0.1758053,3.692756,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.800257,3.800257,0,0,0,3.800257,120.2259,0.5686219,0,0,4.568892,4.000271,3.800257,0,0,0,29.59898,0,0,0,39.00008,100,0.1758053,4.180283,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.733274,3.733274,0,0,0,3.733274,44.91978,4.440892E-16,0,0,1.676978,3.929762,3.733274,0,0,0,29.59898,0,2.252784,-2.252784,36.62543,93.91119,0.1758053,4.106601,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.503093,27.3462,0,0,0,36.62543,93.91119,0.1758053,0,0,0,27.3462
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.414015,2.414015,0,-1,0,2.414015,0,0,0,0,0,2.541069,2.414015,0,0,2.503093,27.3462,0,2.541069,-2.541069,33.94691,87.0432,0.1758053,2.655417,0,0,27.3462
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,13.1094,8.36,0,-1,0,8.36,0,0,4.749397,6.060336,0,8.8,8.36,0,0,5.326502,24.80513,0,8.8,-8.8,24.6709,63.25859,0.1758053,14.42034,0,0,24.80513
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.711114,5.711114,0,-1,0,5.711114,0,0,8.881784E-16,0,0,6.011699,5.711114,0,0,15.10428,16.00513,0,6.011699,-6.011699,18.33401,47.01019,0.1758053,6.282226,0,0,16.00513
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78395,9.993426,0,0,0,18.33401,47.01019,0.1758053,0,0,0,9.993426
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78395,9.993426,0,0,0,18.33401,47.01019,0.1758053,0,0,0,9.993426
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.590657,2.590657,0,-1,0,2.590657,0,0,0,0,0,2.727008,2.590657,0,0,21.78395,9.993426,0,2.727008,-2.727008,15.45949,39.63965,0.1758053,2.849723,0,0,9.993426
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.7488124,0.7488124,0,-1,0,0.7488124,0,0,0,0,0,0.7882236,0.7488124,0,0,24.81396,7.266418,0,0.7882236,-0.7882236,14.62863,37.50924,0.1758053,0.8236937,0,0,7.266418
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.9305961,0.9305961,0,-1,0,0.9305961,0,0,1.110223E-16,0,0,0.9795748,0.9305961,0,0,25.68976,6.478195,0,0.9795748,-0.9795748,13.59607,34.86165,0.1758053,1.023656,0,0,6.478195
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.146738,2.146738,0,-1,0,2.146738,0,0,0,0,0,2.259724,2.146738,0,0,26.77818,5.49862,0,2.259724,-2.259724,11.21411,28.75407,0.1758053,2.361412,0,0,5.49862
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2316187,0.2316187,0,-1,0,0.2316187,0,0,0,0,0,0.2438091,0.2316187,0,0,29.28898,3.238896,0,0.2438091,-0.2438091,10.95711,28.09511,0.1758053,0.2547806,0,0,3.238896
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.654854,1.654854,0,0,0,1.654854,0,0,0,0,0,1.741952,1.654854,0,0,29.55988,2.995087,0,1.741952,-1.741952,9.120935,23.38697,0.1758053,1.82034,0,0,2.995087
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.482962,3.482962,11.69331,0,3.294407,3.482962,16.70323,0,0,0,0.581767,0,0,8.210346,7.799829,31.49538,1.253135,8.381597,0,8.381597,17.07242,43.77534,0.1759125,3.831258,0.4654136,12,1.834902
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,7.115618,7.115618,12,0,3.372,7.115618,40.62987,0,0,0,2.891066,0,0,4.884382,4.640163,23.11378,8.796572,7.531229,0,7.531229,24.21717,62.09518,0.176003,7.827179,2.312853,12,11.68764
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.813732,3.813732,11.95105,0,3.359616,3.813732,154.0271,0,0,0,5.874179,0,0,8.137319,7.730452,15.58256,15.57468,13.60463,0,13.60463,37.12365,95.18867,0.1760165,4.195105,4.699344,12,21.44886
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,6.727512,6.727512,0,-1,0,6.727512,105.5233,0,0,0,7.09909,7.081592,6.727512,0,0,1.977924,27.81885,0.01749783,0,0.01749783,37.14025,95.23123,0.1760161,7.400263,5.679272,0,34.91793
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,5.265224,0,0,7.22565,0,0,0,0,1.960426,27.83459,1.960426,0,1.960426,39.00008,100,0.1759781,0,5.78052,0,35.06025
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759781,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.135087,2.135087,0,0,0,2.135087,378.1667,5.826729,0,0,8.074189,2.24746,2.135087,0,0,0,29.59898,0,0,0,39.00008,100,0.1759781,2.348596,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,12.37441,12.37441,4.469111,0,1.466685,12.37441,67.24658,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1759781,13.61185,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.942207,3.942207,0,-1,0,3.942207,205.3887,3.947157,0,0,8.096849,4.149692,3.942207,0,0,0,29.59898,0,0,0,39.00008,100,0.1759781,4.336428,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.793416,0.793416,0,0,0,0.793416,778.2273,5.339405,0,0,6.17458,0.8351747,0.793416,0,0,0,29.59898,0,0,0,39.00008,100,0.1759781,0.8727576,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.677461,6.677461,0,0,0,6.677461,60.62381,0,0,0,4.048131,7.028906,6.677461,0,0,0,29.59898,0,2.980774,-2.980774,35.85807,91.94357,0.1759781,7.345207,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.748292,4.748292,0,0,0,4.748292,27.76178,0,8.881784E-16,0,1.31821,4.998202,4.748292,0,0,3.311972,26.6182,0,3.679992,-3.679992,31.97901,81.99731,0.1759781,5.223122,1.054568,0,27.93641
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.240118,3.240118,0,0,0,3.240118,0,0,4.440892E-16,0,0,3.41065,3.240118,0,0,7.400852,22.93821,0,3.41065,-3.41065,28.38387,72.77901,0.1759781,3.56413,0,0,22.93821
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,6.348959,6.348959,0,-1,0,6.348959,0,0,8.881784E-16,0,0,6.683115,6.348959,0,0,11.19046,19.52756,0,6.683115,-6.683115,21.33925,54.71592,0.1759781,6.983855,0,0,19.52756
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61615,12.84445,0,0,0,21.33925,54.71592,0.1759781,0,0,0,12.84445
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61615,12.84445,0,0,0,21.33925,54.71592,0.1759781,0,0,0,12.84445
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61615,12.84445,0,0,0,21.33925,54.71592,0.1759781,0,0,0,12.84445
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.932816,1.932816,0,-1,0,1.932816,0,0,2.220446E-16,0,0,2.034543,1.932816,0,0,18.61615,12.84445,0,2.034543,-2.034543,19.19465,49.21696,0.1759781,2.126098,0,0,12.84445
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.46539,1.46539,0,-1,0,1.46539,0,0,2.220446E-16,0,0,1.542516,1.46539,0,0,20.87675,10.8099,0,1.542516,-1.542516,17.5687,45.04786,0.1759781,1.611929,0,0,10.8099
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.24732,1.24732,0,-1,0,1.24732,0,0,0,0,0,1.312969,1.24732,0,0,22.59066,9.267387,0,1.312969,-1.312969,16.18471,41.49917,0.1759781,1.372052,0,0,9.267387
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04951,7.954419,0,0,0,16.18471,41.49917,0.1759781,0,0,0,7.954419
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.926923,1.926923,0,-1,0,1.926923,0,0,4.440892E-16,0,0,2.02834,1.926923,0,0,24.04951,7.954419,0,2.02834,-2.02834,14.04665,36.01698,0.1759781,2.119616,0,0,7.954419
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.371815,3.371815,0,-1,0,3.371815,0,0,4.440892E-16,0,0,3.549279,3.371815,0,0,26.30322,5.926079,0,3.549279,-3.549279,10.30538,26.42401,0.1759781,3.708996,0,0,5.926079
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24686,2.3768,0,0,0,10.30538,26.42401,0.1759781,0,0,0,2.3768
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2206497,0.2206497,0,0,0,0.2206497,166.8452,0,0,0,0.3681434,0.2322628,0.2206497,0,0,30.24686,2.3768,0.1358806,0,0.1358806,10.43429,26.75454,0.1759755,0.2427147,0.2945147,0,2.744943
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.411507,2.411507,0,0,0,2.411507,102.0379,0,0,0,2.460651,2.538428,2.411507,0,0,30.11098,2.499093,0,0.07777716,-0.07777716,10.35231,26.54432,0.1759755,2.652658,1.968521,0,4.959743
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,30.1974,2.421315,5.020851,0,5.020851,15.1155,38.75762,0.1758782,0,4.016681,0,7.442166
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.604363,5.604363,0,-1,0,5.604363,129.5338,0,0,0,7.259543,5.89933,5.604363,0,0,25.17655,6.940081,1.360214,0,1.360214,16.40592,42.06636,0.1758518,6.1648,5.807635,0,14.19962
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,23.81634,8.164273,8.403923,0,8.403923,24.37858,62.50905,0.1756893,0,6.723139,0,16.5682
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.194454,1.194454,0,0,0,1.194454,998.8534,0,0,0,11.93084,1.25732,1.194454,0,0,15.41242,15.7278,10.67352,0,10.67352,34.50437,88.47256,0.1754832,1.313899,9.544675,0,27.65865
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,7.854001,0,0,12.59289,0,0,0,0,4.738892,25.33397,4.738892,0,4.738892,39.00008,100,0.1753919,0,10.07431,0,37.92687
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,8.80746,8.80746,3,0,1.095,8.80746,139.6626,6.187614,0,0,12.30073,6.113115,5.807459,0,0,0,29.59898,0,0,0,39.00008,100,0.1753919,9.688206,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753919,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,4.879133,4.879133,0,0,0,4.879133,172.3406,3.272796,0,0,8.408726,5.13593,4.879133,0,0,0,29.59898,0,0,0,39.00008,100,0.1753919,5.367047,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,5.212079,5.212079,0,0,0,5.212079,97.39137,0,0,0,5.076115,5.486399,5.212079,0,0,0,29.59898,0,0.4102835,-0.4102835,38.5676,98.89109,0.1753919,5.733287,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.7468325,0.7468325,0,0,0,0.7468325,257.5378,0.6813663,0,0,1.923376,0.7861395,0.7468325,0,0,0.4558705,29.18869,0.4558705,0,0.4558705,39.00008,100,0.1753831,0.8215157,1.538701,0,31.11207
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,7.94276,7.94276,7.94276,0,2.345518,7.94276,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753831,8.737037,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.462365,2.462365,0,-1,0,2.462365,0,0,4.440892E-16,0,0,2.591963,2.462365,0,0,0,29.59898,0,2.591963,-2.591963,36.26791,92.99445,0.1753831,2.708601,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.666094,1.666094,0,-1,0,1.666094,0,0,2.220446E-16,0,0,1.753783,1.666094,0,0,2.879959,27.00702,0,1.753783,-1.753783,34.41926,88.25433,0.1753831,1.832704,0,0,27.00702
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828607,25.25323,0,0,0,34.41926,88.25433,0.1753831,0,0,0,25.25323
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.97392,1.97392,0,-1,0,1.97392,0,0,2.220446E-16,0,0,2.077811,1.97392,0,0,4.828607,25.25323,0,2.077811,-2.077811,32.22905,82.63844,0.1753831,2.171312,0,0,25.25323
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.887903,0.887903,0,-1,0,0.887903,0,0,1.110223E-16,0,0,0.9346347,0.887903,0,0,7.137286,23.17542,0,0.9346347,-0.9346347,31.24386,80.11231,0.1753831,0.9766933,0,0,23.17542
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.7175999,0.7175999,0,-1,0,0.7175999,0,0,1.110223E-16,0,0,0.7553683,0.7175999,0,0,8.175769,22.24079,0,0.7553683,-0.7553683,30.44764,78.0707,0.1753831,0.7893599,0,0,22.24079
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.015067,21.48542,0,0,0,30.44764,78.0707,0.1753831,0,0,0,21.48542
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.621319,3.621319,0,-1,0,3.621319,0,0,0,0,0,3.811915,3.621319,0,0,9.015067,21.48542,0,3.811915,-3.811915,26.42952,67.76788,0.1753831,3.983451,0,0,21.48542
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.423795,1.423795,0,-1,0,1.423795,0,0,2.220446E-16,0,0,1.498731,1.423795,0,0,13.25053,17.6735,0,1.498731,-1.498731,24.84972,63.71711,0.1753831,1.566174,0,0,17.6735
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.671202,1.671202,0,-1,0,1.671202,0,0,2.220446E-16,0,0,1.75916,1.671202,0,0,14.91578,16.17477,0,1.75916,-1.75916,22.99541,58.96246,0.1753831,1.838322,0,0,16.17477
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.536323,1.536323,0,0,0,1.536323,0,0,2.220446E-16,0,0,1.617182,1.536323,0,0,16.87041,14.41561,0,1.617182,-1.617182,21.29074,54.59155,0.1753831,1.689955,0,0,14.41561
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.205621,2.205621,0,0,0,2.205621,5.939537,0,0,0,0.1310037,2.321706,2.205621,0,0,18.66727,12.79843,0,2.190702,-2.190702,18.98154,48.67052,0.1753831,2.426183,0.1048029,0,12.92943
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,6.377192,6.377192,0,0,0,6.377192,33.69586,0,0,0,2.14885,6.712834,6.377192,0,0,21.10139,10.60773,0,4.563984,-4.563984,14.17068,36.33501,0.1753831,7.014912,1.71908,0,12.75658
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,26.17248,6.043744,4.728551,0,4.728551,18.65658,47.83728,0.1752921,0,3.782841,0,10.77229
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,21.44393,10.29944,8.431103,0,8.431103,26.65502,68.34608,0.17513,0,6.744883,0,18.73054
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.226444,4.226444,0,0,0,4.226444,194.8952,0,0,0,8.237139,4.448888,4.226444,0,0,13.01283,17.88743,3.78825,0,3.78825,30.24887,77.56106,0.1750573,4.649088,6.589711,0,26.12457
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,5.868213,5.868213,0,0,0,5.868213,195.0267,0,0,0,11.44458,6.177066,5.868213,0,0,9.224579,21.29686,5.267515,0,5.267515,35.24608,90.37437,0.1749562,6.455034,9.155664,0,32.74144
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,6.85172,6.85172,0,0,0,6.85172,171.7528,0.5986221,0,0,11.76802,7.212337,6.85172,0,0,3.957064,26.03762,3.957064,0,3.957064,39.00008,100,0.1748804,7.536892,9.414418,0,37.80564
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.929554,3.929554,0,0,0,3.929554,246.4944,5.549759,0,0,9.686131,4.136372,3.929554,0,0,0,29.59898,0,0,0,39.00008,100,0.1748804,4.322509,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748804,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,8.601399,8.601399,3.538058,0,1.231129,8.601399,61.96473,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1748804,9.461539,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748804,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.267548,4.267548,0,0,0,4.267548,35.84656,0,0,0,1.529769,4.492156,4.267548,0,0,0,29.59898,0,2.962387,-2.962387,35.87745,91.99327,0.1748804,4.694303,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,12.20184,12.20184,12,0,3.372,12.20184,0,0,0,0,0,0.2124631,0.2018399,0,0,3.291541,26.63659,0,0.2124631,-0.2124631,35.65349,91.41903,0.1748804,13.42202,0,12,26.63659
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,10.10099,8.36,0,-1,0,8.36,0,0,1.740993,2.751092,0,8.8,8.36,0,0,3.527611,26.42413,0,8.8,-8.8,26.37748,67.63442,0.1748804,11.11109,0,0,26.42413
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,11.42983,8.36,0,-1,0,8.36,0,0,3.06983,4.212813,0,8.8,8.36,0,0,13.30539,17.62413,0,8.8,-8.8,17.10146,43.84982,0.1748804,12.57281,0,0,17.62413
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,9.52257,8.36,0,-1,0,8.36,0,0,1.162569,2.114826,0,8.8,8.36,0,0,23.08317,8.824128,0,8.8,-8.8,7.825449,20.06521,0.1748804,10.47483,0,0,8.824128
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.013358,0.02292192,0,-1,0,0.02292192,0,0,0.9904363,1.091772,0,0.02412834,0.02292192,0,0,32.86094,0.02412834,0,0.02412834,-0.02412834,7.800015,20,0.1748804,1.114694,0,0,0.02412834
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.591848,0,0,-1,0,0,0,0,0.591848,0.6510327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,0.6510327,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.344169,0,0,-1,0,0,0,0,1.344169,1.478586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,1.478586,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.7518712,0,0,-1,0,0,0,0,0.7518712,0.8270583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,0.8270583,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.593832,0,0,-1,0,0,0,0,1.593832,1.753216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,1.753216,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.225263,0,0,-1,0,0,0,0,1.225263,1.34779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,1.34779,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.639206,0,0,-1,0,0,0,0,1.639206,1.803127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748804,1.803127,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.5952469,0.5952469,9.395247,0,2.712997,0.5952469,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1749172,0.6547716,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.642232,1.642232,10.44223,0,2.977885,1.642232,11.42449,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1749824,1.806455,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,5.222254,5.222254,12,0,3.372,5.222254,23.62574,0,0,0,1.233796,0,0,6.777746,6.438859,15.98014,15.21686,7.672655,0,7.672655,31.11891,79.79192,0.1750799,5.74448,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,4.863439,4.863439,9.249105,0,2.676023,4.863439,75.89262,0,0,0,3.690992,0,0,4.385666,4.166383,8.307482,22.12224,7.857374,0,7.857374,38.57307,98.90511,0.1751214,5.349783,2.952793,12,25.81324
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.836122,3.836122,0,-1,0,3.836122,222.0683,4.030678,0,0,8.518808,4.038023,3.836122,0,0,0.4501078,29.19388,0.4501078,0,0.4501078,39.00008,100,0.1751128,4.219734,6.815047,0,37.71269
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,5.340184,5.340184,0,0,0,5.340184,146.9767,2.227581,0,0,7.848827,5.621246,5.340184,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,5.874202,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.723578,4.723578,0,0,0,4.723578,189.7903,3.992705,0,0,8.964892,4.972188,4.723578,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,5.195936,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.207812,4.207812,0,0,0,4.207812,226.3483,5.095035,0,0,9.524311,4.429276,4.207812,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,4.628593,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.561994,2.561994,0,0,0,2.561994,437.4756,8.511262,0,0,11.2081,2.696836,2.561994,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,2.818193,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,4.856204,4.856204,0,-1,0,4.856204,110.5114,0.2548655,0,0,5.366659,5.111793,4.856204,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,5.341824,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.920666,1.920666,0,0,0,1.920666,283.6496,3.426208,0,0,5.447963,2.021754,1.920666,0,0,0,29.59898,0,0,0,39.00008,100,0.1751128,2.112733,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.655576,2.655576,0,0,0,2.655576,85.25631,0,4.440892E-16,0,2.264046,2.795343,2.655576,0,0,0,29.59898,0,0.531297,-0.531297,38.44004,98.56401,0.1751128,2.921133,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.4939265,0,0,1.084257,0,0,0,0,0.59033,29.06768,0.59033,0,0.59033,39.00008,100,0.1751016,0,0.8674052,0,30.15194
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.409096,1.409096,0,0,0,1.409096,0,0,2.220446E-16,0,0,1.483259,1.409096,0,0,0,29.59898,0,1.483259,-1.483259,37.43658,95.99106,0.1751016,1.550005,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,5.313161,5.313161,0,-1,0,5.313161,0,0,8.881784E-16,0,0,5.592801,5.313161,0,0,1.648065,28.11572,0,5.592801,-5.592801,31.54126,80.87486,0.1751016,5.844477,0,0,28.11572
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.862288,22.52292,0,0,0,31.54126,80.87486,0.1751016,0,0,0,22.52292
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,8.240734,8.240734,0,-1,0,8.240734,0,0,0,0.7048076,0,8.674457,8.240734,0,0,7.862288,22.52292,0,8.674457,-8.674457,22.39758,57.42957,0.1751016,9.064808,0,0,22.52292
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50057,13.84846,0,0,0,22.39758,57.42957,0.1751016,0,0,0,13.84846
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.158848,1.158848,0,-1,0,1.158848,0,0,0,0,0,1.21984,1.158848,0,0,17.50057,13.84846,0,1.21984,-1.21984,21.11175,54.13259,0.1751016,1.274733,0,0,13.84846
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.6040257,0.6040257,0,-1,0,0.6040257,0,0,1.110223E-16,0,0,0.6358165,0.6040257,0,0,18.85595,12.62862,0,0.6358165,-0.6358165,20.44154,52.4141,0.1751016,0.6644282,0,0,12.62862
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.292086,1.292086,0,-1,0,1.292086,0,0,0,0,0,1.360091,1.292086,0,0,19.56242,11.9928,0,1.360091,-1.360091,19.00788,48.73806,0.1751016,1.421295,0,0,11.9928
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.617169,2.617169,0,-1,0,2.617169,0,0,4.440892E-16,0,0,2.754915,2.617169,0,0,21.07363,10.63271,0,2.754915,-2.754915,16.10394,41.29208,0.1751016,2.878886,0,0,10.63271
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.365371,1.365371,0,-1,0,1.365371,0,0,2.220446E-16,0,0,1.437233,1.365371,0,0,24.13464,7.877798,0,1.437233,-1.437233,14.58897,37.40753,0.1751016,1.501909,0,0,7.877798
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03472893,0.03472893,0,-1,0,0.03472893,0,0,0,0,0,0.03655677,0.03472893,0,0,25.73157,6.440565,0,0.03655677,-0.03655677,14.55043,37.30873,0.1751016,0.03820182,0,0,6.440565
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.238462,3.238462,0,0,0,3.238462,0,0,4.440892E-16,0,0,3.408907,3.238462,0,0,25.77219,6.404008,0,3.408907,-3.408907,10.95713,28.09515,0.1751016,3.562308,0,0,6.404008
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,29.55986,2.995101,0.2820108,0,0.2820108,11.22467,28.78114,0.1750962,0,0.2256086,0,3.277112
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,5.460928,5.460928,12,0,3.372,5.460928,32.98391,0,0,0,1.801228,0,0,6.539072,6.212118,29.27785,3.24891,8.013346,0,8.013346,18.8268,48.27374,0.175196,6.007021,1.440982,12,5.050138
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,21.26451,10.46092,11.35279,0,11.35279,29.597,75.8896,0.175157,0,2.394236,12,13.45372
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,10.23887,8.36,0,-1,0,8.36,82.07195,0,1.878869,2.902756,6.861215,8.8,8.36,0,0,9.911713,20.67844,0,1.938785,-1.938785,27.55334,70.64945,0.175157,11.26276,5.488972,0,27.53965
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.654764,2.654764,0,0,0,2.654764,301.6031,0,0,0,8.006852,2.794489,2.654764,0,0,12.06592,18.73965,5.212364,0,5.212364,32.49823,83.32861,0.1750577,2.920241,6.405482,0,26.7465
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,9.186128,9.186128,12,0,3.372,9.186128,38.54966,0,0,0,3.541221,0,0,2.813873,2.673179,6.853554,23.43078,6.2144,0,6.2144,38.39372,98.44524,0.1751282,10.10474,2.832977,12,26.972
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,13.39773,13.39773,7.317294,0,2.187275,13.39773,52.54332,4.440892E-16,0,0,7.03961,6.400455,6.080433,0,0,0.6391545,29.02374,0.6391545,0,0.6391545,39.00008,100,0.1751346,14.7375,5.631688,12,36.06335
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,6.567462,6.567462,0,0,0,6.567462,119.1732,0.9135354,0,0,7.826653,6.913118,6.567462,0,0,0,29.59898,0,0,0,39.00008,100,0.1751346,7.224208,6.261322,0,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,7.851879,7.851879,0,-1,0,7.851879,61.75628,0,0,0.2770665,4.849028,8.265136,7.851879,0,0,0,29.59898,0,3.416108,-3.416108,35.39919,90.76696,0.1751346,8.637067,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.539606,4.539606,0,0,0,4.539606,86.45543,0,0,0,3.924736,4.778533,4.539606,0,0,3.795675,26.18287,0,0.8537969,-0.8537969,34.4992,88.45932,0.1751346,4.993567,3.139789,0,30.10761
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,6.828515,6.828515,0,0,0,6.828515,57.29781,0,8.881784E-16,0,3.912589,7.18791,6.828515,0,0,4.744339,25.32907,0,3.275321,-3.275321,31.04671,79.6068,0.1751346,7.511366,3.130071,0,29.24166
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,8.383584,22.05375,2.035979,0,2.035979,32.97821,84.55935,0.1750958,0,1.628783,0,24.08973
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,6.982006,6.982006,0,0,0,6.982006,0,0,0,0,0,7.34948,6.982006,0,0,6.347606,23.88613,0,7.34948,-7.34948,25.23118,64.6952,0.1750958,7.680207,0,0,23.88613
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,6.365577,6.365577,0,-1,0,6.365577,0,0,8.881784E-16,0,0,6.700608,6.365577,0,0,14.51369,16.53665,0,6.700608,-6.700608,18.16812,46.58482,0.1750958,7.002135,0,0,16.53665
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,6.078033,6.078033,0,-1,0,6.078033,0,0,8.881784E-16,0,0,6.39793,6.078033,0,0,21.95881,9.836045,0,6.39793,-6.39793,11.42411,29.29252,0.1750958,6.685837,0,0,9.836045
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,10.22885,3.26621,0,-1,0,3.26621,0,0,6.962643,7.985528,0,3.438116,3.26621,0,0,29.06763,3.438116,0,3.438116,-3.438116,7.800015,20,0.1750958,11.25174,0,0,3.438116
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.9210029,0,0,-1,0,0,0,0,0.9210029,1.013103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,1.013103,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.8751317,0,0,-1,0,0,0,0,0.8751317,0.9626449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,0.9626449,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.990529,0,0,-1,0,0,0,0,3.990529,4.389582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,4.389582,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2546129,0,0,-1,0,0,0,0,0.2546129,0.2800742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,0.2800742,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.315261,0,0,-1,0,0,0,0,2.315261,2.546787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,2.546787,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750958,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.175083,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1750268,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.698876,5.698876,12,0,3.372,5.698876,82.65125,0,0,0,4.710192,0,0,6.301124,5.986068,29.25705,3.267633,10.69626,0,10.69626,21.39177,54.85057,0.1750982,6.268764,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.628725,6.628725,0,-1,0,6.628725,120.3944,0,0,0,7.98061,6.977604,6.628725,0,0,18.56079,12.89427,1.003006,0,1.003006,22.3433,57.2904,0.1750791,7.291597,6.384488,0,20.87488
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,9.244418,9.244418,12,0,3.372,9.244418,66.64666,0,0,0,6.161096,0,0,2.755582,2.617803,17.55779,13.79697,8.778898,0,8.778898,30.6717,78.64522,0.1751748,10.16886,4.928876,12,19.95807
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,9.022436,9.022436,10.20692,0,2.91835,9.022436,83.4815,0,0,0,7.532065,0,0,1.18448,1.125256,8.778886,21.69798,8.657321,0,8.657321,38.88475,99.70429,0.17523,9.92468,6.025652,12,29.23005
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,5.495093,5.495093,0,0,0,5.495093,182.648,4.130805,0,0,10.03668,5.784308,5.495093,0,0,0.121565,29.48957,0.121565,0,0.121565,39.00008,100,0.1752277,6.044602,8.029343,0,39.52625
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,6.059922,6.059922,0,0,0,6.059922,155.2698,3.030361,0,0,9.409226,6.378866,6.059922,0,0,0,29.59898,0,0,0,39.00008,100,0.1752277,6.665915,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.671056,2.671056,0,-1,0,2.671056,386.6393,7.515714,0,0,10.32735,2.811638,2.671056,0,0,0,29.59898,0,0,0,39.00008,100,0.1752277,2.938161,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752277,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,7.72832,7.72832,3,0,1.095,7.72832,68.18037,0.2920187,0,0,5.269198,4.977179,4.72832,0,0,0,29.59898,0,0,0,39.00008,100,0.1752277,8.501152,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.23843,4.23843,0,0,0,4.23843,50.61545,0,8.881784E-16,0,2.1453,4.461505,4.23843,0,0,0,29.59898,0,2.316205,-2.316205,36.55858,93.73977,0.1752277,4.662273,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573561,27.28277,0,0,0,36.55858,93.73977,0.1752277,0,0,0,27.28277
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.763385,1.763385,0,-1,0,1.763385,0,0,2.220446E-16,0,0,1.856195,1.763385,0,0,2.573561,27.28277,0,1.856195,-1.856195,34.60198,88.72285,0.1752277,1.939723,0,0,27.28277
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.32182,2.32182,0,-1,0,2.32182,0,0,4.440892E-16,0,0,2.444022,2.32182,0,0,4.636,25.42658,0,2.444022,-2.444022,32.02576,82.11716,0.1752277,2.554003,0,0,25.42658
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,8.690144,8.36,0,-1,0,8.36,0,0,0.330144,1.199158,0,8.8,8.36,0,0,7.351579,22.98256,0,8.8,-8.8,22.74974,58.33256,0.1752277,9.559158,0,0,22.98256
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.610125,2.610125,0,-1,0,2.610125,0,0,4.440892E-16,0,0,2.747499,2.610125,0,0,17.12936,14.18256,0,2.747499,-2.747499,19.85362,50.90663,0.1752277,2.871137,0,0,14.18256
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.327946,1.327946,0,-1,0,1.327946,0,0,0,0,0,1.397838,1.327946,0,0,20.18213,11.43506,0,1.397838,-1.397838,18.38017,47.12856,0.1752277,1.460741,0,0,11.43506
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.719578,1.719578,0,-1,0,1.719578,0,0,2.220446E-16,0,0,1.810083,1.719578,0,0,21.73529,10.03722,0,1.810083,-1.810083,16.47218,42.23627,0.1752277,1.891536,0,0,10.03722
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.27917,1.27917,0,-1,0,1.27917,0,0,0,0,0,1.346495,1.27917,0,0,23.74649,8.227137,0,1.346495,-1.346495,15.05285,38.59697,0.1752277,1.407087,0,0,8.227137
