Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.3374527,0.3374527,0,-1,0,0.3374527,0,0,0,0,0,0.3552134,0.3374527,0,0,25.2426,6.880641,0,0.3552134,-0.3552134,14.67842,37.6369,0.1752277,0.371198,0,0,6.880641
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.9090205,0.9090205,0,-1,0,0.9090205,0,0,1.110223E-16,0,0,0.9568637,0.9090205,0,0,25.63728,6.525428,0,0.9568637,-0.9568637,13.6698,35.05069,0.1752277,0.9999226,0,0,6.525428
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.966959,0.966959,0,-1,0,0.966959,0,0,1.110223E-16,0,0,1.017852,0.966959,0,0,26.70046,5.568564,0,1.017852,-1.017852,12.59689,32.29965,0.1752277,1.063655,0,0,5.568564
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.9232617,0.9232617,0,0,0,0.9232617,0,0,1.110223E-16,0,0,0.9718544,0.9232617,0,0,27.83141,4.550713,0,0.9718544,-0.9718544,11.57246,29.67292,0.1752277,1.015588,0,0,4.550713
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.6236732,0.6236732,0,0,0,0.6236732,30.7787,0,1.110223E-16,0,0.1919585,0.6564981,0.6236732,0,0,28.91124,3.578859,0,0.4645396,-0.4645396,11.0828,28.41737,0.1752277,0.6860405,0.1535668,0,3.770817
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.072665,1.072665,0,0,0,1.072665,159.6486,0,0,0,1.712495,1.129121,1.072665,0,0,29.4274,3.114319,0.5833737,0,0.5833737,11.63623,29.83644,0.1752166,1.179932,1.369996,0,4.826814
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,8.150593,8.150593,12,0,3.372,8.150593,56.6519,0,0,0,4.617465,0,0,3.849407,3.656937,28.84402,3.639355,8.274403,0,8.274403,19.48602,49.96405,0.1753103,8.965652,3.693973,12,8.256821
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.275303,5.275303,0,-1,0,5.275303,143.2365,0,0,0,7.556161,5.552951,5.275303,0,0,20.56962,11.08632,2.003211,0,2.003211,21.38643,54.8369,0.1752723,5.802834,6.044929,0,18.64248
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,6.706666,6.706666,0,0,0,6.706666,136.1717,0,0,0,9.13258,7.059649,6.706666,0,0,18.56641,12.88921,2.07293,0,2.07293,23.35299,59.87933,0.175233,7.377333,7.306064,0,22.02179
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.448707,2.448707,0,0,0,2.448707,444.8673,0,0,0,10.8935,2.577587,2.448707,0,0,16.49348,14.75484,8.315912,0,8.315912,31.24216,80.10793,0.1750755,2.693578,8.714799,0,25.64834
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.485796,2.485796,0,0,0,2.485796,421.4641,0,0,0,10.47674,2.616627,2.485796,0,0,8.177569,22.23917,7.86011,0,7.86011,38.69891,99.22778,0.1749269,2.734376,8.381391,0,32.7159
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.141783,0,0,8.459241,0,0,0,0,0.317459,29.31326,0.317459,0,0.317459,39.00008,100,0.1749209,0,6.767393,0,37.77251
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.8619963,0.8619963,0,-1,0,0.8619963,976.3051,7.508349,0,0,8.415713,0.9073645,0.8619963,0,0,0,29.59898,0,0,0,39.00008,100,0.1749209,0.9481959,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,6.023554,6.023554,0,0,0,6.023554,93.52821,0,0,0,5.633723,6.340584,6.023554,0,0,0,29.59898,0,0.7068609,-0.7068609,38.25498,98.0895,0.1749209,6.62591,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.803934,2.803934,0,0,0,2.803934,81.84468,0,0,0,2.294871,2.95151,2.803934,0,0,0.785401,28.89212,0,0.6566387,-0.6566387,37.56282,96.31474,0.1749209,3.084327,1.835897,0,31.18699
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.089589,3.089589,0,0,0,3.089589,51.51792,0,4.440892E-16,0,1.591692,3.252199,3.089589,0,0,1.515,28.23548,0,1.660507,-1.660507,35.8125,91.82673,0.1749209,3.398548,1.273353,0,29.82717
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.051595,2.051595,0,0,0,2.051595,0,0,0,0,0,2.159574,2.051595,0,0,3.360007,26.57497,0,2.159574,-2.159574,33.53611,85.98984,0.1749209,2.256754,0,0,26.57497
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.117531,1.117531,0,-1,0,1.117531,0,0,2.220446E-16,0,0,1.176348,1.117531,0,0,5.759533,24.4154,0,1.176348,-1.176348,32.29612,82.81041,0.1749209,1.229284,0,0,24.4154
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.066587,23.23905,0,0,0,32.29612,82.81041,0.1749209,0,0,0,23.23905
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.724982,1.724982,0,-1,0,1.724982,0,0,2.220446E-16,0,0,1.815771,1.724982,0,0,7.066587,23.23905,0,1.815771,-1.815771,30.38213,77.90276,0.1749209,1.897481,0,0,23.23905
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.136244,1.136244,0,-1,0,1.136244,0,0,2.220446E-16,0,0,1.196047,1.136244,0,0,9.08411,21.42328,0,1.196047,-1.196047,29.12139,74.67008,0.1749209,1.249869,0,0,21.42328
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.6472399,0.6472399,0,-1,0,0.6472399,0,0,1.110223E-16,0,0,0.6813051,0.6472399,0,0,10.41305,20.22723,0,0.6813051,-0.6813051,28.40323,72.82865,0.1749209,0.7119638,0,0,20.22723
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.920813,1.920813,0,-1,0,1.920813,0,0,2.220446E-16,0,0,2.021908,1.920813,0,0,11.17006,19.54593,0,2.021908,-2.021908,26.27195,67.36385,0.1749209,2.112894,0,0,19.54593
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.6963835,0.6963835,0,-1,0,0.6963835,0,0,1.110223E-16,0,0,0.7330353,0.6963835,0,0,13.41662,17.52402,0,0.7330353,-0.7330353,25.49927,65.38261,0.1749209,0.7660218,0,0,17.52402
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.11023,1.11023,0,-1,0,1.11023,0,0,2.220446E-16,0,0,1.168663,1.11023,0,0,14.2311,16.79098,0,1.168663,-1.168663,24.26739,62.22395,0.1749209,1.221253,0,0,16.79098
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2837738,0.2837738,0,-1,0,0.2837738,0,0,5.551115E-17,0,0,0.2987093,0.2837738,0,0,15.52962,15.62232,0,0.2987093,-0.2987093,23.95252,61.4166,0.1749209,0.3121512,0,0,15.62232
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.594191,2.594191,0,-1,0,2.594191,0,0,4.440892E-16,0,0,2.730728,2.594191,0,0,15.86152,15.32361,0,2.730728,-2.730728,21.07408,54.036,0.1749209,2.853611,0,0,15.32361
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.099288,1.099288,0,0,0,1.099288,0,0,2.220446E-16,0,0,1.157145,1.099288,0,0,18.89566,12.59288,0,1.157145,-1.157145,19.85434,50.90847,0.1749209,1.209217,0,0,12.59288
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.8359809,0.8359809,0,0,0,0.8359809,34.96906,0,0,0,0.2923347,0.8799799,0.8359809,0,0,20.18138,11.43574,0,0.5876452,-0.5876452,19.23491,49.32018,0.1749209,0.919579,0.2338677,0,11.72807
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.348881,3.348881,0,0,0,3.348881,70.17603,0,0,0,2.350112,3.525138,3.348881,0,0,20.83432,10.84809,0,1.175026,-1.175026,17.99632,46.14433,0.1749209,3.683769,1.880089,0,13.1982
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,6.521985,6.521985,0,0,0,6.521985,83.17267,0,8.881784E-16,0,5.424509,6.865247,6.521985,0,0,22.1399,9.673067,0,1.440738,-1.440738,16.47765,42.25031,0.1749209,7.174183,4.339607,0,15.09758
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,6.37763,6.37763,0,-1,0,6.37763,118.0485,0,0,0,7.528699,6.713295,6.37763,0,0,23.74072,8.232328,0.8154038,0,0.8154038,17.25121,44.23379,0.1749055,7.015393,6.022959,0,15.76103
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,5.449069,5.449069,0,0,0,5.449069,151.4915,0,0,0,8.254878,5.735862,5.449069,0,0,22.92532,8.966192,2.519016,0,2.519016,19.64096,50.36134,0.174858,5.993976,6.603902,0,17.22107
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,12.31324,12.31324,12,0,3.372,12.31324,68.977,0,0,0,8.493301,0.3297236,0.3132374,0,0,20.4063,11.23331,8.163578,0,8.163578,27.38561,70.21938,0.1749391,13.54456,6.794641,12,19.72661
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,4.805685,4.805685,8.968056,0,2.604918,4.805685,163.5829,0,0,0,7.861281,0,0,4.162371,3.954252,12.24272,18.58053,11.81553,0,11.81553,38.59481,98.96085,0.1748972,5.286253,6.289025,12,26.44181
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.151942,0,0,6.579133,0,0,0,0,0.4271907,29.21451,0.4271907,0,0.4271907,39.00008,100,0.1748892,0,5.263306,0,35.79364
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748892,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748892,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,9.376626,9.376626,6.161,0,1.894733,9.376626,36.09901,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1748892,10.31429,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,6.254473,6.254473,0,0,0,6.254473,29.99558,0,0,0,1.876066,6.583656,6.254473,0,0,0,29.59898,0,4.70759,-4.70759,34.03784,87.27634,0.1748892,6.87992,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.230656,24.89139,0,0,0,34.03784,87.27634,0.1748892,0,0,0,24.89139
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.926336,1.926336,0,-1,0,1.926336,0,0,4.440892E-16,0,0,2.027722,1.926336,0,0,5.230656,24.89139,0,2.027722,-2.027722,31.90043,81.79582,0.1748892,2.11897,0,0,24.89139
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,8.17432,8.17432,0,-1,0,8.17432,0,0,0,0.6317527,0,8.604548,8.17432,0,0,7.483681,22.86366,0,8.604548,-8.604548,22.83044,58.53949,0.1748892,8.991753,0,0,22.86366
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,5.364684,5.364684,0,-1,0,5.364684,0,0,8.881784E-16,0,0,5.647036,5.364684,0,0,17.04429,14.25912,0,5.647036,-5.647036,16.87795,43.2767,0.1748892,5.901153,0,0,14.25912
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4698204,0.4698204,0,-1,0,0.4698204,0,0,0,0,0,0.4945477,0.4698204,0,0,23.31877,8.612082,0,0.4945477,-0.4945477,16.35665,41.94004,0.1748892,0.5168024,0,0,8.612082
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.07847793,0.07847793,0,-1,0,0.07847793,0,0,1.387779E-17,0,0,0.08260835,0.07847793,0,0,23.86827,8.117534,0,0.08260835,-0.08260835,16.26957,41.71677,0.1748892,0.08632572,0,0,8.117534
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.7014509,0.7014509,0,-1,0,0.7014509,0,0,0,0,0,0.7383693,0.7014509,0,0,23.96006,8.034925,0,0.7383693,-0.7383693,15.49126,39.7211,0.1748892,0.771596,0,0,8.034925
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.445948,1.445948,0,-1,0,1.445948,0,0,2.220446E-16,0,0,1.52205,1.445948,0,0,24.78047,7.296556,0,1.52205,-1.52205,13.88688,35.60731,0.1748892,1.590543,0,0,7.296556
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.678033,1.678033,0,-1,0,1.678033,0,0,2.220446E-16,0,0,1.766351,1.678033,0,0,26.47164,5.774506,0,1.766351,-1.766351,12.02498,30.83323,0.1748892,1.845837,0,0,5.774506
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.784649,2.784649,0,-1,0,2.784649,0,0,0,0,0,2.931209,2.784649,0,0,28.43425,4.008155,0,2.931209,-2.931209,8.935216,22.91076,0.1748892,3.063114,0,0,4.008155
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.049042,1.023098,0,-1,0,1.023098,0,0,0.0259434,0.1308476,0,1.076946,1.023098,0,0,31.69115,1.076946,0,1.076946,-1.076946,7.800015,20,0.1748892,1.153946,0,0,1.076946
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.304984,3.304984,12,0,3.372,3.304984,0,0,0,0,0,0,0,8.695016,8.260265,32.88775,0,8.260265,0,8.260265,15.63639,40.09323,0.1749967,3.635482,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.017025,1.017025,9.817024,0,2.819707,1.017025,27.85525,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,24.62749,7.434239,8.643295,0,8.643295,23.83614,61.11819,0.1750401,1.118727,0.2266358,12,7.717534
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.850536,1.850536,10.65054,0,3.030586,1.850536,152.7009,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,15.98419,15.2132,11.18579,0,11.18579,34.44791,88.3278,0.1750608,2.035589,2.260628,12,18.03899
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.245676,5.245676,0,0,0,5.245676,94.90096,0,0,0,4.978197,5.521764,5.245676,0,0,4.798408,25.28041,0,0.5435675,-0.5435675,33.87494,86.85864,0.1750608,5.770244,3.982558,0,30.25861
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,5.402371,24.73684,4.990571,0,4.990571,38.60941,98.99829,0.1749671,0,3.992457,0,29.72742
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.434593,0,0,4.846393,0,0,0,0,0.4118003,29.22836,0.4118003,0,0.4118003,39.00008,100,0.1749593,0,3.877114,0,34.07475
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.564295,4.564295,0,0,0,4.564295,166.2197,2.782236,0,0,7.586757,4.804521,4.564295,0,0,0,29.59898,0,0,0,39.00008,100,0.1749593,5.020724,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.265909,4.265909,0,0,0,4.265909,281.6969,7.526501,0,0,12.01693,4.49043,4.265909,0,0,0,29.59898,0,0,0,39.00008,100,0.1749593,4.6925,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.920181,4.920181,0,0,0,4.920181,216.9704,5.4962,0,0,10.67534,5.179138,4.920181,0,0,0,29.59898,0,0,0,39.00008,100,0.1749593,5.412199,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.930255,4.930255,0,-1,0,4.930255,213.5048,5.33659,0,0,10.52633,5.189743,4.930255,0,0,0,29.59898,0,0,0,39.00008,100,0.1749593,5.423281,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749593,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,6.874236,6.874236,0,0,0,6.874236,55.49128,0,0,0,3.814602,7.236037,6.874236,0,0,0,29.59898,0,3.421436,-3.421436,35.39357,90.75256,0.1749593,7.561659,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.5298084,0.5298084,0,0,0,0.5298084,305.3112,0,0,0,1.617565,0.5576931,0.5298084,0,0,3.801595,26.17754,1.059871,0,1.059871,36.39905,93.33071,0.1749394,0.5827892,1.294052,0,27.79511
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,14.6734,14.6734,12,0,3.372,14.6734,0,0,0,0,0,2.814105,2.673399,0,0,2.741724,27.13143,0,2.814105,-2.814105,33.43272,85.72476,0.1749394,16.14074,0,12,27.13143
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,7.387209,7.387209,0,-1,0,7.387209,0,0,8.881784E-16,0,0,7.77601,7.387209,0,0,5.868507,24.31732,0,7.77601,-7.77601,25.23609,64.70779,0.1749394,8.125931,0,0,24.31732
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,13.81046,8.36,0,-1,0,8.36,0,0,5.450461,6.831507,0,8.8,8.36,0,0,14.50852,16.54131,0,8.8,-8.8,15.96007,40.92319,0.1749394,15.19151,0,0,16.54131
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.177091,2.177091,0,-1,0,2.177091,0,0,4.440892E-16,0,0,2.291674,2.177091,0,0,24.28629,7.741312,0,2.291674,-2.291674,13.54444,34.72926,0.1749394,2.3948,0,0,7.741312
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8326,5.449637,0,0,0,13.54444,34.72926,0.1749394,0,0,0,5.449637
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.550281,2.550281,0,-1,0,2.550281,0,0,4.440892E-16,0,0,2.684506,2.550281,0,0,26.8326,5.449637,0,2.684506,-2.684506,10.71472,27.47359,0.1749394,2.805309,0,0,5.449637
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.6115435,0.6115435,0,-1,0,0.6115435,0,0,0,0,0,0.64373,0.6115435,0,0,29.81539,2.765131,0,0.64373,-0.64373,10.03617,25.73372,0.1749394,0.6726979,0,0,2.765131
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.070946,1.070946,0,-1,0,1.070946,0,0,0,0,0,1.127312,1.070946,0,0,30.53064,2.121401,0,1.127312,-1.127312,8.847878,22.68682,0.1749394,1.178041,0,0,2.121401
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1213179,0.1213179,0,-1,0,0.1213179,0,0,2.775558E-17,0,0,0.1277031,0.1213179,0,0,31.78321,0.9940892,0,0.1277031,-0.1277031,8.713266,22.34167,0.1749394,0.1334497,0,0,0.9940892
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.452957,0.8230668,0,-1,0,0.8230668,0,0,0.6298897,0.7751853,0,0.8663861,0.8230668,0,0,31.9251,0.8663861,0,0.8663861,-0.8663861,7.800015,20,0.1749394,1.598252,0,0,0.8663861
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.255317,0,0,-1,0,0,0,0,1.255317,1.380849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749394,1.380849,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.8728203,0.8728203,9.67282,0,2.783224,0.8728203,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1749838,0.9601024,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.940822,1.940822,10.74082,0,3.053428,1.940822,6.076369,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.1750579,2.134904,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04666482,0.04666482,8.846664,0,2.574206,0.04666482,2109.425,0,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1750588,0.0513313,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,10.47535,10.47535,12,0,3.372,10.47535,7.054172,2.220446E-16,0,0,0.7389491,0,0,1.524652,1.448419,6.705462,23.56406,2.187368,0,2.187368,34.71384,89.00966,0.1750847,11.52288,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.9270108,0.9270108,0,-1,0,0.9270108,282.2636,0,0,0,2.616614,0.9758009,0.9270108,0,0,4.518095,25.53269,1.640813,0,1.640813,36.27045,93.00097,0.175054,1.019712,2.093291,0,28.14931
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,2.877281,27.00942,1.7389,0,1.7389,37.92012,97.23087,0.1750215,0,1.39112,0,28.74833
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.620785,5.620785,0,0,0,5.620785,53.36658,0,8.881784E-16,0,2.999621,5.916616,5.620785,0,0,1.138381,28.57443,0,2.916995,-2.916995,34.84533,89.34682,0.1750215,6.182864,2.399697,0,31.57406
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,4.379487,25.65744,1.324074,0,1.324074,36.10146,92.56766,0.1749967,0,1.059259,0,26.98151
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.20738,1.20738,0,0,0,1.20738,208.0223,0,0,0,2.511619,1.270926,1.20738,0,0,3.055413,26.84911,1.240693,0,1.240693,37.27848,95.58566,0.1749735,1.328118,2.009295,0,29.36073
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0.6213003,0,0,2.43602,0,0,0,0,1.81472,27.96573,1.81472,0,1.81472,39.00008,100,0.1749395,0,1.948816,0,30.40175
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.6649542,0.6649542,0,0,0,0.6649542,246.7993,0.9411508,0,0,1.641103,0.6999518,0.6649542,0,0,0,29.59898,0,0,0,39.00008,100,0.1749395,0.7314496,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,7.482132,7.482132,0,0,0,7.482132,26.10564,0,0,0,1.953259,7.875929,7.482132,0,0,0,29.59898,0,5.92267,-5.92267,32.75703,83.99223,0.1749395,8.230346,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,5.442839,5.442839,0,0,0,5.442839,21.31617,0,0,0,1.160205,5.729304,5.442839,0,0,6.580745,23.67631,0,4.569099,-4.569099,27.94078,71.64288,0.1749395,5.987123,0.928164,0,24.83651
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65752,19.10721,0,0,0,27.94078,71.64288,0.1749395,0,0,0,19.10721
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.731384,2.731384,0,-1,0,2.731384,0,0,4.440892E-16,0,0,2.875141,2.731384,0,0,11.65752,19.10721,0,2.875141,-2.875141,24.91012,63.87197,0.1749395,3.004522,0,0,19.10721
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,13.68962,8.36,0,-1,0,8.36,0,0,5.329624,6.698586,0,8.8,8.36,0,0,14.85212,16.23207,0,8.8,-8.8,15.6341,40.08736,0.1749395,15.05859,0,0,16.23207
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,8.603712,7.060464,0,-1,0,7.060464,0,0,1.543248,2.403619,0,7.432067,7.060464,0,0,24.6299,7.432067,0,7.432067,-7.432067,7.800015,20,0.1749395,9.464084,0,0,7.432067
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.223938,0,0,-1,0,0,0,0,1.223938,1.346331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,1.346331,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.561554,0,0,-1,0,0,0,0,1.561554,1.71771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,1.71771,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.26444,0,0,-1,0,0,0,0,3.26444,3.590884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,3.590884,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.824313,0,0,-1,0,0,0,0,1.824313,2.006744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,2.006744,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.213502,0,0,-1,0,0,0,0,2.213502,2.434852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,2.434852,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.567089,0,0,-1,0,0,0,0,2.567089,2.823798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,2.823798,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.043702,0,0,-1,0,0,0,0,2.043702,2.248072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749395,2.248072,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.462755,2.462755,11.26276,0,3.185477,2.462755,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1750314,2.709031,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.528107,1.528107,10.32811,0,2.949011,1.528107,10.47618,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1750921,1.680918,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,4.839941,4.839941,12,0,3.372,4.839941,26.10873,0,0,0,1.263647,0,0,7.160059,6.802056,16.00767,15.19208,8.065703,0,8.065703,31.46567,80.68105,0.1751921,5.323935,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03851605,0.03851605,0,0,0,0.03851605,5319.926,0,0,0,2.049025,0.04054321,0.03851605,0,0,7.941963,22.45121,2.008482,0,2.008482,33.37108,85.56671,0.1751546,0.04236765,1.63922,0,24.50024
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.537815,5.537815,0,-1,0,5.537815,82.45061,0,0,0,4.565962,5.829278,5.537815,0,0,5.933481,24.25885,0,1.263317,-1.263317,32.03943,82.15222,0.1751546,6.091596,3.652769,0,28.82481
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,7.278615,7.278615,0,0,0,7.278615,83.19474,0,0,0,6.055425,7.661701,7.278615,0,0,7.337166,22.99553,0,1.606275,-1.606275,30.34627,77.81079,0.1751546,8.006477,4.84434,0,29.05095
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0,0,0,6.604987,0,0,0,0,9.121917,21.38925,6.604987,0,6.604987,36.61231,93.87753,0.1750314,0,5.283989,0,27.99424
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,7.882632,0,0,10.39956,0,0,0,0,2.51693,27.33374,2.51693,0,2.51693,39.00008,100,0.1749845,0,8.31965,0,37.7333
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,9.665793,9.665793,3,0,1.095,9.665793,82.66003,0.9731229,0,0,7.989747,7.016624,6.665793,0,0,0,29.59898,0,0,0,39.00008,100,0.1749845,10.63237,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.307861,3.307861,0,-1,0,3.307861,105.9311,0.02209576,0,0,3.504055,3.481959,3.307861,0,0,0,29.59898,0,0,0,39.00008,100,0.1749845,3.638647,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749845,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749845,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.872987,2.872987,0,0,0,2.872987,69.48592,0,0,0,1.996321,3.024197,2.872987,0,0,0,29.59898,0,1.027875,-1.027875,37.9166,97.22186,0.1749845,3.160286,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.950531,3.950531,0,0,0,3.950531,0,0,8.881784E-16,0,0,4.158454,3.950531,0,0,1.142084,28.5711,0,4.158454,-4.158454,33.53321,85.98241,0.1749845,4.345584,0,0,28.5711
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,11.88107,8.36,0,-1,0,8.36,0,0,3.521066,4.709172,0,8.8,8.36,0,0,5.762589,24.41265,0,8.8,-8.8,24.25719,62.1978,0.1749845,13.06917,0,0,24.41265
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.285592,2.285592,0,-1,0,2.285592,0,0,0,0,0,2.405886,2.285592,0,0,15.54037,15.61265,0,2.405886,-2.405886,21.72116,55.69518,0.1749845,2.514151,0,0,15.61265
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21357,13.20676,0,0,0,21.72116,55.69518,0.1749845,0,0,0,13.20676
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.162981,2.162981,0,-1,0,2.162981,0,0,0,0,0,2.276822,2.162981,0,0,18.21357,13.20676,0,2.276822,-2.276822,19.32118,49.5414,0.1749845,2.379279,0,0,13.20676
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.11767,1.11767,0,-1,0,1.11767,0,0,0,0,0,1.176495,1.11767,0,0,20.74338,10.92994,0,1.176495,-1.176495,18.08105,46.36157,0.1749845,1.229437,0,0,10.92994
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.9876652,0.9876652,0,-1,0,0.9876652,0,0,0,0,0,1.039648,0.9876652,0,0,22.05059,9.753446,0,1.039648,-1.039648,16.98516,43.55162,0.1749845,1.086432,0,0,9.753446
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.608767,1.608767,0,-1,0,1.608767,0,0,2.220446E-16,0,0,1.693439,1.608767,0,0,23.20576,8.713798,0,1.693439,-1.693439,15.20012,38.9746,0.1749845,1.769643,0,0,8.713798
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.309513,1.309513,0,-1,0,1.309513,0,0,2.220446E-16,0,0,1.378434,1.309513,0,0,25.08735,7.020359,0,1.378434,-1.378434,13.74713,35.24897,0.1749845,1.440464,0,0,7.020359
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.725206,0.725206,0,-1,0,0.725206,0,0,1.110223E-16,0,0,0.7633747,0.725206,0,0,26.61895,5.641925,0,0.7633747,-0.7633747,12.94246,33.18573,0.1749845,0.7977266,0,0,5.641925
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46714,4.87855,0,0,0,12.94246,33.18573,0.1749845,0,0,0,4.87855
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.602419,1.602419,0,0,0,1.602419,0,0,2.220446E-16,0,0,1.686757,1.602419,0,0,27.46714,4.87855,0,1.686757,-1.686757,11.16446,28.62676,0.1749845,1.762661,0,0,4.87855
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3463422,0.3463422,0,0,0,0.3463422,219.1445,0,0,0,0.75899,0.3645707,0.3463422,0,0,29.34132,3.191793,0.3944193,0,0.3944193,11.53864,29.5862,0.1749771,0.3809764,0.607192,0,3.950783
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.801786,3.801786,11.81965,0,3.326371,3.801786,88.09322,0,0,0,3.349116,0,0,8.017862,7.61697,28.9469,3.54677,10.96609,0,10.96609,21.94198,56.26138,0.1750367,4.181965,2.679293,12,6.895886
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,4.789991,4.789991,11.94996,0,3.359339,4.789991,128.2159,0,0,0,6.141528,0,0,7.159966,6.801968,17.98081,13.41625,12.9435,0,12.9435,34.22126,87.74664,0.1750633,5.268991,4.913222,12,19.55778
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,6.531196,6.531196,0,-1,0,6.531196,143.3547,0,0,0,9.362776,6.874943,6.531196,0,0,5.037316,25.06539,2.487833,0,2.487833,36.58142,93.79834,0.1750171,7.184315,7.490221,0,34.42817
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,7.047859,0,0,9.597342,0,0,0,0,2.549483,27.30444,2.549483,0,2.549483,39.00008,100,0.1749697,0,7.677874,0,36.90179
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,10.65118,10.65118,3,0,1.095,10.65118,110.3669,3.701503,0,0,11.75538,8.053878,7.651184,0,0,0,29.59898,0,0,0,39.00008,100,0.1749697,11.7163,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.925884,1.925884,0,0,0,1.925884,633.2741,10.16888,0,0,12.19612,2.027246,1.925884,0,0,0,29.59898,0,0,0,39.00008,100,0.1749697,2.118472,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,6.721814,6.721814,0,0,0,6.721814,169.1811,4.296444,0,0,11.37204,7.075593,6.721814,0,0,0,29.59898,0,0,0,39.00008,100,0.1749697,7.393995,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,8.73054,8.36,0,-1,0,8.36,102.7705,0,0.3705405,1.243595,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1749697,9.603595,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.28047,4.28047,0,0,0,4.28047,170.5065,2.561183,0,0,7.298478,4.505758,4.28047,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.1749654,4.708517,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.054561,4.054561,0,0,0,4.054561,125.1711,0.8071792,0,0,5.075138,4.267959,4.054561,0,0,0,29.59898,0,0,0,39.00008,100,0.1749654,4.460017,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,14.05191,14.05191,12,0,3.372,14.05191,13.19956,0,0,0,1.85479,2.159904,2.051909,0,0,0,29.59898,0,0.3051141,-0.3051141,38.67846,99.17534,0.1749654,15.4571,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,6.472646,6.472646,0,0,0,6.472646,0,0,8.881784E-16,0,0,6.813311,6.472646,0,0,0.3390157,29.29386,0,6.813311,-6.813311,31.4966,80.76035,0.1749654,7.11991,0,0,29.29386
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.239359,3.239359,0,-1,0,3.239359,0,0,0,0,0,3.409852,3.239359,0,0,7.909361,22.48055,0,3.409852,-3.409852,27.9023,71.54421,0.1749654,3.563295,0,0,22.48055
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,14.4035,8.36,0,-1,0,8.36,0,0,6.043497,7.483847,0,8.8,8.36,0,0,11.69809,19.0707,0,8.8,-8.8,18.62629,47.75961,0.1749654,15.84385,0,0,19.0707
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47586,10.2707,0,0,0,18.62629,47.75961,0.1749654,0,0,0,10.2707
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.7988777,0.7988777,0,-1,0,0.7988777,0,0,1.110223E-16,0,0,0.8409238,0.7988777,0,0,21.47586,10.2707,0,0.8409238,-0.8409238,17.73987,45.48676,0.1749654,0.8787654,0,0,10.2707
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.03998,2.03998,0,-1,0,2.03998,0,0,4.440892E-16,0,0,2.147347,2.03998,0,0,22.41022,9.429777,0,2.147347,-2.147347,15.47637,39.68292,0.1749654,2.243978,0,0,9.429777
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.283047,1.283047,0,-1,0,1.283047,0,0,2.220446E-16,0,0,1.350576,1.283047,0,0,24.79617,7.28243,0,1.350576,-1.350576,14.05274,36.03259,0.1749654,1.411352,0,0,7.28243
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.66208,0.66208,0,-1,0,0.66208,0,0,1.110223E-16,0,0,0.6969264,0.66208,0,0,26.2968,5.931854,0,0.6969264,-0.6969264,13.31811,34.14894,0.1749654,0.7282881,0,0,5.931854
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.61813,1.61813,0,-1,0,1.61813,0,0,2.220446E-16,0,0,1.703295,1.61813,0,0,27.07117,5.234928,0,1.703295,-1.703295,11.52268,29.54528,0.1749654,1.779943,0,0,5.234928
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.119855,2.119855,0,-1,0,2.119855,0,0,4.440892E-16,0,0,2.231426,2.119855,0,0,28.96372,3.531633,0,2.231426,-2.231426,9.170553,23.51419,0.1749654,2.331841,0,0,3.531633
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.385228,1.235196,0,-1,0,1.235196,0,0,0.1500316,0.2885544,0,1.300207,1.235196,0,0,31.44308,1.300207,0,1.300207,-1.300207,7.800015,20,0.1749654,1.523751,0,0,1.300207
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.770438,1.770438,10.57044,0,3.010321,1.770438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175036,1.947482,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.703537,1.703537,10.50354,0,2.993395,1.703537,34.17472,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1750936,1.873891,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1750662,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.171218,1.171218,0,0,0,1.171218,262.2531,0,0,0,3.071555,1.232861,1.171218,0,0,4.795229,25.28327,1.838694,0,1.838694,36.19526,92.80818,0.1750322,1.28834,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.8382968,0,0,3.794832,0,0,0,0,2.956535,26.9381,2.956535,0,2.956535,39.00008,100,0.1749774,0,3.035866,0,30.73293
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,5.373362,5.373362,0,0,0,5.373362,103.4646,0,0,0,5.559525,5.65617,5.373362,0,0,0,29.59898,0,0.09664505,-0.09664505,38.8982,99.73878,0.1749774,5.910697,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,7.201002,7.201002,0,0,0,7.201002,53.13824,0,8.881784E-16,0,3.826485,7.580002,7.201002,0,0,0.1073834,29.50233,0,3.753517,-3.753517,34.94165,89.5938,0.1749774,7.921102,3.061188,0,33.32882
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,4.277957,25.74882,3.849509,0,3.849509,38.59362,98.95779,0.1749062,0,3.079607,0,29.59833
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.304014,3.304014,0,0,0,3.304014,121.9619,0.1232818,0,0,4.02964,3.47791,3.304014,0,0,0.4284481,29.21338,0.4284481,0,0.4284481,39.00008,100,0.1748983,3.634415,3.223711,0,33.24302
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.500901,5.500901,0,-1,0,5.500901,94.87045,0,0,0,5.218729,5.790422,5.500901,0,0,0,29.59898,0,0.571693,-0.571693,38.39746,98.45483,0.1748983,6.050991,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.013893,2.013893,0,0,0,2.013893,239.0428,2.058964,0,0,4.814066,2.119887,2.013893,0,0,0.6352144,29.02728,0.6352144,0,0.6352144,39.00008,100,0.1748865,2.215282,3.851253,0,33.84135
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748865,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748865,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,9.083613,9.083613,9.083613,0,2.634154,9.083613,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748865,9.991974,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,9.703222,8.36,0,-1,0,8.36,0,0,1.343222,2.313544,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1748865,10.67354,0,0,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1748865,0,0,0,20.79898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1748865,0,0,0,20.79898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.464602,2.464602,0,-1,0,2.464602,0,0,4.440892E-16,0,0,2.594317,2.464602,0,0,9.777778,20.79898,0,2.594317,-2.594317,26.98941,69.20348,0.1748865,2.711062,0,0,20.79898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.322093,2.322093,0,-1,0,2.322093,0,0,4.440892E-16,0,0,2.444308,2.322093,0,0,12.66035,18.20466,0,2.444308,-2.444308,24.41289,62.59702,0.1748865,2.554302,0,0,18.20466
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.7019469,0.7019469,0,-1,0,0.7019469,0,0,1.110223E-16,0,0,0.7388914,0.7019469,0,0,15.37625,15.76035,0,0.7388914,-0.7388914,23.63403,60.59995,0.1748865,0.7721416,0,0,15.76035
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4266241,0.4266241,0,-1,0,0.4266241,0,0,5.551115E-17,0,0,0.449078,0.4266241,0,0,16.19724,15.02146,0,0.449078,-0.449078,23.16066,59.38618,0.1748865,0.4692865,0,0,15.02146
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.810965,2.810965,0,-1,0,2.810965,0,0,0,0,0,2.95891,2.810965,0,0,16.69622,14.57238,0,2.95891,-2.95891,20.04169,51.38885,0.1748865,3.092061,0,0,14.57238
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01612997,0.01612997,0,-1,0,0.01612997,0,0,3.469447E-18,0,0,0.01697892,0.01612997,0,0,19.98389,11.61347,0,0.01697892,-0.01697892,20.02379,51.34296,0.1748865,0.01774297,0,0,11.61347
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.3347511,0.3347511,0,-1,0,0.3347511,0,0,5.551115E-17,0,0,0.3523695,0.3347511,0,0,20.00276,11.59649,0,0.3523695,-0.3523695,19.65236,50.39058,0.1748865,0.3682262,0,0,11.59649
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.076799,1.076799,0,0,0,1.076799,0,0,0,0,0,1.133473,1.076799,0,0,20.39428,11.24412,0,1.133473,-1.133473,18.45758,47.32703,0.1748865,1.184479,0,0,11.24412
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.697524,1.697524,0,0,0,1.697524,15.88181,0,0,0,0.2695976,1.786867,1.697524,0,0,21.6537,10.11065,0,1.51727,-1.51727,16.85823,43.22616,0.1748865,1.867276,0.2156781,0,10.38025
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.763795,1.763795,0,0,0,1.763795,78.35057,0,2.220446E-16,0,1.381943,1.856626,1.763795,0,0,23.33955,8.593381,0,0.4746827,-0.4746827,16.35788,41.94319,0.1748865,1.940174,1.105555,0,9.975325
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,5.845835,5.845835,0,0,0,5.845835,46.11961,0,0,0,2.696076,6.15351,5.845835,0,0,23.86698,8.118699,0,3.457434,-3.457434,12.71342,32.59845,0.1748865,6.430418,2.156861,0,10.81477
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.781907,1.781907,0,-1,0,1.781907,269.7437,0,0,0,4.806582,1.875691,1.781907,0,0,27.70857,4.661264,2.930891,0,2.930891,15.49391,39.72789,0.1748324,1.960097,3.845266,0,9.467847
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,7.026058,7.026058,0,0,0,7.026058,79.13889,0,8.881784E-16,0,5.560344,7.39585,7.026058,0,0,24.77768,7.299066,0,1.835506,-1.835506,13.55911,34.76689,0.1748324,7.728663,4.448275,0,12.85941
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,6.591749,6.591749,12,0,3.372,6.591749,107.6145,0,0,0,7.093677,0,0,5.408251,5.137838,26.81713,5.46356,12.23151,0,12.23151,25.16295,64.52025,0.1748737,7.250924,5.674942,12,12.55724
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.348619,0,0,8.8,8.36,14.58562,16.47192,13.70862,0,13.70862,38.16809,97.86669,0.1747929,0,4.278895,12,21.82054
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,7.874281,7.874281,3,0,1.095,7.874281,88.06234,0.9264566,0,0,6.934276,5.130823,4.874281,0,0,0.8769972,28.80968,0.8769972,0,0.8769972,39.00008,100,0.1747767,8.66171,5.547421,12,35.74396
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,6.480296,6.480296,0,-1,0,6.480296,92.06087,0,0,0,5.965817,6.821364,6.480296,0,0,0,29.59898,0,0.855547,-0.855547,38.09825,97.68763,0.1747767,7.128326,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,5.907098,5.907098,0,0,0,5.907098,116.7559,0,0,0,6.896885,6.217999,5.907098,0,0,0.9506077,28.74343,0.678887,0,0.678887,38.7423,99.33904,0.1747642,6.497808,5.517509,0,35.64032
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,4.926601,0,0,5.198322,0,0,0,0,0.2717208,29.35443,0.2717208,0,0.2717208,39.00008,100,0.1747592,0,4.158658,0,34.55275
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747592,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747592,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.661418,4.661418,0,-1,0,4.661418,0,0,0,0,0,4.906755,4.661418,0,0,0,29.59898,0,4.906755,-4.906755,33.8279,86.73804,0.1747592,5.12756,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.369893,3.369893,0,-1,0,3.369893,0,0,4.440892E-16,0,0,3.547256,3.369893,0,0,5.451951,24.69222,0,3.547256,-3.547256,30.08877,77.15054,0.1747592,3.706882,0,0,24.69222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.693745,4.693745,0,-1,0,4.693745,0,0,0,0,0,4.940784,4.693745,0,0,9.393346,21.14497,0,4.940784,-4.940784,24.88072,63.7966,0.1747592,5.16312,0,0,21.14497
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.761218,1.761218,0,-1,0,1.761218,0,0,2.220446E-16,0,0,1.853913,1.761218,0,0,14.88311,16.20418,0,1.853913,-1.853913,22.92653,58.78585,0.1747592,1.937339,0,0,16.20418
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.6079,1.6079,0,-1,0,1.6079,0,0,0,0,0,1.692527,1.6079,0,0,16.94301,14.35027,0,1.692527,-1.692527,21.14245,54.2113,0.1747592,1.76869,0,0,14.35027
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.845408,2.845408,0,-1,0,2.845408,0,0,4.440892E-16,0,0,2.995167,2.845408,0,0,18.8236,12.65774,0,2.995167,-2.995167,17.98527,46.11597,0.1747592,3.129949,0,0,12.65774
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2179093,0.2179093,0,-1,0,0.2179093,0,0,0,0,0,0.2293782,0.2179093,0,0,22.15156,9.662576,0,0.2293782,-0.2293782,17.74348,45.49601,0.1747592,0.2397002,0,0,9.662576
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.447813,1.447813,0,-1,0,1.447813,0,0,2.220446E-16,0,0,1.524014,1.447813,0,0,22.40642,9.433198,0,1.524014,-1.524014,16.13703,41.37691,0.1747592,1.592594,0,0,9.433198
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.228763,3.228763,0,-1,0,3.228763,0,0,4.440892E-16,0,0,3.398698,3.228763,0,0,24.09977,7.909184,0,3.398698,-3.398698,12.55449,32.19092,0.1747592,3.55164,0,0,7.909184
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.25326,1.25326,0,-1,0,1.25326,0,0,0,0,0,1.319221,1.25326,0,0,27.8761,4.510486,0,1.319221,-1.319221,11.1639,28.62534,0.1747592,1.378586,0,0,4.510486
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.023306,1.023306,0,0,0,1.023306,0,0,0,0,0,1.077165,1.023306,0,0,29.3419,3.191265,0,1.077165,-1.077165,10.02847,25.71398,0.1747592,1.125637,0,0,3.191265
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.353932,1.353932,0,0,0,1.353932,52.20202,0,0,0,0.7067801,1.425192,1.353932,0,0,30.53875,2.1141,0,0.7184119,-0.7184119,9.2712,23.77226,0.1747592,1.489326,0.5654241,0,2.82088
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.747473,3.747473,11.96968,0,3.364328,3.747473,82.173,0,0,0,3.079411,0,0,8.222202,7.811092,31.33699,1.395688,10.8905,0,10.8905,19.60284,50.26359,0.1748243,4.12222,2.463529,12,4.4751
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,6.043212,6.043212,12,0,3.372,6.043212,97.81082,0,0,0,5.910916,0,0,5.956788,5.658948,20.44649,11.19714,11.56986,0,11.56986,30.57898,78.40747,0.1748776,6.647533,4.728733,12,17.10806
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,6.536071,6.536071,0,-1,0,6.536071,133.0556,0,0,0,8.69661,6.880075,6.536071,0,0,8.876621,21.61002,1.816536,0,1.816536,32.30229,82.82623,0.1748442,7.189678,6.957288,0,30.30663
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,6.849329,6.849329,0,0,0,6.849329,144.2411,0,0,0,9.879547,7.209821,6.849329,0,0,7.060085,23.2449,2.669726,0,2.669726,34.83502,89.32038,0.1747952,7.534263,7.903637,0,33.12445
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.660088,2.660088,0,0,0,2.660088,445.8201,4.668756,0,0,11.85921,2.800093,2.660088,0,0,4.390359,25.64766,4.390359,0,4.390359,39.00008,100,0.1747146,2.926097,9.487367,0,37.50686
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.576293,4.576293,0,0,0,4.576293,257.5437,6.968804,0,0,11.78595,4.81715,4.576293,0,0,0,29.59898,0,0,0,39.00008,100,0.1747146,5.033922,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747146,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,8.313574,8.313574,0,-1,0,8.313574,89.13345,0,0,0.7849308,7.410175,8.75113,8.313574,0,0,0,29.59898,0,1.340955,-1.340955,37.58659,96.37567,0.1747146,9.144931,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.340233,1.340233,0,0,0,1.340233,532.4203,4.234953,0,0,7.135675,1.410772,1.340233,0,0,1.48995,28.25802,1.48995,0,1.48995,39.00008,100,0.1746873,1.474257,5.70854,0,35.3937
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.337743,4.337743,0,0,0,4.337743,111.2719,0.2606461,0,0,4.826692,4.566045,4.337743,0,0,0,29.59898,0,0,0,39.00008,100,0.1746873,4.771518,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,8.7212,8.7212,6.796239,0,2.055448,8.7212,23.2339,0,0,0,2.026275,2.026275,1.924961,0,0,0,29.59898,0,0,0,39.00008,100,0.1746873,9.59332,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,9.330864,9.330864,9.330864,0,2.696709,9.330864,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1746873,10.26395,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,11.39186,8.36,0,-1,0,8.36,0,0,3.031856,4.171042,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1746873,12.53104,0,0,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.765099,3.765099,0,-1,0,3.765099,0,0,4.440892E-16,0,0,3.963262,3.765099,0,0,9.777778,20.79898,0,3.963262,-3.963262,25.54642,65.5035,0.1746873,4.141609,0,0,20.79898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.1814,16.83572,0,0,0,25.54642,65.5035,0.1746873,0,0,0,16.83572
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.1814,16.83572,0,0,0,25.54642,65.5035,0.1746873,0,0,0,16.83572
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.304489,1.304489,0,-1,0,1.304489,0,0,2.220446E-16,0,0,1.373146,1.304489,0,0,14.1814,16.83572,0,1.373146,-1.373146,24.099,61.79217,0.1746873,1.434938,0,0,16.83572
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.031069,1.031069,0,-1,0,1.031069,0,0,0,0,0,1.085336,1.031069,0,0,15.70712,15.46257,0,1.085336,-1.085336,22.95495,58.85873,0.1746873,1.134176,0,0,15.46257
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.204241,1.204241,0,-1,0,1.204241,0,0,0,0,0,1.267622,1.204241,0,0,16.91305,14.37723,0,1.267622,-1.267622,21.61876,55.43261,0.1746873,1.324665,0,0,14.37723
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.9235844,0.9235844,0,-1,0,0.9235844,0,0,1.110223E-16,0,0,0.9721941,0.9235844,0,0,18.32152,13.10961,0,0.9721941,-0.9721941,20.59398,52.80496,0.1746873,1.015943,0,0,13.10961
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.054029,1.054029,0,-1,0,1.054029,0,0,0,0,0,1.109504,1.054029,0,0,19.40173,12.13742,0,1.109504,-1.109504,19.42446,49.8062,0.1746873,1.159432,0,0,12.13742
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.571319,2.571319,0,-1,0,2.571319,0,0,0,0,0,2.706652,2.571319,0,0,20.63452,11.02791,0,2.706652,-2.706652,16.5714,42.49067,0.1746873,2.828451,0,0,11.02791
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.089693,1.089693,0,0,0,1.089693,0,0,0,0,0,1.147045,1.089693,0,0,23.64191,8.321261,0,1.147045,-1.147045,15.3623,39.39044,0.1746873,1.198662,0,0,8.321261
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.668515,1.668515,0,0,0,1.668515,13.19836,0,0,0,0.2202166,1.756331,1.668515,0,0,24.9164,7.174216,0,1.536115,-1.536115,13.7431,35.23864,0.1746873,1.835366,0.1761733,0,7.394433
