Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,5.988093,5.988093,12,0,3.372,5.988093,16.17798,0,0,0,0.9687524,0,0,6.011907,5.711311,26.6232,5.638102,6.680064,0,6.680064,20.08036,51.488,0.1747693,6.586903,0.7750019,12,6.606854
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.978691,4.978691,12,0,3.372,4.978691,14.79321,0,0,0,0.7365081,0,0,7.021309,6.670244,19.94313,11.65016,7.406752,0,7.406752,27.10702,69.50505,0.1748611,5.47656,0.5892065,12,12.38667
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,7.795685,7.795685,0,-1,0,7.795685,40.01332,0,8.881784E-16,0.2152538,3.119313,8.205984,7.795685,0,0,12.53638,18.31624,0,5.086672,-5.086672,21.7452,55.75681,0.1748611,8.575253,2.49545,0,21.43555
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.235991,2.235991,0,0,0,2.235991,98.1296,0,0,0,2.19417,2.353675,2.235991,0,0,18.18824,13.22956,0,0.1595058,-0.1595058,21.57707,55.3257,0.1748611,2.459591,1.755336,0,15.42373
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,18.36547,13.07006,1.664832,0,1.664832,23.15647,59.37543,0.1748306,0,1.331866,0,14.73489
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,8.047143,8.047143,12,0,3.372,8.047143,76.61359,0,0,0,6.165205,0,0,3.952857,3.755214,16.70063,14.56841,9.92042,0,9.92042,32.5678,83.50701,0.1749139,8.851858,4.932164,12,20.73361
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.736918,1.736918,0,0,0,1.736918,481.5777,0,0,0,8.364612,1.828335,1.736918,0,0,6.780215,23.49678,6.536277,0,6.536277,38.76866,99.40662,0.1747943,1.91061,6.691689,0,31.8614
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,7.709392,7.709392,0,-1,0,7.709392,67.96918,0,0,0.1203313,5.24001,8.115149,7.709392,0,0,0.2439386,29.37943,0,2.875139,-2.875139,35.738,91.6357,0.1747943,8.480331,4.192008,0,34.61944
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,15.13575,15.13575,12,0,3.372,15.13575,35.32013,0,0,0,5.345965,3.300789,3.135749,0,0,3.438538,26.50429,2.045177,0,2.045177,37.67822,96.61063,0.174814,16.64932,4.276772,12,31.85026
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,6.589902,6.589902,0,0,0,6.589902,57.59288,0,0,0,3.795315,6.936739,6.589902,0,0,1.393361,28.34495,0,3.141424,-3.141424,34.36687,88.12,0.174814,7.248892,3.036252,0,32.14027
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,8.647792,8.647792,11.63251,0,3.279025,8.647792,20.14417,-4.440892E-16,0,0,1.742026,0,0,2.984716,2.835481,4.883832,25.20353,4.577507,0,4.577507,38.70947,99.25486,0.1748668,9.51257,1.39362,12,26.94555
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3063262,29.32328,0,0,0,38.70947,99.25486,0.1748668,0,0,0,29.32328
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.082932,4.082932,0,-1,0,4.082932,0,0,0,0,0,4.297823,4.082932,0,0,0.3063262,29.32328,0,4.297823,-4.297823,34.17917,87.63872,0.1748668,4.491226,0,0,29.32328
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,9.390847,8.36,0,-1,0,8.36,0,0,1.030847,1.969932,0,8.8,8.36,0,0,5.081686,25.02546,0,8.8,-8.8,24.90315,63.85411,0.1748668,10.32993,0,0,25.02546
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.5134426,0.5134426,0,-1,0,0.5134426,0,0,0,0,0,0.5404658,0.5134426,0,0,14.85946,16.22546,0,0.5404658,-0.5404658,24.33345,62.39334,0.1748668,0.5647868,0,0,16.22546
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.815046,1.815046,0,-1,0,1.815046,0,0,2.220446E-16,0,0,1.910575,1.815046,0,0,15.45998,15.68499,0,1.910575,-1.910575,22.31953,57.22945,0.1748668,1.996551,0,0,15.68499
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.5159394,0.5159394,0,-1,0,0.5159394,0,0,1.110223E-16,0,0,0.5430942,0.5159394,0,0,17.58284,13.77442,0,0.5430942,-0.5430942,21.74706,55.76157,0.1748668,0.5675334,0,0,13.77442
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18628,13.23133,0,0,0,21.74706,55.76157,0.1748668,0,0,0,13.23133
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.039509,2.039509,0,-1,0,2.039509,0,0,0,0,0,2.146851,2.039509,0,0,18.18628,13.23133,0,2.146851,-2.146851,19.48408,49.95908,0.1748668,2.243459,0,0,13.23133
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.6118069,0.6118069,0,-1,0,0.6118069,0,0,1.110223E-16,0,0,0.6440073,0.6118069,0,0,20.57167,11.08447,0,0.6440073,-0.6440073,18.80523,48.21846,0.1748668,0.6729876,0,0,11.08447
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2866204,0.2866204,0,-1,0,0.2866204,0,0,0,0,0,0.3017057,0.2866204,0,0,21.28723,10.44047,0,0.3017057,-0.3017057,18.48721,47.403,0.1748668,0.3152824,0,0,10.44047
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.05712,3.05712,0,-1,0,3.05712,0,0,4.440892E-16,0,0,3.218021,3.05712,0,0,21.62246,10.13876,0,3.218021,-3.218021,15.09512,38.70535,0.1748668,3.362832,0,0,10.13876
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.8119876,0.8119876,0,0,0,0.8119876,0,0,1.110223E-16,0,0,0.8547238,0.8119876,0,0,25.19804,6.920741,0,0.8547238,-0.8547238,14.19416,36.39521,0.1748668,0.8931864,0,0,6.920741
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.7476634,0.7476634,0,0,0,0.7476634,107.0428,0,0,0,0.8003196,0.7870141,0.7476634,0,0,26.14773,6.066017,0.01330544,0,0.01330544,14.20678,36.42757,0.1748665,0.8224297,0.6402556,0,6.866337
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.473382,4.473382,0,0,0,4.473382,46.21167,0,8.881784E-16,0,2.067224,4.708823,4.473382,0,0,26.13443,6.077992,0,2.641598,-2.641598,11.42229,29.28787,0.1748665,4.92072,1.653779,0,8.145216
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,7.134833,7.134833,12,0,3.372,7.134833,31.1647,0,0,0,2.223549,0,0,4.865167,4.621908,29.06954,3.436394,6.845458,0,6.845458,17.91646,45.93956,0.1749464,7.848317,1.778839,12,5.659943
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,6.289093,6.289093,0,-1,0,6.289093,74.41068,0,0,0,4.679757,6.620098,6.289093,0,0,22.22408,9.597305,0,1.940341,-1.940341,15.87117,40.69521,0.1749464,6.918002,3.743805,0,14.27706
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.321584,2.321584,0,0,0,2.321584,308.5659,0,0,0,7.163615,2.443772,2.321584,0,0,24.38001,7.656965,4.719843,0,4.719843,20.3488,52.17631,0.1748601,2.553742,5.730892,0,14.82058
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.157876,4.157876,0,0,0,4.157876,233.9312,0,0,0,9.726571,4.376712,4.157876,0,0,19.66017,11.90482,5.349859,0,5.349859,25.42412,65.18993,0.1747625,4.573664,7.781257,0,21.6314
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.7727473,0.7727473,0,0,0,0.7727473,1251.42,0,0,0,9.670317,0.8134182,0.7727473,0,0,14.31031,16.7197,8.856898,0,8.856898,33.82652,86.73448,0.174601,0.850022,7.736253,0,26.39001
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.094111,2.094111,0,0,0,2.094111,353.508,0,0,0,7.40285,2.204328,2.094111,0,0,5.453414,24.6909,5.198523,0,5.198523,38.75827,99.37997,0.1745064,2.303522,5.92228,0,32.09375
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.002427,1.002427,0,-1,0,1.002427,803.8186,6.747618,0,0,8.057695,1.055187,1.002427,0,0,0.2548918,29.36958,0.2548918,0,0.2548918,39.00008,100,0.1745018,1.10267,6.446157,0,37.42727
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.552009,2.552009,0,0,0,2.552009,204.3597,2.528952,0,0,5.215277,2.686325,2.552009,0,0,0,29.59898,0,0,0,39.00008,100,0.1745018,2.807209,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.9258886,0.9258886,0,0,0,0.9258886,441.3012,3.111338,0,0,4.085958,0.9746196,0.9258886,0,0,0,29.59898,0,0,0,39.00008,100,0.1745018,1.018477,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.244567,3.244567,0,0,0,3.244567,42.29589,0,0,0,1.372319,3.415333,3.244567,0,0,0,29.59898,0,2.043015,-2.043015,36.84655,94.47815,0.1745018,3.569023,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.270016,27.55596,0,0,0,36.84655,94.47815,0.1745018,0,0,0,27.55596
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,6.422323,6.422323,0,-1,0,6.422323,0,0,8.881784E-16,0,0,6.76034,6.422323,0,0,2.270016,27.55596,0,6.76034,-6.76034,29.72053,76.20633,0.1745018,7.064555,0,0,27.55596
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.781505,20.79562,0,0,0,29.72053,76.20633,0.1745018,0,0,0,20.79562
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,16.0003,8.36,0,-1,0,8.36,0,0,7.640304,9.240335,0,8.8,8.36,0,0,9.781505,20.79562,0,8.8,-8.8,20.44451,52.42172,0.1745018,17.60033,0,0,20.79562
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3487808,0.3487808,0,-1,0,0.3487808,0,0,0,0,0,0.3671377,0.3487808,0,0,19.55928,11.99562,0,0.3671377,-0.3671377,20.05752,51.42942,0.1745018,0.3836589,0,0,11.99562
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.05355,2.05355,0,-1,0,2.05355,0,0,0,0,0,2.161631,2.05355,0,0,19.96721,11.62849,0,2.161631,-2.161631,17.77896,45.58698,0.1745018,2.258904,0,0,11.62849
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.562482,2.562482,0,-1,0,2.562482,0,0,4.440892E-16,0,0,2.69735,2.562482,0,0,22.36903,9.466855,0,2.69735,-2.69735,14.9357,38.29659,0.1745018,2.81873,0,0,9.466855
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.337649,1.337649,0,-1,0,1.337649,0,0,0,0,0,1.408051,1.337649,0,0,25.36608,6.769506,0,1.408051,-1.408051,13.45148,34.49092,0.1745018,1.471414,0,0,6.769506
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.402937,3.402937,0,-1,0,3.402937,0,0,4.440892E-16,0,0,3.582039,3.402937,0,0,26.93058,5.361454,0,3.582039,-3.582039,9.675683,24.80939,0.1745018,3.743231,0,0,5.361454
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.766487,1.690444,0,-1,0,1.690444,0,0,0.07604271,0.2526914,0,1.779415,1.690444,0,0,30.91063,1.779415,0,1.779415,-1.779415,7.800015,20,0.1745018,1.943135,0,0,1.779415
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.06841,0,0,-1,0,0,0,0,3.06841,3.375251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745018,3.375251,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.07201686,0.07201686,8.872017,0,2.58062,0.07201686,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1745218,0.07921854,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.686435,1.686435,10.48643,0,2.989068,1.686435,34.15351,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1745785,1.855078,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1745343,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,6.701088,6.701088,0,0,0,6.701088,90.50009,0,0,0,6.064491,7.053777,6.701088,0,0,3.81575,26.1648,0,0.9892859,-0.9892859,34.33734,88.04429,0.1745343,7.371197,4.851593,0,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,6.568808,6.568808,0,-1,0,6.568808,126.0793,0,0,0,8.281907,6.914535,6.568808,0,0,4.914957,25.17552,1.367373,0,1.367373,35.63454,91.37045,0.1745095,7.225688,6.625526,0,33.45742
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,10.83053,10.83053,5.475638,0,1.721336,10.83053,84.80021,0,0,0,9.184313,5.636729,5.354893,0,0,3.547584,26.40615,3.547584,0,3.547584,39.00008,100,0.1745175,11.91358,7.34745,12,35.59047
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,9.830579,9.830579,3,0,1.095,9.830579,109.0981,3.534896,0,0,10.72498,7.190083,6.830579,0,0,0,29.59898,0,0,0,39.00008,100,0.1745175,10.81364,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745175,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.961774,1.961774,0,0,0,1.961774,424.6838,6.266312,0,0,8.331338,2.065025,1.961774,0,0,0,29.59898,0,0,0,39.00008,100,0.1745175,2.157952,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,10.04222,8.36,0,-1,0,8.36,87.4894,0,1.682221,2.686443,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1745175,11.04644,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1367248,0.1367248,0,0,0,0.1367248,4457.414,4.299484,0,0,6.09439,0.1439209,0.1367248,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1744875,0.1503973,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744875,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,8.281667,8.281667,7.251214,0,2.170557,8.281667,13.09745,0,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1744875,9.109834,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,8.171249,8.171249,8.171249,0,2.403326,8.171249,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744875,8.988375,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,7.840853,7.840853,0,-1,0,7.840853,0,0,1.776357E-15,0.2649387,0,8.25353,7.840853,0,0,0,29.59898,0,8.25353,-8.25353,30.30009,77.69239,0.1744875,8.624939,0,0,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.868647,2.868647,0,-1,0,2.868647,0,0,4.440892E-16,0,0,3.019628,2.868647,0,0,9.170588,21.34545,0,3.019628,-3.019628,27.11713,69.53095,0.1744875,3.155511,0,0,21.34545
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.383036,4.383036,0,-1,0,4.383036,0,0,0,0,0,4.613722,4.383036,0,0,12.52573,18.32582,0,4.613722,-4.613722,22.25384,57.061,0.1744875,4.82134,0,0,18.32582
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65209,13.7121,0,0,0,22.25384,57.061,0.1744875,0,0,0,13.7121
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65209,13.7121,0,0,0,22.25384,57.061,0.1744875,0,0,0,13.7121
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.564633,1.564633,0,-1,0,1.564633,0,0,0,0,0,1.646982,1.564633,0,0,17.65209,13.7121,0,1.646982,-1.646982,20.51777,52.60955,0.1744875,1.721096,0,0,13.7121
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.123189,1.123189,0,-1,0,1.123189,0,0,0,0,0,1.182305,1.123189,0,0,19.48207,12.06512,0,1.182305,-1.182305,19.27151,49.41402,0.1744875,1.235508,0,0,12.06512
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.8589352,0.8589352,0,-1,0,0.8589352,0,0,1.110223E-16,0,0,0.9041424,0.8589352,0,0,20.79574,10.88281,0,0.9041424,-0.9041424,18.31846,46.97031,0.1744875,0.9448287,0,0,10.88281
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.6549858,0.6549858,0,-1,0,0.6549858,0,0,1.110223E-16,0,0,0.6894587,0.6549858,0,0,21.80034,9.978669,0,0.6894587,-0.6894587,17.5917,45.10684,0.1744875,0.7204844,0,0,9.978669
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.6269734,0.6269734,0,-1,0,0.6269734,0,0,0,0,0,0.659972,0.6269734,0,0,22.56641,9.28921,0,0.659972,-0.659972,16.89603,43.32307,0.1744875,0.6896707,0,0,9.28921
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3231977,0.3231977,0,0,0,0.3231977,0,0,0,0,0,0.3402081,0.3231977,0,0,23.29971,8.629238,0,0.3402081,-0.3402081,16.53742,42.40356,0.1744875,0.3555175,0,0,8.629238
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.5627285,0.5627285,0,0,0,0.5627285,93.05563,0,0,0,0.5236506,0.5923458,0.5627285,0,0,23.67772,8.28903,0,0.06869521,-0.06869521,16.46501,42.21789,0.1744875,0.6190014,0.4189205,0,8.812681
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,7.888951,7.888951,12,0,3.372,7.888951,36.6394,0,0,0,2.890464,0,0,4.111049,3.905496,23.75405,8.220335,6.79596,0,6.79596,22.91222,58.74918,0.1745645,8.677847,2.312371,12,11.1108
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,16.95809,14.3367,14.16948,0,14.16948,36.35458,93.21667,0.1744771,0,4.647585,12,20.14618
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.177592,2.177592,0,-1,0,2.177592,405.3168,3.745339,0,0,8.826147,2.292202,2.177592,0,0,2.788606,27.08923,2.788606,0,2.788606,39.00008,100,0.1744267,2.395351,7.060917,0,35.91538
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,8.364172,8.364172,3,0,1.095,8.364172,123.1892,4.657259,0,0,10.30376,5.646497,5.364172,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,9.200589,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.689899,6.689899,0,0,0,6.689899,157.8708,3.519396,0,0,10.56139,7.041999,6.689899,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,7.358889,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.87559,1.87559,0,0,0,1.87559,571.0895,8.736995,0,0,10.7113,1.974306,1.87559,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,2.063149,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,14.05754,14.05754,5.697542,0,1.777478,14.05754,70.51994,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,15.4633,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,5.904511,5.904511,0,-1,0,5.904511,152.2722,2.775654,0,0,8.990928,6.215274,5.904511,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,6.494962,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,5.119114,5.119114,0,0,0,5.119114,152.2547,2.405549,0,0,7.79409,5.388542,5.119114,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,5.631026,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,9.322925,9.322925,4.314549,0,1.427581,9.322925,56.5485,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,10.25522,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744267,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.401629,2.401629,0,-1,0,2.401629,0,0,0,0,0,2.528031,2.401629,0,0,0,29.59898,0,2.528031,-2.528031,36.3353,93.16725,0.1744267,2.641792,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.546043,2.546043,0,-1,0,2.546043,0,0,0,0,0,2.680046,2.546043,0,0,2.808923,27.07095,0,2.680046,-2.680046,33.51028,85.92363,0.1744267,2.800648,0,0,27.07095
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.06611,4.06611,0,-1,0,4.06611,0,0,8.881784E-16,0,0,4.280116,4.06611,0,0,5.786752,24.3909,0,4.280116,-4.280116,28.99865,74.35535,0.1744267,4.472721,0,0,24.3909
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.7124,0.7124,0,-1,0,0.7124,0,0,1.110223E-16,0,0,0.7498947,0.7124,0,0,10.54244,20.11079,0,0.7498947,-0.7498947,28.20819,72.32854,0.1744267,0.78364,0,0,20.11079
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37565,19.36089,0,0,0,28.20819,72.32854,0.1744267,0,0,0,19.36089
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05516193,0.05516193,0,-1,0,0.05516193,0,0,6.938894E-18,0,0,0.05806519,0.05516193,0,0,11.37565,19.36089,0,0.05806519,-0.05806519,28.14698,72.1716,0.1744267,0.06067812,0,0,19.36089
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.251957,1.251957,0,-1,0,1.251957,0,0,2.220446E-16,0,0,1.31785,1.251957,0,0,11.44017,19.30283,0,1.31785,-1.31785,26.75784,68.60972,0.1744267,1.377153,0,0,19.30283
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.8946041,0.8946041,0,-1,0,0.8946041,0,0,0,0,0,0.9416885,0.8946041,0,0,12.90445,17.98498,0,0.9416885,-0.9416885,25.76522,66.06453,0.1744267,0.9840645,0,0,17.98498
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.388179,2.388179,0,-1,0,2.388179,0,0,4.440892E-16,0,0,2.513873,2.388179,0,0,13.95077,17.04329,0,2.513873,-2.513873,23.11536,59.27005,0.1744267,2.626997,0,0,17.04329
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.08854668,0.08854668,0,-1,0,0.08854668,0,0,1.387779E-17,0,0,0.09320703,0.08854668,0,0,16.74396,14.52942,0,0.09320703,-0.09320703,23.01711,59.01812,0.1744267,0.09740135,0,0,14.52942
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0420244,0.0420244,0,0,0,0.0420244,0,0,6.938894E-18,0,0,0.04423621,0.0420244,0,0,16.84752,14.43621,0,0.04423621,-0.04423621,22.97049,58.89856,0.1744267,0.04622684,0,0,14.43621
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.008783,2.008783,0,0,0,2.008783,29.8482,0,0,0,0.5995856,2.114508,2.008783,0,0,16.89667,14.39197,0,1.514923,-1.514923,21.37362,54.80404,0.1744267,2.209661,0.4796685,0,14.99156
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.550091,5.550091,0,0,0,5.550091,52.80824,0,0,0,2.930905,5.842201,5.550091,0,0,18.57992,12.87705,0,2.911296,-2.911296,18.30484,46.9354,0.1744267,6.1051,2.344724,0,15.80795
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,21.81469,9.965754,4.786817,0,4.786817,22.84602,58.57941,0.1743403,0,3.829454,0,14.75257
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.666507,4.666507,0,-1,0,4.666507,144.4457,0,0,0,6.740567,4.912112,4.666507,0,0,17.02788,14.27389,1.828454,0,1.828454,24.58064,63.02715,0.1743073,5.133157,5.392454,0,21.01446
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.636075,5.636075,0,0,0,5.636075,150.8677,0,0,0,8.503017,5.932711,5.636075,0,0,15.19942,15.9195,2.570307,0,2.570307,27.01905,69.27946,0.1742609,6.199683,6.802414,0,24.42252
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.560566,2.560566,0,0,0,2.560566,387.2572,0,0,0,9.915978,2.695333,2.560566,0,0,12.62912,18.23277,7.220646,0,7.220646,33.86915,86.84381,0.1741308,2.816623,7.932783,0,28.14875
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.119337,4.119337,0,0,0,4.119337,181.4302,0,0,0,7.473722,4.336144,4.119337,0,0,5.40847,24.73136,3.137578,0,3.137578,36.84572,94.47602,0.1740743,4.531271,5.978978,0,32.20508
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01331557,0.01331557,0,0,0,0.01331557,49816.56,4.348453,0,0,6.633361,0.01401639,0.01331557,0,0,2.270892,27.55518,2.270892,0,2.270892,39.00008,100,0.1740334,0.01464713,5.306689,0,34.18854
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,8.910188,8.36,0,-1,0,8.36,86.7226,0,0.5501882,1.441207,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.1740334,9.801207,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.137764,2.137764,0,0,0,2.137764,278.0701,1.971991,0,0,5.94448,2.250277,2.137764,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.1740025,2.35154,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,5.79949,5.79949,0,0,0,5.79949,56.97498,0,0,0,3.304258,6.104726,5.79949,0,0,0,29.59898,0,2.800468,-2.800468,36.04813,92.43091,0.1740025,6.379439,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.35498,4.35498,0,0,0,4.35498,28.31786,0,0,0,1.233237,4.58419,4.35498,0,0,3.111631,26.79851,0,3.350953,-3.350953,32.51591,83.37396,0.1740025,4.790478,0.9865897,0,28.03175
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.834912,23.44756,0,0,0,32.51591,83.37396,0.1740025,0,0,0,23.44756
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.03945,3.03945,0,-1,0,3.03945,0,0,4.440892E-16,0,0,3.199421,3.03945,0,0,6.834912,23.44756,0,3.199421,-3.199421,29.14342,74.72659,0.1740025,3.343395,0,0,23.44756
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,8.169376,8.169376,0,-1,0,8.169376,0,0,0,0.626314,0,8.599343,8.169376,0,0,10.38982,20.24814,0,8.599343,-8.599343,20.07892,51.48431,0.1740025,8.986314,0,0,20.24814
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.848565,3.848565,0,-1,0,3.848565,0,0,4.440892E-16,0,0,4.051121,3.848565,0,0,19.94465,11.64879,0,4.051121,-4.051121,15.80867,40.53496,0.1740025,4.233421,0,0,11.64879
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.155981,2.155981,0,-1,0,2.155981,0,0,0,0,0,2.269454,2.155981,0,0,24.4459,7.597672,0,2.269454,-2.269454,13.41645,34.40109,0.1740025,2.371579,0,0,7.597672
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.46335,2.46335,0,-1,0,2.46335,0,0,0,0,0,2.593,2.46335,0,0,26.96751,5.328218,0,2.593,-2.593,10.68319,27.39274,0.1740025,2.709685,0,0,5.328218
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.5131401,0.5131401,0,-1,0,0.5131401,0,0,0,0,0,0.5401475,0.5131401,0,0,29.84862,2.735218,0,0.5401475,-0.5401475,10.11382,25.93283,0.1740025,0.5644542,0,0,2.735218
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.776914,1.776914,0,-1,0,1.776914,0,0,2.220446E-16,0,0,1.870436,1.776914,0,0,30.44879,2.195071,0,1.870436,-1.870436,8.142211,20.87742,0.1740025,1.954605,0,0,2.195071
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.33358,0.3084031,0,-1,0,0.3084031,0,0,3.025177,3.358535,0,0.3246349,0.3084031,0,0,32.52705,0.3246349,0,0.3246349,-0.3246349,7.800015,20,0.1740025,3.666938,0,0,0.3246349
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.821526,0,0,-1,0,0,0,0,1.821526,2.003679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740025,2.003679,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.715162,0,0,-1,0,0,0,0,2.715162,2.986678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740025,2.986678,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.523527,1.523527,10.32353,0,2.947852,1.523527,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1740648,1.675879,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.4816782,0.4816782,9.281678,0,2.684265,0.4816782,153.4162,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1740836,0.529846,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1740628,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,10.71473,10.71473,11.6505,0,3.283577,10.71473,36.55786,0,0,0,3.917076,0,0,0.9357736,0.8889849,4.902101,25.18709,4.806061,0,4.806061,38.90897,99.76638,0.1741115,11.7862,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,9.599051,8.36,0,-1,0,8.36,84.02493,0,1.23905,2.198955,7.024484,8.8,8.36,0,0,0.09603991,29.51254,0,1.775516,-1.775516,37.03741,94.96752,0.1741115,10.55896,5.619587,0,36.53703
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,8.221498,8.221498,3,0,1.095,8.221498,118.8552,2.206525,0,0,9.771673,5.496313,5.221498,0,0,2.068835,27.73703,2.068835,0,2.068835,39.00008,100,0.1740744,9.043648,7.817339,12,37.5087
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.580225,5.580225,0,0,0,5.580225,184.2431,4.407257,0,0,10.28118,5.87392,5.580225,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,6.138247,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.8109645,0.8109645,0,0,0,0.8109645,891.7554,6.378172,0,0,7.231819,0.8536468,0.8109645,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,0.8920609,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.9457183,0.9457183,0,0,0,0.9457183,1106.536,9.469219,0,0,10.46471,0.995493,0.9457183,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,1.04029,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,8.54978,8.54978,3,0,1.095,8.54978,93.06892,2.115314,0,0,7.957188,5.841874,5.54978,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,9.404758,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,11.83363,11.83363,7.156544,0,2.146606,11.83363,41.60387,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,13.01699,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,8.763338,8.763338,8.763338,0,2.553124,8.763338,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740744,9.639672,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.7399879,0.7399879,0,-1,0,0.7399879,0,0,1.110223E-16,0,0,0.7789347,0.7399879,0,0,0,29.59898,0,0.7789347,-0.7789347,38.17901,97.8947,0.1740744,0.8139867,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.929371,4.929371,0,-1,0,4.929371,0,0,8.881784E-16,0,0,5.188811,4.929371,0,0,0.8654829,28.82004,0,5.188811,-5.188811,32.70952,83.8704,0.1740744,5.422308,0,0,28.82004
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,5.453074,5.453074,0,-1,0,5.453074,0,0,8.881784E-16,0,0,5.740077,5.453074,0,0,6.630829,23.63123,0,5.740077,-5.740077,26.65895,68.35614,0.1740744,5.998381,0,0,23.63123
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.25578,0.25578,0,-1,0,0.25578,0,0,5.551115E-17,0,0,0.2692421,0.25578,0,0,13.00869,17.89116,0,0.2692421,-0.2692421,26.37514,67.62843,0.1740744,0.281358,0,0,17.89116
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.160385,1.160385,0,-1,0,1.160385,0,0,0,0,0,1.221458,1.160385,0,0,13.30785,17.62191,0,1.221458,-1.221458,25.08761,64.32708,0.1740744,1.276424,0,0,17.62191
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.8832361,0.8832361,0,-1,0,0.8832361,0,0,0,0,0,0.9297222,0.8832361,0,0,14.66503,16.40045,0,0.9297222,-0.9297222,24.1076,61.81423,0.1740744,0.9715598,0,0,16.40045
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69805,15.47073,0,0,0,24.1076,61.81423,0.1740744,0,0,0,15.47073
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.329848,1.329848,0,-1,0,1.329848,0,0,0,0,0,1.39984,1.329848,0,0,15.69805,15.47073,0,1.39984,-1.39984,22.63204,58.03075,0.1740744,1.462833,0,0,15.47073
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05668034,0.05668034,0,-1,0,0.05668034,0,0,0,0,0,0.05966352,0.05668034,0,0,17.25343,14.07089,0,0.05966352,-0.05966352,22.56915,57.86949,0.1740744,0.06234837,0,0,14.07089
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.666592,1.666592,0,-1,0,1.666592,0,0,2.220446E-16,0,0,1.754307,1.666592,0,0,17.31972,14.01123,0,1.754307,-1.754307,20.71994,53.12796,0.1740744,1.833251,0,0,14.01123
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26895,12.25692,0,0,0,20.71994,53.12796,0.1740744,0,0,0,12.25692
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.654285,1.654285,0,0,0,1.654285,32.28815,0,2.220446E-16,0,0.5341382,1.741353,1.654285,0,0,19.26895,12.25692,0,1.207215,-1.207215,19.44743,49.8651,0.1740744,1.819714,0.4273106,0,12.79106
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.175447,4.175447,0,0,0,4.175447,59.23558,0,0,0,2.47335,4.395207,4.175447,0,0,20.6103,11.04971,0,1.921857,-1.921857,17.42161,44.67072,0.1740744,4.592991,1.97868,0,13.52306
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,6.37539,6.37539,0,0,0,6.37539,84.75726,0,0,0,5.403606,6.710937,6.37539,0,0,22.7457,9.12785,0,1.307331,-1.307331,16.04357,41.13727,0.1740744,7.012928,4.322885,0,14.53146
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,24.19829,7.820519,8.910561,0,8.910561,24.49687,62.81235,0.1739148,0,7.128448,0,16.73108
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,15.28773,15.84002,9.761741,0,9.761741,33.75767,86.55795,0.1737403,0,7.809393,0,25.60176
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,6.309135,0,0,11.83512,0,0,0,0,5.525986,24.62559,5.525986,0,5.525986,39.00008,100,0.1736417,0,9.468098,0,36.46071
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,7.731495,7.731495,3,0,1.095,7.731495,139.7272,5.82248,0,0,10.803,4.980521,4.731495,0,0,0,29.59898,0,0,0,39.00008,100,0.1736417,8.504644,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,8.313528,8.313528,3,0,1.095,8.313528,129.0726,5.137297,0,0,10.73048,5.593187,5.313528,0,0,0,29.59898,0,0,0,39.00008,100,0.1736417,9.144881,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.594267,5.594267,0,-1,0,5.594267,133.3971,1.573888,0,0,7.46259,5.888702,5.594267,0,0,0,29.59898,0,0,0,39.00008,100,0.1736417,6.153694,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,5.455738,5.455738,0,0,0,5.455738,103.5647,0,0,0,5.650219,5.742882,5.455738,0,0,0,29.59898,0,0.09266203,-0.09266203,38.9024,99.74955,0.1736417,6.001311,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,2.941194,0,0,3.044152,0,0,0,0,0.1029578,29.50632,0.1029578,0,0.1029578,39.00008,100,0.1736398,0,2.435322,0,32.55047
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.985276,2.985276,0,0,0,2.985276,54.011,0,0,0,1.612377,3.142396,2.985276,0,0,0,29.59898,0,1.530018,-1.530018,37.3873,95.86467,0.1736398,3.283803,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,7.030697,7.030697,0,0,0,7.030697,0,0,8.881784E-16,0,0,7.400733,7.030697,0,0,1.700021,28.06896,0,7.400733,-7.400733,29.58624,75.862,0.1736398,7.733767,0,0,28.06896
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.802856,0.802856,0,-1,0,0.802856,0,0,1.110223E-16,0,0,0.8451116,0.802856,0,0,9.923058,20.66823,0,0.8451116,-0.8451116,28.69541,73.57784,0.1736398,0.8831416,0,0,20.66823
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86207,19.82311,0,0,0,28.69541,73.57784,0.1736398,0,0,0,19.82311
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.790607,3.790607,0,-1,0,3.790607,0,0,4.440892E-16,0,0,3.990113,3.790607,0,0,10.86207,19.82311,0,3.990113,-3.990113,24.48946,62.79337,0.1736398,4.169668,0,0,19.82311
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.255948,2.255948,0,-1,0,2.255948,0,0,0,0,0,2.374682,2.255948,0,0,15.29553,15.833,0,2.374682,-2.374682,21.98633,56.37509,0.1736398,2.481543,0,0,15.833
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93406,13.45832,0,0,0,21.98633,56.37509,0.1736398,0,0,0,13.45832
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.084383,3.084383,0,-1,0,3.084383,0,0,4.440892E-16,0,0,3.246719,3.084383,0,0,17.93406,13.45832,0,3.246719,-3.246719,18.56399,47.59987,0.1736398,3.392821,0,0,13.45832
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.062143,1.062143,0,-1,0,1.062143,0,0,2.220446E-16,0,0,1.118046,1.062143,0,0,21.54153,10.2116,0,1.118046,-1.118046,17.38546,44.57802,0.1736398,1.168358,0,0,10.2116
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.658146,1.658146,0,-1,0,1.658146,0,0,0,0,0,1.745417,1.658146,0,0,22.7838,9.093554,0,1.745417,-1.745417,15.54563,39.86052,0.1736398,1.823961,0,0,9.093554
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.231774,1.231774,0,-1,0,1.231774,0,0,2.220446E-16,0,0,1.296604,1.231774,0,0,24.72316,7.348138,0,1.296604,-1.296604,14.17889,36.35606,0.1736398,1.354951,0,0,7.348138
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16383,6.051534,0,0,0,14.17889,36.35606,0.1736398,0,0,0,6.051534
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.128568,2.128568,0,0,0,2.128568,0,0,0,0,0,2.240598,2.128568,0,0,26.16383,6.051534,0,2.240598,-2.240598,11.81709,30.30018,0.1736398,2.341425,0,0,6.051534
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.91895,1.91895,0,0,0,1.91895,41.15245,0,0,0,0.789695,2.019948,1.91895,0,0,28.65338,3.810936,0,1.230253,-1.230253,10.52029,26.97506,0.1736398,2.110846,0.631756,0,4.600631
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.663018,2.663018,0,0,0,2.663018,104.9445,0,0,0,2.794692,2.803177,2.663018,0,0,30.02033,2.580683,0,0.008485476,-0.008485476,10.51135,26.95213,0.1736398,2.92932,2.235753,0,5.375375
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.262836,4.262836,11.83985,0,3.331482,4.262836,150.8925,0,0,0,6.432298,0,0,7.577014,7.198164,30.02976,2.572198,13.63046,0,13.63046,23.44234,60.10845,0.173652,4.689119,5.145838,12,9.004496
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,5.083393,5.083393,0,-1,0,5.083393,178.5485,0,0,0,9.076321,5.35094,5.083393,0,0,16.39929,14.83961,3.725381,0,3.725381,26.97655,69.17049,0.1735856,5.591733,7.261057,0,23.91593
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.128495,2.128495,0,0,0,2.128495,413.7081,0,0,0,8.805757,2.240521,2.128495,0,0,12.67391,18.19246,6.565236,0,6.565236,33.20488,85.14054,0.1734688,2.341345,7.044606,0,26.99821
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.527605,2.527605,0,0,0,2.527605,305.5008,0,0,0,7.721855,2.660637,2.527605,0,0,6.108678,24.10117,5.061217,0,5.061217,38.00637,97.45203,0.1733789,2.780365,6.177484,0,31.82302
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,8.725614,8.725614,3,0,1.095,8.725614,86.43971,0.4679734,0,0,7.542396,6.026962,5.725614,0,0,1.04746,28.65626,1.04746,0,1.04746,39.00008,100,0.1733603,9.598175,6.033916,12,36.19866
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.883448,3.883448,0,0,0,3.883448,224.1017,4.615032,0,0,8.702871,4.08784,3.883448,0,0,0,29.59898,0,0,0,39.00008,100,0.1733603,4.271792,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,8.015196,8.015196,0,-1,0,8.015196,107.778,0.2015722,0,0.4567154,8.63862,8.437048,8.015196,0,0,0,29.59898,0,0,0,39.00008,100,0.1733603,8.816715,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,8.044106,8.044106,3,0,1.095,8.044106,87.07812,1.695071,0,0,7.004656,5.309585,5.044106,0,0,0,29.59898,0,0,0,39.00008,100,0.1733603,8.848516,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.673253,3.673253,0,0,0,3.673253,106.4746,0.04450028,0,0,3.911082,3.866582,3.673253,0,0,0,29.59898,0,0,0,39.00008,100,0.1733603,4.040578,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733603,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.973753,3.973753,0,0,0,3.973753,0,0,4.440892E-16,0,0,4.182898,3.973753,0,0,0,29.59898,0,4.182898,-4.182898,34.59092,88.69448,0.1733603,4.371128,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,8.848216,8.36,0,-1,0,8.36,0,0,0.4882157,1.373037,0,8.8,8.36,0,0,4.647664,25.41608,0,8.8,-8.8,25.3149,64.90987,0.1733603,9.733037,0,0,25.41608
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.642533,2.642533,0,-1,0,2.642533,0,0,0,0,0,2.781614,2.642533,0,0,14.42544,16.61608,0,2.781614,-2.781614,22.38282,57.39174,0.1733603,2.906786,0,0,16.61608
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.158396,2.158396,0,-1,0,2.158396,0,0,0,0,0,2.271996,2.158396,0,0,17.51612,13.83447,0,2.271996,-2.271996,19.98793,51.251,0.1733603,2.374236,0,0,13.83447
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04056,11.56247,0,0,0,19.98793,51.251,0.1733603,0,0,0,11.56247
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04056,11.56247,0,0,0,19.98793,51.251,0.1733603,0,0,0,11.56247
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04056,11.56247,0,0,0,19.98793,51.251,0.1733603,0,0,0,11.56247
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04056,11.56247,0,0,0,19.98793,51.251,0.1733603,0,0,0,11.56247
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2999784,0.2999784,0,-1,0,0.2999784,0,0,0,0,0,0.3157667,0.2999784,0,0,20.04056,11.56247,0,0.3157667,-0.3157667,19.65508,50.39755,0.1733603,0.3299762,0,0,11.56247
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.236046,0.236046,0,-1,0,0.236046,0,0,2.775558E-17,0,0,0.2484695,0.236046,0,0,20.39141,11.2467,0,0.2484695,-0.2484695,19.39317,49.72599,0.1733603,0.2596506,0,0,11.2467
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.621229,1.621229,0,-1,0,1.621229,0,0,2.220446E-16,0,0,1.706557,1.621229,0,0,20.66749,10.99823,0,1.706557,-1.706557,17.5943,45.11351,0.1733603,1.783352,0,0,10.99823
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4911421,0.4911421,0,0,0,0.4911421,0,0,1.110223E-16,0,0,0.5169916,0.4911421,0,0,22.56367,9.291677,0,0.5169916,-0.5169916,17.04935,43.71619,0.1733603,0.5402563,0,0,9.291677
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,23.1381,8.774686,0.4012376,0,0.4012376,17.42999,44.6922,0.1733532,0,0.3209901,0,9.175923
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,22.73686,9.1358,2.23387,0,2.23387,19.54923,50.12613,0.1733136,0,1.787096,0,11.36967
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.99738,3.99738,0,0,0,3.99738,110.0232,0,0,0,4.398046,4.207768,3.99738,0,0,20.50299,11.14628,0.1902784,0,0.1902784,19.72974,50.58899,0.1733102,4.397118,3.518437,0,15.54433
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.235096,4.235096,0,-1,0,4.235096,204.682,0,0,0,8.668479,4.457996,4.235096,0,0,20.31272,11.31753,4.210483,0,4.210483,23.72416,60.83105,0.1732355,4.658606,6.934783,0,19.98601
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,16.10223,15.10697,10.69972,0,10.69972,33.8748,86.8583,0.1730461,0,8.559775,0,25.80669
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,6.433197,6.433197,0,0,0,6.433197,122.7781,0,0,0,7.898555,6.771787,6.433197,0,0,5.402514,24.73672,1.126768,0,1.126768,34.94375,89.59917,0.1730261,7.076518,6.318844,0,32.63527
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,5.833159,5.833159,0,0,0,5.833159,136.1978,0,0,0,7.944632,6.140168,5.833159,0,0,4.275746,25.75081,1.804464,0,1.804464,36.65561,93.98856,0.1729942,6.416475,6.355705,0,33.69544
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.371334,2.371334,0,0,0,2.371334,379.5391,4.032716,0,0,9.000139,2.496141,2.371334,0,0,2.471282,27.37482,2.471282,0,2.471282,39.00008,100,0.1729505,2.608467,7.200112,0,36.37496
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.599948,2.599948,0,-1,0,2.599948,262.8895,4.098203,0,0,6.83499,2.736787,2.599948,0,0,0,29.59898,0,0,0,39.00008,100,0.1729505,2.859942,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.164446,1.164446,0,0,0,1.164446,582.1322,5.552884,0,0,6.778617,1.225733,1.164446,0,0,0,29.59898,0,0,0,39.00008,100,0.1729505,1.280891,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729505,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,6.165456,6.165456,0,0,0,6.165456,26.89508,0,8.881784E-16,0,1.658204,6.489954,6.165456,0,0,0,29.59898,0,4.831749,-4.831749,33.90697,86.94077,0.1729505,6.782001,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.167827,3.167827,0,0,0,3.167827,0,0,4.440892E-16,0,0,3.334555,3.167827,0,0,5.36861,24.76723,0,3.334555,-3.334555,30.39204,77.92815,0.1729505,3.48461,0,0,24.76723
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,7.55466,7.55466,0,-1,0,7.55466,0,0,8.881784E-16,0,0,7.952274,7.55466,0,0,9.073671,21.43267,0,7.952274,-7.952274,22.00961,56.43477,0.1729505,8.310126,0,0,21.43267
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,5.484764,5.484764,0,-1,0,5.484764,0,0,8.881784E-16,0,0,5.773436,5.484764,0,0,17.90953,13.4804,0,5.773436,-5.773436,15.92387,40.83035,0.1729505,6.03324,0,0,13.4804
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.608164,1.608164,0,-1,0,1.608164,0,0,0,0,0,1.692804,1.608164,0,0,24.32446,7.706964,0,1.692804,-1.692804,14.1395,36.25505,0.1729505,1.768981,0,0,7.706964
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1911915,0.1911915,0,-1,0,0.1911915,0,0,2.775558E-17,0,0,0.2012542,0.1911915,0,0,26.20535,6.01416,0,0.2012542,-0.2012542,13.92736,35.7111,0.1729505,0.2103106,0,0,6.01416
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.6386135,0.6386135,0,-1,0,0.6386135,0,0,0,0,0,0.6722248,0.6386135,0,0,26.42897,5.812905,0,0.6722248,-0.6722248,13.21877,33.89421,0.1729505,0.7024748,0,0,5.812905
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.497235,1.497235,0,-1,0,1.497235,0,0,0,0,0,1.576037,1.497235,0,0,27.17589,5.140681,0,1.576037,-1.576037,11.55748,29.6345,0.1729505,1.646959,0,0,5.140681
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.895168,0.895168,0,-1,0,0.895168,0,0,0,0,0,0.9422821,0.895168,0,0,28.92704,3.564644,0,0.9422821,-0.9422821,10.56423,27.08771,0.1729505,0.9846848,0,0,3.564644
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2130678,0.2130678,0,-1,0,0.2130678,0,0,2.775558E-17,0,0,0.2242819,0.2130678,0,0,29.97402,2.622362,0,0.2242819,-0.2242819,10.32781,26.48152,0.1729505,0.2343746,0,0,2.622362
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22322,2.39808,0,0,0,10.32781,26.48152,0.1729505,0,0,0,2.39808
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.983693,1.983693,0,-1,0,1.983693,0,0,2.220446E-16,0,0,2.088097,1.983693,0,0,30.22322,2.39808,0,2.088097,-2.088097,8.126765,20.83782,0.1729505,2.182062,0,0,2.39808
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.648985,1.648985,10.44898,0,2.979593,1.648985,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54333,0.3099824,8.36,0,8.36,16.05776,41.17366,0.1730167,1.813883,0,12,0.3099824
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.18333,7.833982,9.294106,0,9.294106,24.87492,63.78172,0.173019,0,0.7472848,12,8.768088
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,5.22779,5.22779,11.91116,0,3.349523,5.22779,68.13193,0,0,0,3.561794,0,0,6.68337,6.349201,14.88922,16.19868,9.910995,0,9.910995,34.27732,87.89038,0.1730995,5.750569,2.849435,12,19.76047
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,6.531456,6.531456,0,0,0,6.531456,98.00826,0,0,0,6.401367,6.875217,6.531456,0,0,4.978227,25.11857,0,0.4738505,-0.4738505,33.77784,86.60966,0.1730995,7.184602,5.121093,0,31.51994
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,4.849315,4.849315,0,-1,0,4.849315,166.7728,0,0,0,8.087337,5.104542,4.849315,0,0,5.504728,24.64472,2.982795,0,2.982795,36.60756,93.86536,0.1730469,5.334246,6.469869,0,32.73206
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.9526483,0.9526483,0,0,0,0.9526483,1083.173,6.794104,0,0,10.31882,1.002788,0.9526483,0,0,2.521933,27.32924,2.521933,0,2.521933,39.00008,100,0.1730025,1.047913,8.25506,0,37.64806
