Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,10.43963,10.43963,3,0,1.095,10.43963,114.0989,4.08031,0,0,11.9115,7.831193,7.439634,0,0,0,29.59898,0,0,0,39.00008,100,0.1730025,11.4836,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.426774,3.426774,0,0,0,3.426774,343.4186,8.161049,0,0,11.76818,3.60713,3.426774,0,0,0,29.59898,0,0,0,39.00008,100,0.1730025,3.769451,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.333693,3.333693,0,0,0,3.333693,325.507,7.342252,0,0,10.8514,3.50915,3.333693,0,0,0,29.59898,0,0,0,39.00008,100,0.1730025,3.667062,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.503444,5.503444,0,-1,0,5.503444,154.7746,2.724833,0,0,8.517932,5.793099,5.503444,0,0,0,29.59898,0,0,0,39.00008,100,0.1730025,6.053788,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.236223,4.236223,0,0,0,4.236223,172.6698,2.855498,0,0,7.314679,4.459182,4.236223,0,0,0,29.59898,0,0,0,39.00008,100,0.1730025,4.659845,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,7.06717,7.06717,0,0,0,7.06717,67.64828,0,0,0,4.780819,7.439126,7.06717,0,0,0,29.59898,0,2.658307,-2.658307,36.19798,92.81514,0.1730025,7.773887,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.6701311,0.6701311,0,0,0,0.6701311,309.4706,0,0,0,2.073859,0.7054012,0.6701311,0,0,2.953674,26.94067,1.368458,0,1.368458,37.49621,96.14394,0.1729784,0.7371443,1.659087,0,29.01453
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,11.50543,11.50543,12,0,3.372,11.50543,0,0,0,0,0,0,0,0.4945666,0.4698383,1.585216,28.17228,0.4698383,0,0.4698383,37.94194,97.28683,0.1729842,12.65598,0,12,28.17228
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,5.935656,5.935656,0,-1,0,5.935656,0,0,0,0,0,6.248058,5.935656,0,0,1.115378,28.59514,0,6.248058,-6.248058,31.35591,80.3996,0.1729842,6.529221,0,0,28.59514
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,5.169235,5.169235,0,-1,0,5.169235,0,0,0,0,0,5.4413,5.169235,0,0,8.057665,22.34708,0,5.4413,-5.4413,25.62027,65.69287,0.1729842,5.686159,0,0,22.34708
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,5.441907,5.441907,0,-1,0,5.441907,0,0,8.881784E-16,0,0,5.728323,5.441907,0,0,14.10355,16.90578,0,5.728323,-5.728323,19.58209,50.21038,0.1729842,5.986098,0,0,16.90578
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.381628,1.381628,0,-1,0,1.381628,0,0,2.220446E-16,0,0,1.454345,1.381628,0,0,20.46836,11.17746,0,1.454345,-1.454345,18.04907,46.27958,0.1729842,1.519791,0,0,11.17746
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.0843,9.72311,0,0,0,18.04907,46.27958,0.1729842,0,0,0,9.72311
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.649792,1.649792,0,-1,0,1.649792,0,0,2.220446E-16,0,0,1.736623,1.649792,0,0,22.0843,9.72311,0,1.736623,-1.736623,16.21851,41.58585,0.1729842,1.814771,0,0,9.72311
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.5231965,0.5231965,0,-1,0,0.5231965,0,0,0,0,0,0.5507331,0.5231965,0,0,24.01388,7.986488,0,0.5507331,-0.5507331,15.63799,40.09733,0.1729842,0.5755161,0,0,7.986488
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.467347,2.467347,0,-1,0,2.467347,0,0,4.440892E-16,0,0,2.597207,2.467347,0,0,24.6258,7.435755,0,2.597207,-2.597207,12.90029,33.07761,0.1729842,2.714081,0,0,7.435755
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.283462,1.283462,0,-1,0,1.283462,0,0,2.220446E-16,0,0,1.351012,1.283462,0,0,27.51159,4.838548,0,1.351012,-1.351012,11.4762,29.4261,0.1729842,1.411808,0,0,4.838548
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.583462,1.583462,0,-1,0,1.583462,0,0,2.220446E-16,0,0,1.666802,1.583462,0,0,29.01271,3.487535,0,1.666802,-1.666802,9.719237,24.92107,0.1729842,1.741808,0,0,3.487535
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.861386,1.861386,10.66139,0,3.033331,1.861386,0,0,0,0,0,0,0,8.8,8.36,30.86472,1.820734,8.36,0,8.36,17.65023,45.25691,0.1730562,2.047525,0,12,1.820734
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.181052,2.181052,10.98105,0,3.114206,2.181052,5.544516,0,0,0,0.1209288,0,0,8.8,8.36,22.50472,9.344733,8.480928,0,8.480928,25.69595,65.88691,0.1731351,2.399158,0.09674303,12,9.465662
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,14.02379,16.97757,9.799973,0,9.799973,34.99302,89.7255,0.1731283,0,1.151978,12,18.41754
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,8.754821,8.754821,9.369061,0,2.706373,8.754821,40.86029,0,0,0,3.577245,0,0,0.6142412,0.5835291,4.223814,25.79754,4.160774,0,4.160774,38.94027,99.84665,0.1731697,9.630302,2.861796,12,29.37479
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,7.348878,7.348878,0,-1,0,7.348878,87.62695,0,0,0,6.439598,7.735662,7.348878,0,0,0.06304055,29.54224,0,1.296063,-1.296063,37.5741,96.34366,0.1731697,8.083766,5.151679,0,35.98184
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,8.216299,0,0,9.71941,0,0,0,0,1.503111,28.24618,1.503111,0,1.503111,39.00008,100,0.1731433,0,7.775528,0,37.96559
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2513947,0.2513947,0,0,0,0.2513947,4312.985,10.57799,0,0,10.84262,0.2646261,0.2513947,0,0,0,29.59898,0,0,0,39.00008,100,0.1731433,0.2765342,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,8.547569,8.547569,3,0,1.095,8.547569,96.88911,2.442117,0,0,8.281664,5.839547,5.54757,0,0,0,29.59898,0,0,0,39.00008,100,0.1731433,9.402327,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.164344,1.164344,0,0,0,1.164344,1005.795,10.48529,0,0,11.71091,1.225625,1.164344,0,0,0,29.59898,0,0,0,39.00008,100,0.1731433,1.280778,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.177394,1.177394,0,-1,0,1.177394,700.6181,7.009672,0,0,8.249034,1.239362,1.177394,0,0,0,29.59898,0,0,0,39.00008,100,0.1731433,1.295133,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,6.483097,6.483097,0,0,0,6.483097,59.85919,0,0,0,3.880729,6.824313,6.483097,0,0,0,29.59898,0,2.943583,-2.943583,35.89727,92.0441,0.1731433,7.131407,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,7.10034,7.10034,0,0,0,7.10034,18.329,0,0,0,1.301422,7.474042,7.10034,0,0,3.270648,26.6554,0,6.172621,-6.172621,29.39075,75.36076,0.1731433,7.810374,1.041137,0,27.95682
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,10.12912,20.48277,0.855449,0,0.855449,30.2023,77.44165,0.1731283,0,0.6843592,0,21.33822
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.647016,4.647016,0,0,0,4.647016,0,0,0,0,0,4.891596,4.647016,0,0,9.273666,21.25268,0,4.891596,-4.891596,25.04611,64.22066,0.1731283,5.111718,0,0,21.25268
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2447951,0.2447951,0,-1,0,0.2447951,0,0,5.551115E-17,0,0,0.257679,0.2447951,0,0,14.70877,16.36108,0,0.257679,-0.257679,24.77449,63.52422,0.1731283,0.2692746,0,0,16.36108
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.922229,3.922229,0,-1,0,3.922229,0,0,4.440892E-16,0,0,4.128662,3.922229,0,0,14.99508,16.1034,0,4.128662,-4.128662,20.4225,52.36528,0.1731283,4.314452,0,0,16.1034
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.425765,4.425765,0,-1,0,4.425765,0,0,0,0,0,4.6587,4.425765,0,0,19.58249,11.97474,0,4.6587,-4.6587,15.5118,39.77377,0.1731283,4.868342,0,0,11.97474
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.076523,2.076523,0,-1,0,2.076523,0,0,4.440892E-16,0,0,2.185814,2.076523,0,0,24.75882,7.316041,0,2.185814,-2.185814,13.20775,33.86596,0.1731283,2.284175,0,0,7.316041
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.135363,2.135363,0,-1,0,2.135363,0,0,4.440892E-16,0,0,2.24775,2.135363,0,0,27.1875,5.130228,0,2.24775,-2.24775,10.83841,27.79075,0.1731283,2.348899,0,0,5.130228
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.353494,1.353494,0,-1,0,1.353494,0,0,0,0,0,1.424731,1.353494,0,0,29.685,2.882477,0,1.424731,-1.424731,9.336616,23.93999,0.1731283,1.488844,0,0,2.882477
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.26804,1.457746,0,0,0,9.336616,23.93999,0.1731283,0,0,0,1.457746
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03066298,0.03066298,0,-1,0,0.03066298,0,0,0,0,0,0.03227682,0.03066298,0,0,31.26804,1.457746,0,0.03227682,-0.03227682,9.302592,23.85275,0.1731283,0.03372928,0,0,1.457746
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.047956,1.047956,0,-1,0,1.047956,0,0,0,0,0,1.103111,1.047956,0,0,31.3039,1.42547,0,1.103111,-1.103111,8.139811,20.87127,0.1731283,1.152751,0,0,1.42547
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52958,0.3223581,0,0,0,8.139811,20.87127,0.1731283,0,0,0,0.3223581
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.52958,0.3223581,0,0,0,8.139811,20.87127,0.1731283,0,0,0,0.3223581
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.360806,0.360806,0,0,0,0.360806,309.6534,0,0,0,1.117248,0.3797958,0.360806,0,0,32.52958,0.3223581,0.7374522,0,0.7374522,8.839419,22.66513,0.1731153,0.3968866,0.8937984,0,1.439606
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,31.79213,0.9860651,2.507429,0,2.507429,11.21818,28.7645,0.1730713,0,2.005943,0,3.493494
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.538197,3.538197,0,0,0,3.538197,122.8951,0,0,0,4.348272,3.724418,3.538197,0,0,29.2847,3.242751,0.6238545,0,0.6238545,11.81002,30.28203,0.1730603,3.892017,3.478618,0,7.591024
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.162353,1.162353,0,-1,0,1.162353,562.7966,0,0,0,6.541681,1.223529,1.162353,0,0,28.66084,3.80422,5.318151,0,5.318151,16.85526,43.21852,0.172967,1.278588,5.233345,0,10.3459
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.18634,1.18634,0,0,0,1.18634,676.9004,0,0,0,8.030342,1.248779,1.18634,0,0,23.34269,8.590557,6.781563,0,6.781563,23.28881,59.71479,0.1728482,1.304974,6.424273,0,16.6209
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.245053,1.245053,0,0,0,1.245053,753.1386,0,0,0,9.376975,1.310582,1.245053,0,0,16.56113,14.69396,8.066393,0,8.066393,30.94127,79.33642,0.1727071,1.369558,7.50158,0,24.07094
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.084339,4.084339,0,0,0,4.084339,208.1049,0,0,0,8.499709,4.299304,4.084339,0,0,8.494734,21.95372,4.200405,0,4.200405,34.92612,89.55397,0.1726337,4.492773,6.799767,0,30.45343
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,2.833654,0,0,7.127984,0,0,0,0,4.294329,25.73408,4.294329,0,4.294329,39.00008,100,0.1725588,0,5.702387,0,32.86206
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,7.115637,7.115637,0,-1,0,7.115637,87.1243,0,8.881784E-16,0,6.199449,7.490144,7.115637,0,0,0,29.59898,0,1.290695,-1.290695,37.63956,96.51151,0.1725588,7.8272,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,3.76392,0,0,5.198026,0,0,0,0,1.434106,28.30828,1.434106,0,1.434106,39.00008,100,0.1725337,0,4.158421,0,33.50631
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.426375,4.426375,0,0,0,4.426375,61.41833,0,0,0,2.718606,4.659342,4.426375,0,0,0,29.59898,0,1.940736,-1.940736,36.95436,94.75459,0.1725337,4.869013,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.00228,4.00228,0,0,0,4.00228,37.4156,0,0,0,1.497477,4.212926,4.00228,0,0,2.156374,27.65824,0,2.715449,-2.715449,34.09203,87.41528,0.1725337,4.402508,1.197981,0,29.15572
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.921479,2.921479,0,0,0,2.921479,0,0,4.440892E-16,0,0,3.075241,2.921479,0,0,5.173539,24.94279,0,3.075241,-3.075241,30.85044,79.10353,0.1725337,3.213627,0,0,24.94279
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.590474,21.86755,0,0,0,30.85044,79.10353,0.1725337,0,0,0,21.86755
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.590474,21.86755,0,0,0,30.85044,79.10353,0.1725337,0,0,0,21.86755
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.590474,21.86755,0,0,0,30.85044,79.10353,0.1725337,0,0,0,21.86755
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.4875292,0.4875292,0,-1,0,0.4875292,0,0,5.551115E-17,0,0,0.5131887,0.4875292,0,0,8.590474,21.86755,0,0.5131887,-0.5131887,30.30949,77.71648,0.1725337,0.5362821,0,0,21.86755
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.610345,1.610345,0,-1,0,1.610345,0,0,2.220446E-16,0,0,1.695099,1.610345,0,0,9.160684,21.35436,0,1.695099,-1.695099,28.5227,73.13498,0.1725337,1.771379,0,0,21.35436
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.696945,2.696945,0,-1,0,2.696945,0,0,0,0,0,2.83889,2.696945,0,0,11.04413,19.65926,0,2.83889,-2.83889,25.53024,65.46204,0.1725337,2.96664,0,0,19.65926
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4291027,0.4291027,0,-1,0,0.4291027,0,0,5.551115E-17,0,0,0.4516871,0.4291027,0,0,14.19845,16.82037,0,0.4516871,-0.4516871,25.05412,64.24122,0.1725337,0.472013,0,0,16.82037
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.948001,3.948001,0,-1,0,3.948001,0,0,8.881784E-16,0,0,4.155791,3.948001,0,0,14.70032,16.36869,0,4.155791,-4.155791,20.67354,53.00896,0.1725337,4.342801,0,0,16.36869
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.552865,1.552865,0,-1,0,1.552865,0,0,2.220446E-16,0,0,1.634595,1.552865,0,0,19.31787,12.2129,0,1.634595,-1.634595,18.95052,48.59099,0.1725337,1.708151,0,0,12.2129
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.830501,1.830501,0,-1,0,1.830501,0,0,2.220446E-16,0,0,1.926844,1.830501,0,0,21.13409,10.5783,0,1.926844,-1.926844,16.91945,43.38313,0.1725337,2.013551,0,0,10.5783
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.930131,1.930131,0,0,0,1.930131,0,0,2.220446E-16,0,0,2.031717,1.930131,0,0,23.27502,8.651457,0,2.031717,-2.031717,14.77783,37.89181,0.1725337,2.123144,0,0,8.651457
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.748476,2.748476,0,0,0,2.748476,0.04534559,0,4.440892E-16,0,0.001246313,2.893133,2.748476,0,0,25.53249,6.61974,0,2.891886,-2.891886,11.72952,30.07563,0.1725337,3.023324,0.0009970502,0,6.620987
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.924996,4.924996,12,0,3.372,4.924996,8.108784,0,0,0,0.3993573,0,0,7.075004,6.721254,28.74569,3.727854,7.120611,0,7.120611,18.48472,47.39663,0.1726213,5.417496,0.3194858,12,4.127212
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.032647,2.032647,10.83265,0,3.07666,2.032647,39.65437,0,0,0,0.8060336,0,0,8.8,8.36,21.62508,10.1364,9.166034,0,9.166034,27.18039,69.69316,0.1726839,2.235912,0.6448268,12,10.94244
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.708516,2.708516,0,-1,0,2.708516,117.7695,0,0,0,3.189805,2.851069,2.708516,0,0,12.45905,18.38583,0.3387362,0,0.3387362,27.50174,70.51714,0.172678,2.979367,2.551844,0,21.57564
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.625873,4.625873,0,0,0,4.625873,126.9001,0,0,0,5.870236,4.86934,4.625873,0,0,12.12031,18.6907,1.000896,0,1.000896,28.45127,72.95184,0.1726605,5.08846,4.696189,0,24.56093
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,11.11942,19.5915,4.710573,0,4.710573,32.92012,84.41039,0.1725785,0,3.768458,0,24.30208
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.92005,1.92005,0,0,0,1.92005,232.6951,0,0,0,4.467861,2.021105,1.92005,0,0,6.408843,23.83102,2.446756,0,2.446756,35.24131,90.36216,0.1725359,2.112055,3.574289,0,28.29888
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,5.327456,5.327456,0,0,0,5.327456,55.67085,0,8.881784E-16,0,2.96584,5.607848,5.327456,0,0,3.962087,26.0331,0,2.642008,-2.642008,32.45639,83.22135,0.1725359,5.860201,2.372672,0,28.99894
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.512331,2.512331,0,-1,0,2.512331,181.0826,0,0,0,4.549394,2.644558,2.512331,0,0,6.897652,23.39109,1.904835,0,1.904835,34.26348,87.85489,0.1725028,2.763564,3.639515,0,27.94049
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,6.470262,6.470262,0,0,0,6.470262,37.27855,0,0,0,2.412019,6.810802,6.470262,0,0,4.992816,25.10544,0,4.398782,-4.398782,29.62675,75.96588,0.1725028,7.117288,1.929616,0,27.51746
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.4102177,0.4102177,0,0,0,0.4102177,102.3684,0,0,0,0.4199334,0.4318081,0.4102177,0,0,9.880352,20.70666,0,0.01187467,-0.01187467,29.61423,75.93378,0.1725028,0.4512395,0.3359467,0,21.12659
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.644003,3.644003,0,0,0,3.644003,11.33023,0,0,0,0.4128738,3.835793,3.644003,0,0,9.893546,20.69479,0,3.422919,-3.422919,26.00616,66.68233,0.1725028,4.008403,0.3302991,0,21.10766
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.594002,4.594002,0,0,0,4.594002,0,0,0,0,0,4.835792,4.594002,0,0,13.69679,17.27187,0,4.835792,-4.835792,20.90879,53.61217,0.1725028,5.053402,0,0,17.27187
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.68737,2.68737,0,-1,0,2.68737,0,0,0,0,0,2.82881,2.68737,0,0,19.06989,12.43608,0,2.82881,-2.82881,17.92696,45.96648,0.1725028,2.956107,0,0,12.43608
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,7.268295,7.268295,0,-1,0,7.268295,0,0,8.881784E-16,0,0,7.650836,7.268295,0,0,22.21301,9.607265,0,7.650836,-7.650836,9.862272,25.28783,0.1725028,7.995124,0,0,9.607265
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,12.80423,1.858607,0,-1,0,1.858607,0,0,10.94563,12.22605,0,1.956429,1.858607,0,0,30.71394,1.956429,0,1.956429,-1.956429,7.800015,20,0.1725028,14.08466,0,0,1.956429
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.481804,0,0,-1,0,0,0,0,3.481804,3.829984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,3.829984,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1723731,0,0,-1,0,0,0,0,0.1723731,0.1896104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,0.1896104,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.878175,0,0,-1,0,0,0,0,3.878175,4.265993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,4.265993,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.5318677,0,0,-1,0,0,0,0,0.5318677,0.5850545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,0.5850545,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.912824,0,0,-1,0,0,0,0,3.912824,4.304107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,4.304107,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4299528,0,0,-1,0,0,0,0,0.4299528,0.472948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,0.472948,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.736007,0,0,-1,0,0,0,0,0.736007,0.8096077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,0.8096077,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725028,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.491976,2.491976,11.29198,0,3.19287,2.491976,5.244779,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.17259,2.741174,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,8.433703,8.433703,12,0,3.372,8.433703,14.17326,0,0,0,1.195331,0,0,3.566296,3.387981,24.39705,7.641629,4.583313,0,4.583313,20.20311,51.80275,0.1726435,9.277074,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.526224,3.526224,11.41958,0,3.225154,3.526224,99.43841,0,0,0,3.506421,0,0,7.893358,7.49869,19.81374,11.76661,11.00511,0,11.00511,30.64348,78.57286,0.1726904,3.878846,2.805137,12,15.27303
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4174582,0.4174582,0,-1,0,0.4174582,1641.225,0,0,0,6.851429,0.4394297,0.4174582,0,0,8.808631,21.67121,6.411999,0,6.411999,36.72643,94.17015,0.1725791,0.459204,5.481143,0,28.52264
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,7.139075,7.139075,0,0,0,7.139075,91.81522,0,0,0,6.554758,7.514816,7.139075,0,0,2.396632,27.44201,0,0.960058,-0.960058,35.71444,91.57531,0.1725791,7.852983,5.243806,0,33.99677
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.293949,3.293949,0,0,0,3.293949,239.3548,0.9535457,0,0,7.884224,3.467315,3.293949,0,0,3.463363,26.48195,3.463363,0,3.463363,39.00008,100,0.1725191,3.623344,6.307379,0,34.36618
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.267055,3.267055,0,0,0,3.267055,244.0612,4.534609,0,0,7.973614,3.439005,3.267055,0,0,0,29.59898,0,0,0,39.00008,100,0.1725191,3.59376,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,7.152354,7.152354,0,0,0,7.152354,75.86998,0,0,0,5.42649,7.528794,7.152354,0,0,0,29.59898,0,2.102304,-2.102304,36.78405,94.3179,0.1725191,7.867589,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,5.383854,5.383854,0,-1,0,5.383854,65.09812,0,0,0,3.504788,5.667215,5.383854,0,0,2.335893,27.49667,0,2.162427,-2.162427,34.50466,88.4733,0.1725191,5.922239,2.80383,0,31.00146
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.896153,4.896153,0,0,0,4.896153,90.06406,0,8.881784E-16,0,4.409675,5.153846,4.896153,0,0,4.73859,25.33425,0,0.7441708,-0.7441708,33.72023,86.46196,0.1725191,5.385769,3.52774,0,29.74392
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.068207,2.068207,0,0,0,2.068207,72.71463,0,0,0,1.503889,2.17706,2.068207,0,0,5.565446,24.59008,0,0.673171,-0.673171,33.01065,84.64252,0.1725191,2.275028,1.203111,0,26.09397
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.033294,1.033294,0,0,0,1.033294,39.87271,0,0,0,0.4120025,1.087678,1.033294,0,0,6.313414,23.9169,0,0.6756756,-0.6756756,32.29842,82.8163,0.1725191,1.136624,0.329602,0,24.32891
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.064165,23.24123,0,0,0,32.29842,82.8163,0.1725191,0,0,0,23.24123
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.064165,23.24123,0,0,0,32.29842,82.8163,0.1725191,0,0,0,23.24123
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.770981,2.770981,0,-1,0,2.770981,0,0,0,0,0,2.916822,2.770981,0,0,7.064165,23.24123,0,2.916822,-2.916822,29.22382,74.93272,0.1725191,3.048079,0,0,23.24123
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,8.656523,8.36,0,-1,0,8.36,0,0,0.2965224,1.162175,0,8.8,8.36,0,0,10.30508,20.32441,0,8.8,-8.8,19.94781,51.14812,0.1725191,9.522175,0,0,20.32441
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.31534,2.31534,0,-1,0,2.31534,0,0,0,0,0,2.4372,2.31534,0,0,20.08286,11.52441,0,2.4372,-2.4372,17.37877,44.56087,0.1725191,2.546874,0,0,11.52441
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79086,9.087207,0,0,0,17.37877,44.56087,0.1725191,0,0,0,9.087207
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.142423,2.142423,0,-1,0,2.142423,0,0,0,0,0,2.255182,2.142423,0,0,22.79086,9.087207,0,2.255182,-2.255182,15.0016,38.46557,0.1725191,2.356665,0,0,9.087207
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.525797,1.525797,0,-1,0,1.525797,0,0,0,0,0,1.606102,1.525797,0,0,25.29662,6.832025,0,1.606102,-1.606102,13.30862,34.1246,0.1725191,1.678376,0,0,6.832025
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.9255887,0.9255887,0,-1,0,0.9255887,0,0,1.110223E-16,0,0,0.974304,0.9255887,0,0,27.08117,5.225923,0,0.974304,-0.974304,12.28162,31.49126,0.1725191,1.018148,0,0,5.225923
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3093874,0.3093874,0,-1,0,0.3093874,0,0,5.551115E-17,0,0,0.325671,0.3093874,0,0,28.16373,4.251619,0,0.325671,-0.325671,11.93833,30.61104,0.1725191,0.3403262,0,0,4.251619
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.9737108,0.9737108,0,-1,0,0.9737108,0,0,0,0,0,1.024959,0.9737108,0,0,28.52559,3.925948,0,1.024959,-1.024959,10.85793,27.84078,0.1725191,1.071082,0,0,3.925948
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.8628354,0.8628354,0,0,0,0.8628354,0,0,1.110223E-16,0,0,0.9082478,0.8628354,0,0,29.66443,2.900989,0,0.9082478,-0.9082478,9.90055,25.38597,0.1725191,0.949119,0,0,2.900989
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.175411,1.175411,0,0,0,1.175411,8.840144,0,2.220446E-16,0,0.103908,1.237275,1.175411,0,0,30.6736,1.992741,0,1.133366,-1.133366,8.705876,22.32272,0.1725191,1.292952,0.08312641,0,2.096649
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,6.16129,6.16129,12,0,3.372,6.16129,6.495077,0,0,0,0.4001805,0,0,5.83871,5.546774,31.93289,0.8593749,5.946955,0,5.946955,14.34765,36.78878,0.1725916,6.777419,0.3201444,12,1.259555
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,25.98594,6.211634,11.62797,0,11.62797,25.37892,65.07401,0.1725538,0,2.614378,12,9.479608
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.519975,3.519975,0,-1,0,3.519975,79.85912,0,0,0,2.811021,3.705237,3.519975,0,0,14.35796,16.67681,0,0.894216,-0.894216,24.43633,62.65713,0.1725538,3.871973,2.248817,0,19.48783
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,6.047503,6.047503,0,0,0,6.047503,51.92497,0,0,0,3.140164,6.365793,6.047503,0,0,15.35154,15.78259,0,3.225628,-3.225628,21.03622,53.93892,0.1725538,6.652254,2.512131,0,18.92276
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,18.93557,12.55697,1.317082,0,1.317082,22.28571,57.14274,0.172531,0,1.053666,0,13.87405
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.708524,3.708524,0,0,0,3.708524,94.7802,0,0,0,3.514946,3.90371,3.708524,0,0,17.61849,13.74234,0,0.3887631,-0.3887631,21.87592,56.092,0.172531,4.079377,2.811957,0,17.25729
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,12.76445,12.76445,12,0,3.372,12.76445,31.55474,0,0,0,4.027788,0.8046788,0.7644448,0,0,18.05045,13.35358,3.223109,0,3.223109,24.93363,63.93226,0.1725616,14.04089,3.22223,12,17.38136
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,7.155868,7.155868,0,-1,0,7.155868,26.09831,0,0,0,1.867561,7.532493,7.155868,0,0,14.82734,16.25438,0,5.664932,-5.664932,18.96227,48.62111,0.1725616,7.871455,1.494048,0,18.12193
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,6.952139,6.952139,0,0,0,6.952139,17.26452,0,8.881784E-16,0,1.200253,7.318042,6.952139,0,0,21.12171,10.58944,0,6.117788,-6.117788,12.51355,32.08597,0.1725616,7.647354,0.9602028,0,11.7897
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,8.06118,8.06118,12,0,3.372,8.06118,20.26061,0,0,0,1.633244,0,0,3.93882,3.741879,27.91925,4.471654,5.375123,0,5.375123,17.61284,45.16105,0.1726233,8.867298,1.306595,12,6.104898
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.56557,5.56557,12,0,3.372,5.56557,8.036565,0,0,0,0.4472806,0,0,6.43443,6.112709,22.54412,9.309265,6.559989,0,6.559989,23.83619,61.11833,0.172703,6.122127,0.3578245,12,9.756546
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5268488,0.5268488,9.326849,0,2.695693,0.5268488,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.98414,15.21326,8.36,0,8.36,31.76719,81.45416,0.1727365,0.5795336,0,12,15.21326
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,5.467083,5.467083,0,-1,0,5.467083,0,0,8.881784E-16,0,0,5.754824,5.467083,0,0,7.624136,22.73726,0,5.754824,-5.754824,25.70107,65.90005,0.1727365,6.013791,0,0,22.73726
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01838,16.98243,0,0,0,25.70107,65.90005,0.1727365,0,0,0,16.98243
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.495866,4.495866,0,-1,0,4.495866,0,0,8.881784E-16,0,0,4.732491,4.495866,0,0,14.01838,16.98243,0,4.732491,-4.732491,20.71259,53.10909,0.1727365,4.945453,0,0,16.98243
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.117274,1.117274,0,-1,0,1.117274,0,0,0,0,0,1.176078,1.117274,0,0,19.27671,12.24994,0,1.176078,-1.176078,19.47289,49.93039,0.1727365,1.229001,0,0,12.24994
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.299461,1.299461,0,-1,0,1.299461,0,0,2.220446E-16,0,0,1.367853,1.299461,0,0,20.58346,11.07386,0,1.367853,-1.367853,18.03105,46.23337,0.1727365,1.429407,0,0,11.07386
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.543364,1.543364,0,-1,0,1.543364,0,0,2.220446E-16,0,0,1.624594,1.543364,0,0,22.1033,9.706011,0,1.624594,-1.624594,16.31858,41.84242,0.1727365,1.697701,0,0,9.706011
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.97607,1.97607,0,-1,0,1.97607,0,0,2.220446E-16,0,0,2.080074,1.97607,0,0,23.9084,8.081416,0,2.080074,-2.080074,14.12599,36.22041,0.1727365,2.173677,0,0,8.081416
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.6099107,0.6099107,0,-1,0,0.6099107,0,0,1.110223E-16,0,0,0.6420112,0.6099107,0,0,26.21959,6.001342,0,0.6420112,-0.6420112,13.44925,34.48518,0.1727365,0.6709017,0,0,6.001342
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.044787,2.044787,0,-1,0,2.044787,0,0,0,0,0,2.152407,2.044787,0,0,26.93294,5.359331,0,2.152407,-2.152407,11.18041,28.66766,0.1727365,2.249266,0,0,5.359331
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.85193,2.85193,0,-1,0,2.85193,0,0,0,0.09054516,0,3.002031,2.85193,0,0,29.3245,3.206924,0,3.002031,-3.002031,8.015991,20.55378,0.1727365,3.137123,0,0,3.206924
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.6601,0.2048924,0,0,0,8.015991,20.55378,0.1727365,0,0,0,0.2048924
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3730199,0.3730199,0,0,0,0.3730199,455.4034,0,0,0,1.698746,0.3926525,0.3730199,0,0,32.6601,0.2048924,1.306093,0,1.306093,9.25506,23.73088,0.1727139,0.4103219,1.358997,0,1.903638
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,11.48787,11.48787,12,0,3.372,11.48787,30.76434,0,0,0,3.534169,0,0,0.5121249,0.4865187,31.354,1.380376,4.020688,0,4.020688,13.06942,33.51126,0.1727533,12.63666,2.827336,12,4.914546
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,6.04848,6.04848,12,0,3.372,6.04848,101.6162,0,0,0,6.146235,0,0,5.95152,5.653944,27.33331,4.998995,11.80018,0,11.80018,24.26405,62.2154,0.1728024,6.653328,4.916988,12,11.14523
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,6.833658,6.833658,0,-1,0,6.833658,144.7155,0,0,0,9.88936,7.193325,6.833658,0,0,15.53313,15.61916,2.696036,0,2.696036,26.82174,68.77354,0.1727559,7.517024,7.911488,0,25.50852
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,9.457997,9.457997,11.00288,0,3.119728,9.457997,118.5337,0,0,0,11.21091,0,0,1.544879,1.467635,12.8371,18.04559,12.67855,0,12.67855,38.84966,99.61432,0.1727618,10.4038,8.968728,12,29.2565
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,8.907784,0,0,9.066338,0,0,0,0,0.1585534,29.45628,0.1585534,0,0.1585534,39.00008,100,0.172759,0,7.25307,0,38.52262
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.418736,4.418736,0,0,0,4.418736,228.9376,5.464847,0,0,10.11615,4.651301,4.418736,0,0,0,29.59898,0,0,0,39.00008,100,0.172759,4.86061,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3008111,0.3008111,0,0,0,0.3008111,3124.767,9.083003,0,0,9.399646,0.3166432,0.3008111,0,0,0,29.59898,0,0,0,39.00008,100,0.172759,0.3308922,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.920736,2.920736,0,-1,0,2.920736,306.5316,5.87852,0,0,8.952979,3.074459,2.920736,0,0,0,29.59898,0,0,0,39.00008,100,0.172759,3.21281,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172759,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.037328,1.037328,0,0,0,1.037328,412.563,3.187709,0,0,4.279633,1.091925,1.037328,0,0,0,29.59898,0,0,0,39.00008,100,0.172759,1.141061,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.373604,4.373604,0,0,0,4.373604,47.91394,0,0,0,2.095566,4.603794,4.373604,0,0,0,29.59898,0,2.508228,-2.508228,36.35617,93.22077,0.172759,4.810965,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,12.1714,12.1714,12,0,3.372,12.1714,0,0,0,0,0,0.1804238,0.1714026,0,0,2.78692,27.09075,0,0.1804238,-0.1804238,36.16599,92.73312,0.172759,13.38854,0,12,27.09075
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,12.93892,8.36,0,-1,0,8.36,0,0,4.578925,5.872818,0,8.8,8.36,0,0,2.987391,26.91033,0,8.8,-8.8,26.88998,68.94852,0.172759,14.23282,0,0,26.91033
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,6.15931,6.15931,0,-1,0,6.15931,0,0,8.881784E-16,0,0,6.483485,6.15931,0,0,12.76517,18.11033,0,6.483485,-6.483485,20.05578,51.42498,0.172759,6.775241,0,0,18.11033
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,9.366481,8.36,0,-1,0,8.36,0,0,1.006481,1.943129,0,8.8,8.36,0,0,19.96904,11.62684,0,8.8,-8.8,10.77977,27.64038,0.172759,10.30313,0,0,11.62684
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.956479,0.956479,0,-1,0,0.956479,0,0,1.110223E-16,0,0,1.00682,0.956479,0,0,29.74682,2.826842,0,1.00682,-1.00682,9.718488,24.91915,0.172759,1.052127,0,0,2.826842
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.711231,1.729021,0,-1,0,1.729021,0,0,0.9822097,1.253333,0,1.820022,1.729021,0,0,30.86551,1.820022,0,1.820022,-1.820022,7.800015,20,0.172759,2.982354,0,0,1.820022
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.5078309,0,0,-1,0,0,0,0,0.5078309,0.558614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172759,0.558614,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.950402,0,0,-1,0,0,0,0,1.950402,2.145442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172759,2.145442,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.7157096,0,0,-1,0,0,0,0,0.7157096,0.7872805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172759,0.7872805,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.362487,0,0,-1,0,0,0,0,3.362487,3.698736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172759,3.698736,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.849495,0,0,-1,0,0,0,0,1.849495,2.034445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172759,2.034445,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.649183,1.649183,10.44918,0,2.979643,1.649183,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728238,1.814102,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.9383739,0.9383739,9.738374,0,2.799809,0.9383739,50.95836,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1728603,1.032211,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.481934,4.481934,11.8916,0,3.344576,4.481934,60.83086,0,0,0,2.726399,0,0,7.40967,7.039187,15.68957,15.47836,9.765586,0,9.765586,33.38009,85.58981,0.172941,4.930128,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,5.923987,24.26739,5.814136,0,5.814136,38.89586,99.73278,0.1728411,0,4.651309,0,30.08153
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.272045,1.272045,0,-1,0,1.272045,657.8273,6.919014,0,0,8.367861,1.338995,1.272045,0,0,0.1098519,29.50011,0.1098519,0,0.1098519,39.00008,100,0.1728392,1.39925,6.694289,0,37.86797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.575569,4.575569,0,0,0,4.575569,243.2926,6.315633,0,0,11.13202,4.816388,4.575569,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,5.033126,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.5761651,0.5761651,0,0,0,0.5761651,1693.246,9.149405,0,0,9.755894,0.6064895,0.5761651,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,0.6337816,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.508647,0.508647,0,0,0,0.508647,1680.2,8.010871,0,0,8.546289,0.5354179,0.508647,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,0.5595117,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.903449,4.903449,0,0,0,4.903449,199.3228,4.612165,0,0,9.773689,5.161525,4.903449,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,5.393793,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,9.452862,8.36,0,-1,0,8.36,133.3079,2.344542,1.092862,2.038148,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,10.39815,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,7.242295,7.242295,0,0,0,7.242295,121.7974,1.197459,0,0,8.820928,7.623468,7.242295,0,0,0,29.59898,0,0,0,39.00008,100,0.1728392,7.966525,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,5.843303,5.843303,0,0,0,5.843303,85.39468,0,0,0,4.98987,6.150845,5.843303,0,0,0,29.59898,0,1.160975,-1.160975,37.7763,96.86212,0.1728392,6.427633,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,5.932511,5.932511,0,0,0,5.932511,36.40916,0,8.881784E-16,0,2.159977,6.244748,5.932511,0,0,1.289972,28.438,0,4.084771,-4.084771,33.47058,85.82182,0.1728392,6.525762,1.727982,0,30.59798
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.54707,2.54707,0,0,0,2.54707,0,0,4.440892E-16,0,0,2.681127,2.54707,0,0,5.828607,24.35323,0,2.681127,-2.681127,30.64442,78.57528,0.1728392,2.801777,0,0,24.35323
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,7.315443,7.315443,0,-1,0,7.315443,0,0,8.881784E-16,0,0,7.700467,7.315443,0,0,8.807636,21.67211,0,7.700467,-7.700467,22.52742,57.76249,0.1728392,8.046988,0,0,21.67211
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,7.048416,7.048416,0,-1,0,7.048416,0,0,8.881784E-16,0,0,7.419385,7.048416,0,0,17.36371,13.97164,0,7.419385,-7.419385,14.7067,37.7094,0.1728392,7.753258,0,0,13.97164
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,12.73467,6.224641,0,-1,0,6.224641,0,0,6.510027,7.783494,0,6.552254,6.224641,0,0,25.60747,6.552254,0,6.552254,-6.552254,7.800015,20,0.1728392,14.00813,0,0,6.552254
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.5561243,0,0,-1,0,0,0,0,0.5561243,0.6117368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0.6117368,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.6600755,0,0,-1,0,0,0,0,0.6600755,0.726083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0.726083,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.6068479,0,0,-1,0,0,0,0,0.6068479,0.6675327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0.6675327,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.380393,0,0,-1,0,0,0,0,3.380393,3.718432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,3.718432,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.7689633,0,0,-1,0,0,0,0,0.7689633,0.8458596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0.8458596,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.2712495,0,0,-1,0,0,0,0,0.2712495,0.2983745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0.2983745,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728392,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.522643,0.522643,9.322643,0,2.694629,0.522643,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728722,0.5749072,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.8121401,0.8121401,9.61214,0,2.767871,0.8121401,216.739,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.172883,0.8933541,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1728456,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1727978,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.332411,1.332411,0,-1,0,1.332411,710.018,8.057821,0,0,9.46036,1.402538,1.332411,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,1.465652,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.877197,1.877197,0,0,0,1.877197,642.6055,10.08698,0,0,12.06297,1.975997,1.877197,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,2.064917,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,11.05477,11.05477,3,0,1.095,11.05477,112.4004,3.946902,0,0,12.42561,8.478707,8.054771,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,12.16025,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4951209,0.4951209,0,0,0,0.4951209,2620.536,12.45364,0,0,12.97482,0.5211799,0.4951209,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,0.544633,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,10.3447,8.36,0,-1,0,8.36,125.4648,1.688855,1.984698,3.019167,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,11.37917,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5601586,0.5601586,0,0,0,0.5601586,1541.471,8.045043,0,0,8.634684,0.5896406,0.5601586,0,0,0,29.59898,0,0,0,39.00008,100,0.1727978,0.6161745,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,5.871712,5.871712,0,0,0,5.871712,98.54688,0,0,0,5.786388,6.180749,5.871712,0,0,0,29.59898,0,0.3943604,-0.3943604,38.58438,98.93413,0.1727978,6.458883,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.59138,1.59138,0,0,0,1.59138,144.4282,0.1850859,0,0,2.298401,1.675137,1.59138,0,0,0.4381783,29.20462,0.4381783,0,0.4381783,39.00008,100,0.1727903,1.750518,1.838721,0,31.50302
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727903,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727903,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.780359,4.780359,0,-1,0,4.780359,0,0,8.881784E-16,0,0,5.031957,4.780359,0,0,0,29.59898,0,5.031957,-5.031957,33.69593,86.39964,0.1727903,5.258395,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,8.513886,8.36,0,-1,0,8.36,0,0,0.1538865,1.005275,0,8.8,8.36,0,0,5.591063,24.56702,0,8.8,-8.8,24.41991,62.61504,0.1727903,9.365275,0,0,24.56702
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.5270804,0.5270804,0,-1,0,0.5270804,0,0,1.110223E-16,0,0,0.5548214,0.5270804,0,0,15.36884,15.76702,0,0.5548214,-0.5548214,23.83508,61.11547,0.1727903,0.5797884,0,0,15.76702
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.494549,1.494549,0,-1,0,1.494549,0,0,2.220446E-16,0,0,1.57321,1.494549,0,0,15.98531,15.2122,0,1.57321,-1.57321,22.17677,56.86341,0.1727903,1.644004,0,0,15.2122
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73332,13.63899,0,0,0,22.17677,56.86341,0.1727903,0,0,0,13.63899
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.526203,1.526203,0,-1,0,1.526203,0,0,2.220446E-16,0,0,1.606529,1.526203,0,0,17.73332,13.63899,0,1.606529,-1.606529,20.48334,52.52129,0.1727903,1.678823,0,0,13.63899
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.9992814,0.9992814,0,-1,0,0.9992814,0,0,2.220446E-16,0,0,1.051875,0.9992814,0,0,19.51835,12.03246,0,1.051875,-1.051875,19.37457,49.67828,0.1727903,1.09921,0,0,12.03246
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.464047,4.464047,0,-1,0,4.464047,0,0,0,0,0,4.698997,4.464047,0,0,20.6871,10.98059,0,4.698997,-4.698997,14.42139,36.97785,0.1727903,4.910451,0,0,10.98059
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.72375,4.72375,0,-1,0,4.72375,0,0,8.881784E-16,0,0,4.972368,4.72375,0,0,25.90821,6.281589,0,4.972368,-4.972368,9.180056,23.53856,0.1727903,5.196125,0,0,6.281589
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.7217401,0.7217401,0,0,0,0.7217401,0,0,0,0,0,0.7597263,0.7217401,0,0,31.43306,1.309221,0,0.7597263,-0.7597263,8.379233,21.48517,0.1727903,0.7939141,0,0,1.309221
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.788767,1.788767,10.58877,0,3.014958,1.788767,85.3709,0,0,0,1.527087,0,0,8.8,8.36,32.2772,0.5494945,9.887087,0,9.887087,17.75895,45.53567,0.1728323,1.967644,1.22167,12,2.076581
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,5.882969,5.882969,12,0,3.372,5.882969,46.76614,0,0,0,2.751238,0,0,6.117031,5.811179,22.39012,9.447873,8.562417,0,8.562417,25.88197,66.36389,0.1729287,6.471266,2.20099,12,12.19911
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,13.8277,17.15405,13.08896,0,13.08896,38.29925,98.203,0.1728662,0,3.783168,12,21.88301
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.695292,4.695292,0,-1,0,4.695292,174.684,2.520772,0,0,8.201924,4.942412,4.695292,0,0,0.7387407,28.93411,0.7387407,0,0.7387407,39.00008,100,0.1728536,5.164821,6.561539,0,37.13604
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.4813676,0.4813676,0,0,0,0.4813676,2158,9.881213,0,0,10.38792,0.5067028,0.4813676,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,0.5295044,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2390179,0.2390179,0,0,0,0.2390179,3465.606,8.03182,0,0,8.283419,0.2515977,0.2390179,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,0.2629196,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2608604,0.2608604,0,0,0,0.2608604,4844.029,12.36156,0,0,12.63615,0.2745898,0.2608604,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,0.2869464,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,7.778706,7.778706,0,-1,0,7.778706,135.5285,2.354254,0,0.1965765,10.54237,8.188111,7.778706,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,8.556577,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,8.397491,8.397491,3,0,1.095,8.397491,95.43378,2.332474,0,0,8.014043,5.681569,5.397491,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,9.23724,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.027243,2.027243,0,0,0,2.027243,251.7429,2.969501,0,0,5.103441,2.13394,2.027243,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,2.229968,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,7.960707,7.960707,6.868762,0,2.073797,7.960707,14.43861,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1728536,8.756778,0.9195322,12,30.74839
