Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,6.395709,6.395709,0,0,0,6.395709,0,0,8.881784E-16,0,0,6.732325,6.395709,0,0,0,29.59898,0,6.732325,-6.732325,31.90358,81.8039,0.1728536,7.03528,0,0,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,8.279554,8.279554,0,-1,0,8.279554,0,0,0,0.74751,0,8.715321,8.279554,0,0,7.480361,22.86665,0,8.715321,-8.715321,22.71683,58.24817,0.1728536,9.10751,0,0,22.86665
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,5.905748,5.905748,0,-1,0,5.905748,0,0,8.881784E-16,0,0,6.216577,5.905748,0,0,17.16405,14.15133,0,6.216577,-6.216577,16.16398,41.44603,0.1728536,6.496323,0,0,14.15133
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,12.8281,7.538018,0,-1,0,7.538018,0,0,5.290082,6.572892,0,7.934755,7.538018,0,0,24.07136,7.934755,0,7.934755,-7.934755,7.800015,20,0.1728536,14.11091,0,0,7.934755
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.8833171,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8833171,0.9716488,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,0.9716488,0,0,8.426001E-16
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.09146531,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09146531,0.1006118,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,0.1006118,0,0,8.426001E-16
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.131456,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.131456,2.344602,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,2.344602,0,0,8.426001E-16
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.352588,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.352588,1.487847,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,1.487847,0,0,8.426001E-16
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.471322,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.471322,1.618454,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,1.618454,0,0,8.426001E-16
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.722549,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.722549,1.894804,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,1.894804,0,0,8.426001E-16
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.396326,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.396326,2.635959,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1728536,2.635959,0,0,8.426001E-16
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1728536,0,0,0,8.426001E-16
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3094821,0.3094821,9.109482,0,2.640699,0.3094821,543.2616,0,0,0,1.681297,0,0,8.8,8.36,32.88775,8.426001E-16,10.0413,0,10.0413,17.32603,44.42562,0.1728518,0.3404303,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.791848,3.791848,11.71033,0,3.298713,3.791848,68.08023,-8.881784E-16,0,0,2.581499,0,0,7.91848,7.522556,22.84646,9.037168,10.10406,0,10.10406,26.91158,69.0039,0.172921,4.171033,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,6.973868,6.973868,12,0,3.372,6.973868,36.70894,0,0,0,2.560033,0,0,5.026132,4.774826,12.7424,18.13082,7.334858,0,7.334858,33.87003,86.84606,0.1730026,7.671255,2.048026,12,20.69085
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.263546,1.263546,0,-1,0,1.263546,354.5999,0,0,0,4.480533,1.330048,1.263546,0,0,5.407543,24.73219,3.150485,0,3.150485,36.85884,94.50967,0.1729489,1.3899,3.584426,0,29.21272
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2663121,0.2663121,0,0,0,0.2663121,2815.897,4.961686,0,0,7.499073,0.2803285,0.2663121,0,0,2.257058,27.56763,2.257058,0,2.257058,39.00008,100,0.1729105,0.2929433,5.999258,0,35.0667
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.888055,3.888055,0,0,0,3.888055,128.3997,0.8995624,0,0,4.992252,4.09269,3.888055,0,0,0,29.59898,0,0,0,39.00008,100,0.1729105,4.276861,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.841235,2.841235,0,0,0,2.841235,286.7762,5.157212,0,0,8.147985,2.990773,2.841235,0,0,0,29.59898,0,0,0,39.00008,100,0.1729105,3.125358,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,7.314426,7.314426,0,0,0,7.314426,109.4213,0.3041423,0,0,8.003539,7.699397,7.314426,0,0,0,29.59898,0,0,0,39.00008,100,0.1729105,8.045869,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.5086856,0.5086856,0,-1,0,0.5086856,1992.487,9.600036,0,0,10.13549,0.5354586,0.5086856,0,0,0,29.59898,0,0,0,39.00008,100,0.1729105,0.5595542,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.253488,5.253488,0,0,0,5.253488,105.0947,0,0,0,5.521134,5.529987,5.253488,0,0,0,29.59898,0,0.008852521,-0.008852521,38.99075,99.97607,0.1729105,5.778836,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.961934,0.961934,0,0,0,0.961934,351.9213,2.362853,0,0,3.385251,1.012562,0.961934,0,0,0.009836134,29.59013,0.009836134,0,0.009836134,39.00008,100,0.1729103,1.058127,2.708201,0,32.97538
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729103,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,11.4639,11.4639,11.4639,0,3.236367,11.4639,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729103,12.61029,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,10.58217,8.36,0,-1,0,8.36,0,0,2.222167,3.280384,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1729103,11.64038,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,9.071445,8.36,0,-1,0,8.36,0,0,0.7114449,1.618589,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1729103,9.978589,0,0,20.79898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.102897,1.102897,0,-1,0,1.102897,0,0,2.220446E-16,0,0,1.160944,1.102897,0,0,19.55556,11.99898,0,1.160944,-1.160944,19.22431,49.293,0.1729103,1.213187,0,0,11.99898
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.9825768,0.9825768,0,-1,0,0.9825768,0,0,1.110223E-16,0,0,1.034291,0.9825768,0,0,20.84549,10.83803,0,1.034291,-1.034291,18.13407,46.49752,0.1729103,1.080835,0,0,10.83803
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99471,9.803742,0,0,0,18.13407,46.49752,0.1729103,0,0,0,9.803742
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.8998418,0.8998418,0,-1,0,0.8998418,0,0,1.110223E-16,0,0,0.9472019,0.8998418,0,0,21.99471,9.803742,0,0.9472019,-0.9472019,17.13563,43.93742,0.1729103,0.989826,0,0,9.803742
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.59963,1.59963,0,-1,0,1.59963,0,0,2.220446E-16,0,0,1.683822,1.59963,0,0,23.04715,8.856541,0,1.683822,-1.683822,15.36073,39.38639,0.1729103,1.759594,0,0,8.856541
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91807,7.172719,0,0,0,15.36073,39.38639,0.1729103,0,0,0,7.172719
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91807,7.172719,0,0,0,15.36073,39.38639,0.1729103,0,0,0,7.172719
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.8343107,0.8343107,0,-1,0,0.8343107,0,0,0,0,0,0.8782218,0.8343107,0,0,24.91807,7.172719,0,0.8782218,-0.8782218,14.435,37.01274,0.1729103,0.9177417,0,0,7.172719
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.186399,3.186399,0,0,0,3.186399,0,0,4.440892E-16,0,0,3.354105,3.186399,0,0,25.89387,6.294497,0,3.354105,-3.354105,10.89946,27.94728,0.1729103,3.505039,0,0,6.294497
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.978712,1.978712,0,0,0,1.978712,71.94251,0,0,0,1.423535,2.082855,1.978712,0,0,29.62065,2.940392,0,0.6593195,-0.6593195,10.20448,26.16527,0.1729103,2.176583,1.138828,0,4.363927
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.42052,4.42052,11.52312,0,3.251349,4.42052,49.91578,8.881784E-16,0,0,2.206537,0,0,7.1026,6.74747,30.35323,2.281073,8.954007,0,8.954007,18.69899,47.94604,0.1729937,4.862572,1.76523,12,4.48761
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,5.952291,5.952291,11.85687,0,3.335788,5.952291,66.40523,0,0,0,3.952632,0,0,5.904581,5.609352,21.39922,10.33968,9.561984,0,9.561984,27.77029,71.20573,0.1730758,6.547519,3.162106,12,14.29231
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.047194,5.047194,0,-1,0,5.047194,102.5884,0,0,0,5.177835,5.312837,5.047194,0,0,11.83724,18.94547,0,0.1350018,-0.1350018,27.62799,70.84084,0.1730758,5.551914,4.142268,0,24.1233
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,12.03677,12.03677,12,0,3.372,12.03677,83.60875,0,0,0,10.06379,0.0387063,0.03677098,0,0,11.98724,18.81046,10.02509,0,10.02509,37.13862,95.22704,0.1731352,13.24045,8.051035,12,28.87426
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,9.743889,9.743889,3,0,1.095,9.743889,119.653,2.597878,0,0,11.65886,7.098831,6.743889,0,0,1.962152,27.83304,1.962152,0,1.962152,39.00008,100,0.1731018,10.71828,9.327088,12,39.4919
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,9.413016,9.413016,3,0,1.095,9.413016,134.9723,5.954419,0,0,12.70496,6.750544,6.413016,0,0,0,29.59898,0,0,0,39.00008,100,0.1731018,10.35432,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.998389,3.998389,0,0,0,3.998389,307.222,8.075101,0,0,12.28393,4.208831,3.998389,0,0,0,29.59898,0,0,0,39.00008,100,0.1731018,4.398229,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.8709769,0.8709769,0,-1,0,0.8709769,803.6959,6.083187,0,0,7.000005,0.9168177,0.8709769,0,0,0,29.59898,0,0,0,39.00008,100,0.1731018,0.9580745,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,7.909883,7.909883,3,0,1.095,7.909883,81.94598,1.313533,0,0,6.481831,5.168298,4.909883,0,0,0,29.59898,0,0,0,39.00008,100,0.1731018,8.700871,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.016044,3.016044,0,0,0,3.016044,151.4608,1.39334,0,0,4.568124,3.174783,3.016044,0,0,0,29.59898,0,0,0,39.00008,100,0.1731018,3.317649,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,6.409037,6.409037,0,0,0,6.409037,24.72968,0,0,0,1.584934,6.746355,6.409037,0,0,0,29.59898,0,5.16142,-5.16142,33.55946,86.04974,0.1731018,7.049941,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,11.53377,11.53377,12,0,3.372,11.53377,0,0,0,0,0,0,0,0.4662302,0.4429186,5.734912,24.43756,0.4429186,0,0.4429186,33.97965,87.12714,0.1731071,12.68715,0,12,24.43756
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.534028,2.534028,0,-1,0,2.534028,0,0,0,0,0,2.667397,2.534028,0,0,5.291993,24.83618,0,2.667397,-2.667397,31.16797,79.91771,0.1731071,2.78743,0,0,24.83618
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,7.809478,7.809478,0,-1,0,7.809478,0,0,0,0.2304255,0,8.220503,7.809478,0,0,8.255768,22.16879,0,8.220503,-8.220503,22.5028,57.69937,0.1731071,8.590425,0,0,22.16879
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.733335,3.733335,0,-1,0,3.733335,0,0,4.440892E-16,0,0,3.929826,3.733335,0,0,17.38966,13.94828,0,3.929826,-3.929826,18.3604,47.07785,0.1731071,4.106669,0,0,13.94828
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.189663,2.189663,0,-1,0,2.189663,0,0,0,0,0,2.304909,2.189663,0,0,21.75613,10.01846,0,2.304909,-2.304909,15.93081,40.84815,0.1731071,2.408629,0,0,10.01846
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.7707694,0.7707694,0,-1,0,0.7707694,0,0,1.110223E-16,0,0,0.8113362,0.7707694,0,0,24.31714,7.713549,0,0.8113362,-0.8113362,15.07559,38.65527,0.1731071,0.8478463,0,0,7.713549
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.51555,1.51555,0,-1,0,1.51555,0,0,0,0,0,1.595316,1.51555,0,0,25.21863,6.902213,0,1.595316,-1.595316,13.39398,34.34346,0.1731071,1.667105,0,0,6.902213
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.118919,1.118919,0,-1,0,1.118919,0,0,0,0,0,1.177809,1.118919,0,0,26.9912,5.306897,0,1.177809,-1.177809,12.15246,31.16008,0.1731071,1.230811,0,0,5.306897
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29988,4.129088,0,0,0,12.15246,31.16008,0.1731071,0,0,0,4.129088
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.064727,1.064727,0,-1,0,1.064727,0,0,2.220446E-16,0,0,1.120765,1.064727,0,0,28.29988,4.129088,0,1.120765,-1.120765,10.97107,28.13088,0.1731071,1.171199,0,0,4.129088
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.54517,3.008323,0,0,0,10.97107,28.13088,0.1731071,0,0,0,3.008323
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.8353528,0.8353528,0,0,0,0.8353528,0,0,1.110223E-16,0,0,0.8793187,0.8353528,0,0,29.54517,3.008323,0,0.8793187,-0.8793187,10.04418,25.75426,0.1731071,0.918888,0,0,3.008323
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.0047,1.0047,0,0,0,1.0047,23.04562,0,2.220446E-16,0,0.2315393,1.057579,1.0047,0,0,30.52219,2.129004,0,0.8260397,-0.8260397,9.173461,23.52165,0.1731071,1.10517,0.1852315,0,2.360544
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.008964,2.008964,10.80896,0,3.070668,2.008964,76.01483,0,0,0,1.52711,0,0,8.8,8.36,31.44002,1.302965,9.887111,0,9.887111,18.5532,47.5722,0.1731546,2.20986,1.221688,12,2.830075
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,6.480431,6.480431,12,0,3.372,6.480431,45.10784,0,0,0,2.923182,0,0,5.519569,5.243591,21.5529,10.20136,8.166773,0,8.166773,26.30088,67.43802,0.1732445,7.128474,2.338546,12,13.12455
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.893573,3.893573,0,-1,0,3.893573,145.8771,0,0,0,5.679832,4.098498,3.893573,0,0,13.38613,17.55146,1.581334,0,1.581334,27.80106,71.28464,0.1732177,4.28293,4.543865,0,23.23129
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.893764,3.893764,0,0,0,3.893764,259.1102,0,0,0,10.08914,4.098699,3.893764,0,0,11.8048,18.97466,5.990442,0,5.990442,33.4841,85.85648,0.1731161,4.283141,8.071313,0,29.0638
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.749702,1.749702,0,0,0,1.749702,709.6377,4.760395,0,0,12.41654,1.841791,1.749702,0,0,5.814356,24.36606,5.814356,0,5.814356,39.00008,100,0.1730176,1.924672,9.933234,0,36.7826
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.260824,1.260824,0,0,0,1.260824,668.6846,7.103754,0,0,8.430937,1.327183,1.260824,0,0,0,29.59898,0,0,0,39.00008,100,0.1730176,1.386907,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.491817,3.491817,0,0,0,3.491817,180.5928,2.630375,0,0,6.305972,3.675597,3.491817,0,0,0,29.59898,0,0,0,39.00008,100,0.1730176,3.840999,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730176,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,6.859862,6.859862,0,0,0,6.859862,90.36379,0,0,0,6.198832,7.220908,6.859862,0,0,0,29.59898,0,1.022076,-1.022076,37.92271,97.23753,0.1730176,7.545849,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,8.207142,8.207142,5.914852,0,1.832458,8.207142,43.23767,0,0,0,3.548577,2.412937,2.29229,0,0,1.13564,28.5769,1.13564,0,1.13564,39.00008,100,0.1730281,9.027857,2.838862,12,32.12548
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.954217,1.954217,0,0,0,1.954217,46.71738,0,0,0,0.9129589,2.05707,1.954217,0,0,0,29.59898,0,1.144112,-1.144112,37.79408,96.9077,0.1730281,2.149639,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,5.354218,5.354218,0,0,0,5.354218,0,0,8.881784E-16,0,0,5.636018,5.354218,0,0,1.271235,28.45487,0,5.636018,-5.636018,31.85319,81.67469,0.1730281,5.889639,0,0,28.45487
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,6.455838,6.455838,0,-1,0,6.455838,0,0,0,0,0,6.795619,6.455838,0,0,7.533478,22.81885,0,6.795619,-6.795619,24.68998,63.30752,0.1730281,7.101422,0,0,22.81885
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,13.25422,8.36,0,-1,0,8.36,0,0,4.894216,6.219637,0,8.8,8.36,0,0,15.08417,16.02323,0,8.8,-8.8,15.41397,39.52291,0.1730281,14.57964,0,0,16.02323
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,7.389705,6.862067,0,-1,0,6.862067,0,0,0.5276371,1.266608,0,7.223229,6.862067,0,0,24.86194,7.223229,0,7.223229,-7.223229,7.800015,20,0.1730281,8.128675,0,0,7.223229
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.343739,0,0,-1,0,0,0,0,2.343739,2.578113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,2.578113,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.5955417,0,0,-1,0,0,0,0,0.5955417,0.6550959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,0.6550959,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.992129,0,0,-1,0,0,0,0,0.992129,1.091342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,1.091342,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.9554914,0,0,-1,0,0,0,0,0.9554914,1.051041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,1.051041,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.9835238,0,0,-1,0,0,0,0,0.9835238,1.081876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730281,1.081876,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.549092,1.549092,10.34909,0,2.95432,1.549092,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1730886,1.704001,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1731012,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.02793,2.02793,10.82793,0,3.075466,2.02793,68.82424,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1731511,2.230723,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.777241,1.777241,0,0,0,1.777241,204.475,0,0,0,3.634013,1.87078,1.777241,0,0,6.094935,24.11354,1.763233,0,1.763233,34.89066,89.46307,0.1731213,1.954965,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.450032,4.450032,0,-1,0,4.450032,48.3474,0,0,0,2.151475,4.684244,4.450032,0,0,4.331702,25.70045,0,2.53277,-2.53277,32.22089,82.61751,0.1731213,4.895035,1.72118,0,27.85192
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.498532,1.498532,0,0,0,1.498532,108.0373,0,0,0,1.618974,1.577402,1.498532,0,0,7.14589,23.16768,0.04157165,0,0.04157165,32.26033,82.71863,0.1731206,1.648385,1.295179,0,24.78665
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,11.29041,11.29041,12,0,3.372,11.29041,12.79564,0,0,0,1.44468,0,0,0.7095932,0.6741136,7.104319,23.20509,2.118793,0,2.118793,34.27039,87.87263,0.1731419,12.41945,1.155744,12,24.64977
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.090217,2.090217,0,0,0,2.090217,127.6109,0,0,0,2.667345,2.200228,2.090217,0,0,4.985525,25.11201,0.4671163,0,0.4671163,34.71354,89.0089,0.173134,2.299239,2.133876,0,27.77935
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,5.080348,5.080348,0,0,0,5.080348,102.0827,8.881784E-16,0,0,5.186154,5.347734,5.080348,0,0,4.518409,25.53241,0,0.1615804,-0.1615804,34.54322,88.57217,0.173134,5.588382,4.148923,0,30.71856
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.098517,1.098517,0,-1,0,1.098517,181.6581,0,0,0,1.995544,1.156333,1.098517,0,0,4.697943,25.37083,0.8392109,0,0.8392109,35.33936,90.61357,0.1731199,1.208368,1.596435,0,27.36637
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.8490568,0.8490568,0,0,0,0.8490568,37.80095,0,1.110223E-16,0,0.3209515,0.8937439,0.8490568,0,0,3.858732,26.12612,0,0.5727925,-0.5727925,34.73559,89.06543,0.1731199,0.9339624,0.2567612,0,26.44707
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,6.759526,6.759526,0,0,0,6.759526,1.922483,0,8.881784E-16,0,0.1299507,7.11529,6.759526,0,0,4.495168,25.55333,0,6.98534,-6.98534,27.37239,70.18549,0.1731199,7.435478,0.1039606,0,25.68328
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,12.25666,18.56799,0.4285949,0,0.4285949,27.77899,71.22805,0.1731126,0,0.3428759,0,18.99658
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,21.37115,20.36,12,0,3.372,20.36,0,0,1.011153,3.148269,0,8.8,8.36,0,0,11.82806,18.95372,0,8.8,-8.8,18.50298,47.44344,0.1731126,23.50827,0,12,18.95372
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.8095763,0.8095763,0,-1,0,0.8095763,0,0,1.110223E-16,0,0,0.8521856,0.8095763,0,0,21.60584,10.15372,0,0.8521856,-0.8521856,17.6047,45.14016,0.1731126,0.8905339,0,0,10.15372
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1591985,0.1591985,0,-1,0,0.1591985,0,0,2.775558E-17,0,0,0.1675773,0.1591985,0,0,22.55271,9.301538,0,0.1675773,-0.1675773,17.42805,44.68723,0.1731126,0.1751183,0,0,9.301538
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.804781,3.804781,0,-1,0,3.804781,0,0,8.881784E-16,0,0,4.005033,3.804781,0,0,22.73891,9.13396,0,4.005033,-4.005033,13.20638,33.86244,0.1731126,4.18526,0,0,9.13396
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.002339,3.002339,0,-1,0,3.002339,0,0,4.440892E-16,0,0,3.160357,3.002339,0,0,27.18895,5.128927,0,3.160357,-3.160357,9.875071,25.32064,0.1731126,3.302573,0,0,5.128927
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.969128,1.870142,0,-1,0,1.870142,0,0,2.098987,2.495899,0,1.96857,1.870142,0,0,30.70045,1.96857,0,1.96857,-1.96857,7.800015,20,0.1731126,4.366041,0,0,1.96857
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731126,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.673832,0,0,-1,0,0,0,0,1.673832,1.841215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731126,1.841215,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.7057725,0,0,-1,0,0,0,0,0.7057725,0.7763497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731126,0.7763497,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01745625,0,0,-1,0,0,0,0,0.01745625,0.01920188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731126,0.01920188,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.25992,0,0,-1,0,0,0,0,1.25992,1.385912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731126,1.385912,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.7646652,0.7646652,9.564665,0,2.75586,0.7646652,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731514,0.8411317,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.383483,2.383483,11.18348,0,3.165421,2.383483,23.85456,1.776357E-15,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.1732249,2.621831,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,5.105085,5.105085,12,0,3.372,5.105085,36.61261,0,0,0,1.869105,0,0,6.894915,6.550169,15.59918,15.55971,8.419274,0,8.419274,32.18862,82.53475,0.1733201,5.615593,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,7.17991,23.13706,4.600824,0,4.600824,36.55334,93.72633,0.1732426,0,3.680659,0,27.73788
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,7.607239,7.607239,0,-1,0,7.607239,63.56194,0,8.881784E-16,0.007962598,4.835309,8.00762,7.607239,0,0,2.579086,27.2778,0,3.172311,-3.172311,33.20943,85.15222,0.1732426,8.367963,3.868247,0,32.11311
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.627435,1.627435,0,0,0,1.627435,421.3548,0,0,0,6.857278,1.71309,1.627435,0,0,6.103876,24.10549,5.144188,0,5.144188,38.08964,97.66554,0.173156,1.790179,5.485822,0,30.96277
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,10.1315,10.1315,3.388483,0,1.193286,10.1315,79.53018,3.330669E-16,0,0,8.0576,7.097912,6.743016,0,0,0.9596882,28.73526,0.9596882,0,0.9596882,39.00008,100,0.1731504,11.14465,6.44608,12,36.79286
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,7.73916,7.73916,3,0,1.095,7.73916,83.65408,1.485534,0,0,6.474123,4.988589,4.73916,0,0,0,29.59898,0,0,0,39.00008,100,0.1731504,8.513076,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.270531,2.270531,0,0,0,2.270531,222.0498,2.651678,0,0,5.041711,2.390033,2.270531,0,0,0,29.59898,0,0,0,39.00008,100,0.1731504,2.497585,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.824475,3.824475,0,-1,0,3.824475,61.87661,0,0,0,2.366456,4.025764,3.824475,0,0,0,29.59898,0,1.659308,-1.659308,37.25101,95.51523,0.1731504,4.206923,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,9.562129,9.562129,9.310987,0,2.69168,9.562129,22.04567,0,0,0,2.108035,0.26436,0.2511419,0,0,1.843675,27.93967,1.843675,0,1.843675,39.00008,100,0.1731673,10.51834,1.686428,12,30.0477
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.731123,2.731123,0,0,0,2.731123,88.71002,0,4.440892E-16,0,2.42278,2.874867,2.731123,0,0,0,29.59898,0,0.4520867,-0.4520867,38.52354,98.7781,0.1731673,3.004236,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,7.369679,7.369679,0,0,0,7.369679,14.24894,0,8.881784E-16,0,1.050101,7.757557,7.369679,0,0,0.5023185,29.14689,0,6.707456,-6.707456,31.45326,80.64922,0.1731673,8.106647,0.840081,0,30.19699
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.820822,3.820822,0,0,0,3.820822,0,0,4.440892E-16,0,0,4.021918,3.820822,0,0,7.955048,22.43944,0,4.021918,-4.021918,27.21378,69.77879,0.1731673,4.202904,0,0,22.43944
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,8.490783,8.36,0,-1,0,8.36,0,0,0.1307828,0.9798611,0,8.8,8.36,0,0,12.42385,18.41752,0,8.8,-8.8,17.93777,45.99419,0.1731673,9.339861,0,0,18.41752
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20162,9.617517,0,0,0,17.93777,45.99419,0.1731673,0,0,0,9.617517
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20162,9.617517,0,0,0,17.93777,45.99419,0.1731673,0,0,0,9.617517
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1255607,0.1255607,0,-1,0,0.1255607,0,0,0,0,0,0.1321691,0.1255607,0,0,22.20162,9.617517,0,0.1321691,-0.1321691,17.79845,45.63696,0.1731673,0.1381168,0,0,9.617517
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.500627,1.500627,0,-1,0,1.500627,0,0,2.220446E-16,0,0,1.579607,1.500627,0,0,22.34848,9.485349,0,1.579607,-1.579607,16.1334,41.3676,0.1731673,1.65069,0,0,9.485349
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.8744055,0.8744055,0,-1,0,0.8744055,0,0,1.110223E-16,0,0,0.9204269,0.8744055,0,0,24.1036,7.905741,0,0.9204269,-0.9204269,15.16318,38.87988,0.1731673,0.9618461,0,0,7.905741
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12629,6.985314,0,0,0,15.16318,38.87988,0.1731673,0,0,0,6.985314
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12629,6.985314,0,0,0,15.16318,38.87988,0.1731673,0,0,0,6.985314
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.980121,1.980121,0,-1,0,1.980121,0,0,4.440892E-16,0,0,2.084337,1.980121,0,0,25.12629,6.985314,0,2.084337,-2.084337,12.9661,33.24634,0.1731673,2.178133,0,0,6.985314
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44222,4.900977,0,0,0,12.9661,33.24634,0.1731673,0,0,0,4.900977
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.3600678,0.3600678,0,0,0,0.3600678,0,0,5.551115E-17,0,0,0.3790187,0.3600678,0,0,27.44222,4.900977,0,0.3790187,-0.3790187,12.56658,32.22193,0.1731673,0.3960745,0,0,4.900977
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.001498,2.001498,0,0,0,2.001498,55.80901,0,0,0,1.117016,2.10684,2.001498,0,0,27.86336,4.521958,0,0.9898238,-0.9898238,11.52321,29.54664,0.1731673,2.201648,0.893613,0,5.638974
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.344775,4.344775,12,0,3.372,4.344775,65.60313,0,0,0,2.850309,0,0,7.655225,7.272463,28.96316,3.532134,10.12277,0,10.12277,21.12652,54.17045,0.1732427,4.779253,2.280247,12,6.382443
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.266202,1.266202,10.0662,0,2.882749,1.266202,466.8503,1.776357E-15,0,0,5.911268,0,0,8.8,8.36,18.84039,12.64263,14.27127,0,14.27127,34.66543,88.88554,0.1731956,1.392822,4.729014,12,18.5539
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.624757,6.624757,0,-1,0,6.624757,122.2051,0,0,0,8.095788,6.973428,6.624757,0,0,4.56912,25.48677,1.12236,0,1.12236,35.73019,91.6157,0.1731767,7.287232,6.47663,0,33.58256
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.600582,1.600582,0,0,0,1.600582,669.5747,5.585511,0,0,10.71709,1.684824,1.600582,0,0,3.44676,26.49689,3.44676,0,3.44676,39.00008,100,0.1731189,1.760641,8.573676,0,37.21399
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.887223,3.887223,0,0,0,3.887223,345.1213,9.32382,0,0,13.41563,4.091814,3.887223,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,4.275945,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,6.468836,6.468836,0,0,0,6.468836,213.7401,7.017194,0,0,13.8265,6.809301,6.468836,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,7.11572,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,6.071086,6.071086,0,0,0,6.071086,200.6829,5.793015,0,0,12.18363,6.390617,6.071086,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,6.678195,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.620074,4.620074,0,0,0,4.620074,182.5529,3.570844,0,0,8.434079,4.863235,4.620074,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,5.082081,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,8.005745,8.005745,3.369478,0,1.188478,8.005745,60.95974,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1731189,8.806319,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,5.226046,5.226046,0,0,0,5.226046,45.32393,8.881784E-16,0,0,2.368649,5.501101,5.226046,0,0,0,29.59898,0,3.132451,-3.132451,35.69818,91.53362,0.1731189,5.748651,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,22.6355,20.36,12,0,3.372,20.36,0,0,2.275504,4.539055,0,8.8,8.36,0,0,3.480501,26.46653,0,8.8,-8.8,26.42217,67.74902,0.1731189,24.89906,0,12,26.46653
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,7.192852,7.192852,0,-1,0,7.192852,0,0,8.881784E-16,0,0,7.571423,7.192852,0,0,13.25828,17.66653,0,7.571423,-7.571423,18.44119,47.28501,0.1731189,7.912137,0,0,17.66653
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,16.79347,8.36,0,-1,0,8.36,0,0,8.433471,10.11282,0,8.8,8.36,0,0,21.67097,10.0951,0,8.8,-8.8,9.165174,23.5004,0.1731189,18.47282,0,0,10.0951
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.263784,1.230349,0,-1,0,1.230349,0,0,1.033436,1.259814,0,1.295104,1.230349,0,0,31.44875,1.295104,0,1.295104,-1.295104,7.800015,20,0.1731189,2.490163,0,0,1.295104
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.771532,0,0,-1,0,0,0,0,1.771532,1.948685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,1.948685,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.7259693,0,0,-1,0,0,0,0,0.7259693,0.7985663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,0.7985663,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.472844,0,0,-1,0,0,0,0,2.472844,2.720129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,2.720129,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.44038,0,0,-1,0,0,0,0,1.44038,1.584419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,1.584419,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.003052,0,0,-1,0,0,0,0,1.003052,1.103357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,1.103357,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.3524452,0,0,-1,0,0,0,0,0.3524452,0.3876898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,0.3876898,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.296445,0,0,-1,0,0,0,0,2.296445,2.52609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731189,2.52609,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.5478536,0.5478536,9.347854,0,2.701007,0.5478536,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731516,0.602639,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.982098,1.982098,10.7821,0,3.063871,1.982098,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1732231,2.180307,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1731836,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,6.942379,6.942379,0,0,0,6.942379,100.9224,0,0,0,7.006413,7.307767,6.942379,0,0,4.396088,25.6425,0,0.3013535,-0.3013535,34.51193,88.49194,0.1731836,7.636617,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,7.601064,7.601064,0,-1,0,7.601064,113.0305,0,0,0.001170094,8.591521,8.00112,7.601064,0,0,4.730925,25.34114,0.5904018,0,0.5904018,35.07203,89.92811,0.1731738,8.36117,6.873217,0,33.93267
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,6.580457,6.580457,0,0,0,6.580457,156.7037,0,0,0,10.31182,6.926797,6.580457,0,0,4.140523,25.87251,3.385022,0,3.385022,38.28335,98.16223,0.1731171,7.238503,8.249455,0,36.18433
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.230456,1.230456,0,0,0,1.230456,1027.159,10.58803,0,0,12.63874,1.295217,1.230456,0,0,0.7555015,28.91903,0.7555015,0,0.7555015,39.00008,100,0.1731045,1.353502,10.111,0,41.55777
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.672634,4.672634,0,0,0,4.672634,229.5237,5.80624,0,0,10.7248,4.918562,4.672634,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,5.139898,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.531965,2.531965,0,-1,0,2.531965,377.3144,6.888241,0,0,9.553468,2.665226,2.531965,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,2.785161,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.776866,3.776866,0,0,0,3.776866,216.9404,4.217898,0,0,8.193547,3.975648,3.776866,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,4.154552,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.606446,5.606446,0,0,0,5.606446,80.2024,0,0,0,4.496504,5.901522,5.606446,0,0,0,29.59898,0,1.405018,-1.405018,37.51906,96.20252,0.1731045,6.167091,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.067388,5.067388,0,0,0,5.067388,35.1116,0,0,0,1.779241,5.334092,5.067388,0,0,1.561131,28.19396,0,3.554851,-3.554851,33.77192,86.59448,0.1731045,5.574126,1.423393,0,29.9732
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.526434,2.526434,0,0,0,2.526434,0,0,4.440892E-16,0,0,2.659405,2.526434,0,0,5.510966,24.63911,0,2.659405,-2.659405,30.96866,79.40665,0.1731045,2.779078,0,0,24.63911
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.6679818,0.6679818,0,-1,0,0.6679818,0,0,0,0,0,0.7031387,0.6679818,0,0,8.465859,21.9797,0,0.7031387,-0.7031387,30.22749,77.50622,0.1731045,0.73478,0,0,21.9797
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,7.717219,7.717219,0,-1,0,7.717219,0,0,8.881784E-16,0.1289412,0,8.123388,7.717219,0,0,9.247125,21.27657,0,8.123388,-8.123388,21.66468,55.55035,0.1731045,8.488941,0,0,21.27657
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,8.808658,8.36,0,-1,0,8.36,0,0,0.4486572,1.329523,0,8.8,8.36,0,0,18.27311,13.15318,0,8.8,-8.8,12.38867,31.76575,0.1731045,9.689523,0,0,13.15318
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.578798,1.578798,0,-1,0,1.578798,0,0,2.220446E-16,0,0,1.661893,1.578798,0,0,28.05089,4.353177,0,1.661893,-1.661893,10.63688,27.27399,0.1731045,1.736678,0,0,4.353177
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.105257,1.105257,0,-1,0,1.105257,0,0,0,0,0,1.163429,1.105257,0,0,29.89744,2.691284,0,1.163429,-1.163429,9.410516,24.12948,0.1731045,1.215783,0,0,2.691284
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.220918,1.220918,0,-1,0,1.220918,0,0,2.220446E-16,0,0,1.285177,1.220918,0,0,31.19014,1.527855,0,1.285177,-1.285177,8.05582,20.65591,0.1731045,1.34301,0,0,1.527855
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.434958,0.230544,0,-1,0,0.230544,0,0,1.204414,1.34791,0,0.2426779,0.230544,0,0,32.61811,0.2426779,0,0.2426779,-0.2426779,7.800015,20,0.1731045,1.578454,0,0,0.2426779
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.6324309,0,0,-1,0,0,0,0,0.6324309,0.6956739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731045,0.6956739,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731045,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731045,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.072109,1.072109,9.872108,0,2.833643,1.072109,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731513,1.17932,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.7944457,0.7944457,9.594445,0,2.763395,0.7944457,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1731905,0.8738903,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1731814,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.981616,1.981616,0,0,0,1.981616,175.5538,0,0,0,3.478801,2.085911,1.981616,0,0,6.211112,24.00898,1.39289,0,1.39289,34.42911,88.27959,0.1731582,2.179777,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,9.475291,8.36,0,-1,0,8.36,33.71268,0,1.115291,2.06282,2.81838,8.8,8.36,0,0,4.818222,25.26258,0,5.98162,-5.98162,28.12393,72.1125,0.1731582,10.42282,2.254704,0,28.08096
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,10.65457,10.65457,12,0,3.372,10.65457,31.37273,0,0,0,3.34263,0,0,1.345426,1.278154,11.46447,19.28096,4.620785,0,4.620785,32.50759,83.35263,0.1732035,11.72003,2.674104,12,22.62359
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1022761,0.1022761,0,0,0,0.1022761,6677.906,0,0,0,6.829902,0.1076591,0.1022761,0,0,6.843681,23.43966,6.722243,0,6.722243,38.88487,99.7046,0.1730915,0.1125037,5.463922,0,30.26957
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,13.35961,13.35961,4.999613,0,1.600902,13.35961,79.71507,1.728188,0,0,10.64963,8.8,8.36,0,0,0.121438,29.48968,0.121438,0,0.121438,39.00008,100,0.1730895,14.69557,8.519701,12,40.13931
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.988428,4.988428,0,0,0,4.988428,212.9945,5.374102,0,0,10.62508,5.250977,4.988428,0,0,0,29.59898,0,0,0,39.00008,100,0.1730895,5.48727,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.444063,3.444063,0,-1,0,3.444063,223.3415,4.066692,0,0,7.692021,3.625329,3.444063,0,0,0,29.59898,0,0,0,39.00008,100,0.1730895,3.788469,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.694164,2.694164,0,0,0,2.694164,223.6545,3.189657,0,0,6.02562,2.835962,2.694164,0,0,0,29.59898,0,0,0,39.00008,100,0.1730895,2.963581,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,7.714913,7.714913,3,0,1.095,7.714913,64.34451,0.001056614,0,0,4.964123,4.963067,4.714913,0,0,0,29.59898,0,0,0,39.00008,100,0.1730895,8.486404,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730895,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.856096,1.856096,0,0,0,1.856096,0,0,2.220446E-16,0,0,1.953785,1.856096,0,0,0,29.59898,0,1.953785,-1.953785,36.94061,94.71931,0.1730895,2.041705,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.325231,4.325231,0,-1,0,4.325231,0,0,8.881784E-16,0,0,4.552875,4.325231,0,0,2.170872,27.64519,0,4.552875,-4.552875,32.14146,82.41383,0.1730895,4.757754,0,0,27.64519
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.7242,3.7242,0,-1,0,3.7242,0,0,4.440892E-16,0,0,3.92021,3.7242,0,0,7.229621,23.09232,0,3.92021,-3.92021,28.00919,71.8183,0.1730895,4.09662,0,0,23.09232
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,7.905402,7.905402,0,-1,0,7.905402,0,0,0,0.3359421,0,8.321476,7.905402,0,0,11.58541,19.17211,0,8.321476,-8.321476,19.23759,49.32705,0.1730895,8.695942,0,0,19.17211
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.210694,1.210694,0,-1,0,1.210694,0,0,0,0,0,1.274415,1.210694,0,0,20.8315,10.85063,0,1.274415,-1.274415,17.89424,45.88256,0.1730895,1.331764,0,0,10.85063
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.802682,0.802682,0,-1,0,0.802682,0,0,1.110223E-16,0,0,0.8449284,0.802682,0,0,22.24751,9.576219,0,0.8449284,-0.8449284,17.0036,43.5989,0.1730895,0.8829502,0,0,9.576219
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02517523,0.02517523,0,-1,0,0.02517523,0,0,3.469447E-18,0,0,0.02650024,0.02517523,0,0,23.18632,8.73129,0,0.02650024,-0.02650024,16.97567,43.52727,0.1730895,0.02769275,0,0,8.73129
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.519743,1.519743,0,-1,0,1.519743,0,0,2.220446E-16,0,0,1.59973,1.519743,0,0,23.21576,8.704789,0,1.59973,-1.59973,15.28941,39.20353,0.1730895,1.671718,0,0,8.704789
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.852257,0.852257,0,-1,0,0.852257,0,0,1.110223E-16,0,0,0.8971127,0.852257,0,0,24.99324,7.10506,0,0.8971127,-0.8971127,14.34377,36.77882,0.1730895,0.9374827,0,0,7.10506
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99003,6.207947,0,0,0,14.34377,36.77882,0.1730895,0,0,0,6.207947
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99003,6.207947,0,0,0,14.34377,36.77882,0.1730895,0,0,0,6.207947
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3329669,0.3329669,0,0,0,0.3329669,0,0,5.551115E-17,0,0,0.3504914,0.3329669,0,0,25.99003,6.207947,0,0.3504914,-0.3504914,13.97432,35.83151,0.1730895,0.3662636,0,0,6.207947
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.378487,1.378487,0,0,0,1.378487,0,0,2.220446E-16,0,0,1.451039,1.378487,0,0,26.37947,5.857456,0,1.451039,-1.451039,12.44479,31.90965,0.1730895,1.516335,0,0,5.857456
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.622344,2.622344,0,0,0,2.622344,130.5384,0,0,0,3.423166,2.760363,2.622344,0,0,27.99174,4.406417,0.6628032,0,0.6628032,13.07358,33.52193,0.1730784,2.884579,2.738533,0,7.829583
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,6.834815,6.834815,12,0,3.372,6.834815,94.90429,0,0,0,6.486532,0,0,5.165185,4.906926,27.32893,5.00294,11.39346,0,11.39346,23.88236,61.2367,0.173132,7.518296,5.189226,12,11.48947
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,15.93547,15.25705,8.462008,0,8.462008,31.91013,81.82067,0.1729914,0,6.769606,0,23.71906
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,3.58187,0,0,11.05534,0,0,0,0,7.473465,22.87286,7.473465,0,7.473465,39.00008,100,0.1728673,0,8.844269,0,33.9282
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,5.868352,5.868352,0,0,0,5.868352,223.1985,6.920861,0,0,13.09807,6.177213,5.868352,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,6.455188,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,5.151326,5.151326,0,0,0,5.151326,254.9989,7.713377,0,0,13.13583,5.422448,5.151326,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,5.666459,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,7.819115,7.819115,0,-1,0,7.819115,144.107,3.037246,0,0.2410268,11.26789,8.230648,7.819115,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,8.601027,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,7.743422,7.743422,3,0,1.095,7.743422,70.21358,0.443858,0,0,5.436934,4.993076,4.743422,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,8.517764,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.9732453,0.9732453,0,0,0,0.9732453,193.1097,0.8549625,0,0,1.879431,1.024469,0.9732453,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,1.07057,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,10.04187,10.04187,10.04187,0,2.876592,10.04187,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728673,11.04605,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,12.23809,8.36,0,-1,0,8.36,0,0,3.878086,5.101894,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1728673,13.46189,0,0,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,9.413008,8.36,0,-1,0,8.36,0,0,1.053008,1.994308,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1728673,10.35431,0,0,20.79898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1728673,0,0,0,11.99898
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.177677,2.177677,0,-1,0,2.177677,0,0,4.440892E-16,0,0,2.292292,2.177677,0,0,19.55556,11.99898,0,2.292292,-2.292292,18.03176,46.23519,0.1728673,2.395445,0,0,11.99898
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.5779523,0.5779523,0,-1,0,0.5779523,0,0,1.110223E-16,0,0,0.6083708,0.5779523,0,0,22.10255,9.706686,0,0.6083708,-0.6083708,17.39048,44.59089,0.1728673,0.6357475,0,0,9.706686
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77851,9.098315,0,0,0,17.39048,44.59089,0.1728673,0,0,0,9.098315
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.381954,1.381954,0,-1,0,1.381954,0,0,0,0,0,1.454689,1.381954,0,0,22.77851,9.098315,0,1.454689,-1.454689,15.85711,40.65916,0.1728673,1.52015,0,0,9.098315
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.6543825,0.6543825,0,-1,0,0.6543825,0,0,1.110223E-16,0,0,0.6888237,0.6543825,0,0,24.39483,7.643627,0,0.6888237,-0.6888237,15.13102,38.79741,0.1728673,0.7198207,0,0,7.643627
