Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.6739144,0.6739144,0,-1,0,0.6739144,0,0,1.110223E-16,0,0,0.7093837,0.6739144,0,0,25.16019,6.954803,0,0.7093837,-0.7093837,14.38327,36.88009,0.1728673,0.7413059,0,0,6.954803
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.5820181,0.5820181,0,-1,0,0.5820181,0,0,1.110223E-16,0,0,0.6126506,0.5820181,0,0,25.9484,6.24542,0,0.6126506,-0.6126506,13.73748,35.22422,0.1728673,0.6402199,0,0,6.24542
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62912,5.632769,0,0,0,13.73748,35.22422,0.1728673,0,0,0,5.632769
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.232018,2.232018,0,0,0,2.232018,0,0,0,0,0,2.349493,2.232018,0,0,26.62912,5.632769,0,2.349493,-2.349493,11.26089,28.87403,0.1728673,2.45522,0,0,5.632769
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,29.23967,3.283276,3.338885,0,3.338885,14.42844,36.99592,0.1728119,0,2.671108,0,6.622161
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,7.693534,7.693534,12,0,3.372,7.693534,87.04877,8.881784E-16,0,0,6.697127,0,0,4.306466,4.091143,25.90078,6.288273,10.78827,0,10.78827,24.66309,63.23856,0.1728757,8.462888,5.357702,12,12.9854
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,5.743237,5.743237,0,-1,0,5.743237,165.3595,0,0,0,9.49699,6.045513,5.743237,0,0,15.11251,15.99772,3.451477,0,3.451477,27.93745,71.63434,0.1728186,6.317561,7.597592,0,25.49471
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.8167854,0.8167854,0,0,0,0.8167854,1210.751,0,0,0,9.889239,0.8597741,0.8167854,0,0,11.66104,19.10405,9.029466,0,9.029466,36.50355,93.59866,0.1726692,0.8984639,7.911392,0,28.99328
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,5.331511,5.331511,0,0,0,5.331511,250.1533,5.093263,0,0,13.33695,5.612117,5.331511,0,0,2.631571,27.23056,2.631571,0,2.631571,39.00008,100,0.1726257,5.864663,10.66956,0,40.56752
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.718799,4.718799,0,0,0,4.718799,291.716,8.798334,0,0,13.76549,4.967157,4.718799,0,0,0,29.59898,0,0,0,39.00008,100,0.1726257,5.190679,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,8.018236,8.018236,3,0,1.095,8.018236,163.5519,7.831621,0,0,13.11398,5.282354,5.018237,0,0,0,29.59898,0,0,0,39.00008,100,0.1726257,8.820061,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.621853,1.621853,0,-1,0,1.621853,704.3657,9.716561,0,0,11.42377,1.707214,1.621853,0,0,0,29.59898,0,0,0,39.00008,100,0.1726257,1.784038,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.373077,4.373077,0,0,0,4.373077,189.0866,3.665664,0,0,8.268904,4.60324,4.373077,0,0,0,29.59898,0,0,0,39.00008,100,0.1726257,4.810385,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.505529,5.505529,0,0,0,5.505529,95.99584,0,0,0,5.285079,5.795294,5.505529,0,0,0,29.59898,0,0.5102147,-0.5102147,38.46227,98.62099,0.1726257,6.056082,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.392494,1.392494,0,0,0,1.392494,145.8065,0,0,0,2.030347,1.465784,1.392494,0,0,0.5669052,29.08876,0.5645635,0,0.5645635,38.99786,99.9943,0.1726164,1.531744,1.624278,0,31.11911
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002341642,29.59687,0,0,0,38.99786,99.9943,0.1726164,0,0,0,29.59687
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.681051,5.681051,0,-1,0,5.681051,0,0,0,0,0,5.980054,5.681051,0,0,0.002341642,29.59687,0,5.980054,-5.980054,32.69432,83.83144,0.1726164,6.249156,0,0,29.59687
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.38262,4.38262,0,-1,0,4.38262,0,0,8.881784E-16,0,0,4.613284,4.38262,0,0,6.646846,23.61682,0,4.613284,-4.613284,27.8315,71.36267,0.1726164,4.820882,0,0,23.61682
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77272,19.00353,0,0,0,27.8315,71.36267,0.1726164,0,0,0,19.00353
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.758762,1.758762,0,-1,0,1.758762,0,0,2.220446E-16,0,0,1.851328,1.758762,0,0,11.77272,19.00353,0,1.851328,-1.851328,25.88003,66.35891,0.1726164,1.934638,0,0,19.00353
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.3522651,0.3522651,0,-1,0,0.3522651,0,0,5.551115E-17,0,0,0.3708054,0.3522651,0,0,13.82975,17.1522,0,0.3708054,-0.3708054,25.48916,65.3567,0.1726164,0.3874916,0,0,17.1522
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.007735,1.007735,0,-1,0,1.007735,0,0,0,0,0,1.060773,1.007735,0,0,14.24175,16.7814,0,1.060773,-1.060773,24.37101,62.48964,0.1726164,1.108508,0,0,16.7814
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42039,15.72063,0,0,0,24.37101,62.48964,0.1726164,0,0,0,15.72063
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.455968,4.455968,0,-1,0,4.455968,0,0,0,0,0,4.690493,4.455968,0,0,15.42039,15.72063,0,4.690493,-4.690493,19.4268,49.8122,0.1726164,4.901566,0,0,15.72063
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.322505,2.322505,0,-1,0,2.322505,0,0,4.440892E-16,0,0,2.444742,2.322505,0,0,20.63205,11.03013,0,2.444742,-2.444742,16.84981,43.20456,0.1726164,2.554756,0,0,11.03013
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.003322,1.003322,0,-1,0,1.003322,0,0,0,0,0,1.056128,1.003322,0,0,23.34843,8.58539,0,1.056128,-1.056128,15.73655,40.35006,0.1726164,1.103654,0,0,8.58539
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.803852,1.803852,0,0,0,1.803852,0,0,2.220446E-16,0,0,1.898792,1.803852,0,0,24.52191,7.529262,0,1.898792,-1.898792,13.73505,35.21801,0.1726164,1.984237,0,0,7.529262
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.07321466,0.07321466,0,0,0,0.07321466,0,0,1.387779E-17,0,0,0.07706806,0.07321466,0,0,26.63168,5.63047,0,0.07706806,-0.07706806,13.65382,35.00971,0.1726164,0.08053612,0,0,5.63047
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,10.97154,10.97154,12,0,3.372,10.97154,32.4202,0,0,0,3.556996,0,0,1.028457,0.9770337,26.71731,5.553402,4.53403,0,4.53403,17.95517,46.03881,0.1726601,12.0687,2.845597,12,9.110398
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,7.819351,7.819351,12,0,3.372,7.819351,87.68814,0,0,0,6.856643,0,0,4.180649,3.971617,22.18328,9.634029,10.82826,0,10.82826,28.22776,72.37874,0.1727232,8.601286,5.485314,12,16.49067
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.339347,2.339347,0,-1,0,2.339347,365.7961,0,0,0,8.55724,2.462471,2.339347,0,0,11.35502,19.37946,6.09477,0,6.09477,34.00977,87.20436,0.1726226,2.573282,6.845792,0,27.9367
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.728423,3.728423,0,0,0,3.728423,279.345,1.230261,0,0,10.41516,3.924656,3.728423,0,0,5.260247,24.86476,5.260247,0,5.260247,39.00008,100,0.172536,4.101266,8.33213,0,35.27992
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.4892514,0.4892514,0,0,0,0.4892514,2298.646,10.73116,0,0,11.24616,0.5150015,0.4892514,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,0.5381765,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.647479,2.647479,0,0,0,2.647479,442.7283,8.934319,0,0,11.72114,2.78682,2.647479,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,2.912227,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.993002,1.993002,0,-1,0,1.993002,485.3319,7.574778,0,0,9.672675,2.097897,1.993002,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,2.192302,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.541236,4.541236,0,0,0,4.541236,117.7634,0.5676648,0,0,5.347913,4.780249,4.541236,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,4.99536,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,9.367413,9.367413,7.122081,0,2.137887,9.367413,25.23116,0,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,10.30415,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,10.02034,10.02034,10.02034,0,2.871145,10.02034,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172536,11.02237,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.65442,6.65442,0,-1,0,6.65442,0,0,8.881784E-16,0,0,7.004653,6.65442,0,0,0,29.59898,0,7.004653,-7.004653,31.61653,81.06786,0.172536,7.319862,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.354178,2.354178,0,-1,0,2.354178,0,0,0,0,0,2.478082,2.354178,0,0,7.782948,22.59433,0,2.478082,-2.478082,29.0044,74.3701,0.172536,2.589596,0,0,22.59433
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.688942,5.688942,0,-1,0,5.688942,0,0,8.881784E-16,0,0,5.98836,5.688942,0,0,10.53637,20.11624,0,5.98836,-5.98836,22.69211,58.18479,0.172536,6.257836,0,0,20.11624
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.101154,1.101154,0,-1,0,1.101154,0,0,0,0,0,1.15911,1.101154,0,0,17.19011,14.12788,0,1.15911,-1.15911,21.4703,55.05195,0.172536,1.21127,0,0,14.12788
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.478,12.96877,0,0,0,21.4703,55.05195,0.172536,0,0,0,12.96877
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.478,12.96877,0,0,0,21.4703,55.05195,0.172536,0,0,0,12.96877
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.013885,1.013885,0,-1,0,1.013885,0,0,2.220446E-16,0,0,1.067247,1.013885,0,0,18.478,12.96877,0,1.067247,-1.067247,20.34533,52.1674,0.172536,1.115273,0,0,12.96877
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.311776,2.311776,0,-1,0,2.311776,0,0,0,0,0,2.433449,2.311776,0,0,19.66384,11.90153,0,2.433449,-2.433449,17.78025,45.59028,0.172536,2.542954,0,0,11.90153
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.661424,1.661424,0,-1,0,1.661424,0,0,2.220446E-16,0,0,1.748868,1.661424,0,0,22.36767,9.468078,0,1.748868,-1.748868,15.93678,40.86345,0.172536,1.827567,0,0,9.468078
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.677756,1.677756,0,-1,0,1.677756,0,0,2.220446E-16,0,0,1.766059,1.677756,0,0,24.31085,7.71921,0,1.766059,-1.766059,14.07519,36.09015,0.172536,1.845531,0,0,7.71921
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.342374,2.342374,0,0,0,2.342374,0,0,4.440892E-16,0,0,2.465657,2.342374,0,0,26.27314,5.953152,0,2.465657,-2.465657,11.47616,29.42599,0.172536,2.576611,0,0,5.953152
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.01276,3.487495,0,0,0,11.47616,29.42599,0.172536,0,0,0,3.487495
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,9.289804,9.289804,12,0,3.372,9.289804,31.26129,0,0,0,2.904112,0,0,2.710197,2.574687,29.01276,3.487495,5.478799,0,5.478799,16.6738,42.75326,0.1725925,10.21878,2.32329,12,6.391607
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,5.412928,5.412928,12,0,3.372,5.412928,89.39633,0,0,0,4.838958,0,0,6.587072,6.257719,23.53396,8.418414,11.09668,0,11.09668,27.20104,69.74611,0.172651,5.95422,3.871167,12,13.25737
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.367306,2.367306,0,-1,0,2.367306,251.3531,0,0,0,5.950298,2.491902,2.367306,0,0,12.43728,18.40542,3.458396,0,3.458396,30.48196,78.15871,0.1725942,2.604037,4.760239,0,24.35572
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0,0,0,7.460624,0,0,0,0,8.978887,21.51798,7.460624,0,7.460624,37.55973,96.3068,0.1724716,0,5.968499,0,28.9786
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,8.324337,8.324337,3,0,1.095,8.324337,133.9343,4.026316,0,0,11.14914,5.604565,5.324337,0,0,1.518263,28.23254,1.518263,0,1.518263,39.00008,100,0.1724467,9.15677,8.919315,12,39.38169
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.482727,3.482727,0,0,0,3.482727,325.9234,7.684993,0,0,11.35102,3.666028,3.482727,0,0,0,29.59898,0,0,0,39.00008,100,0.1724467,3.830999,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.261035,4.261035,0,0,0,4.261035,214.3214,4.647012,0,0,9.132312,4.485301,4.261035,0,0,0,29.59898,0,0,0,39.00008,100,0.1724467,4.687139,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.5362473,0.5362473,0,-1,0,0.5362473,1452.823,7.226253,0,0,7.790723,0.5644708,0.5362473,0,0,0,29.59898,0,0,0,39.00008,100,0.1724467,0.5898719,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,9.174202,9.174202,3,0,1.095,9.174202,74.59131,0.3439972,0,0,6.843157,6.49916,6.174202,0,0,0,29.59898,0,0,0,39.00008,100,0.1724467,10.09162,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724467,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.045145,4.045145,0,0,0,4.045145,45.96763,0,0,0,1.859457,4.258047,4.045145,0,0,0,29.59898,0,2.39859,-2.39859,36.47174,93.5171,0.1724467,4.449659,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.557857,1.557857,0,0,0,1.557857,0,0,2.220446E-16,0,0,1.639849,1.557857,0,0,2.6651,27.20039,0,1.639849,-1.639849,34.74319,89.08492,0.1724467,1.713642,0,0,27.20039
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.213803,4.213803,0,-1,0,4.213803,0,0,0,0,0,4.435582,4.213803,0,0,4.487154,25.56054,0,4.435582,-4.435582,30.06768,77.09645,0.1724467,4.635183,0,0,25.56054
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.415579,21.12496,0,0,0,30.06768,77.09645,0.1724467,0,0,0,21.12496
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.415579,21.12496,0,0,0,30.06768,77.09645,0.1724467,0,0,0,21.12496
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.502184,1.502184,0,-1,0,1.502184,0,0,0,0,0,1.581246,1.502184,0,0,9.415579,21.12496,0,1.581246,-1.581246,28.4009,72.82266,0.1724467,1.652402,0,0,21.12496
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17252,19.54371,0,0,0,28.4009,72.82266,0.1724467,0,0,0,19.54371
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.4478441,0.4478441,0,-1,0,0.4478441,0,0,5.551115E-17,0,0,0.4714149,0.4478441,0,0,11.17252,19.54371,0,0.4714149,-0.4714149,27.90398,71.54852,0.1724467,0.4926286,0,0,19.54371
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.343963,2.343963,0,-1,0,2.343963,0,0,4.440892E-16,0,0,2.46733,2.343963,0,0,11.69631,19.0723,0,2.46733,-2.46733,25.30319,64.87984,0.1724467,2.578359,0,0,19.0723
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.240255,2.240255,0,-1,0,2.240255,0,0,4.440892E-16,0,0,2.358164,2.240255,0,0,14.43779,16.60497,0,2.358164,-2.358164,22.81746,58.5062,0.1724467,2.464281,0,0,16.60497
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.523361,1.523361,0,-1,0,1.523361,0,0,2.220446E-16,0,0,1.603538,1.523361,0,0,17.05797,14.2468,0,1.603538,-1.603538,21.12719,54.17216,0.1724467,1.675697,0,0,14.2468
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.562003,1.562003,0,-1,0,1.562003,0,0,2.220446E-16,0,0,1.644214,1.562003,0,0,18.83968,12.64326,0,1.644214,-1.644214,19.39403,49.72819,0.1724467,1.718203,0,0,12.64326
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.66659,10.99905,0,0,0,19.39403,49.72819,0.1724467,0,0,0,10.99905
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.732591,0.732591,0,0,0,0.732591,0,0,1.110223E-16,0,0,0.7711484,0.732591,0,0,20.66659,10.99905,0,0.7711484,-0.7711484,18.58117,47.64394,0.1724467,0.8058501,0,0,10.99905
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,10.31956,10.31956,12,0,3.372,10.31956,27.8829,0,0,0,2.877394,0,0,1.680436,1.596414,21.52342,10.2279,4.473808,0,4.473808,22.8254,58.52655,0.1724913,11.35152,2.301915,12,13.1053
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.035312,3.035312,11.36888,0,3.212327,3.035312,159.3609,0,0,0,4.8371,0,0,8.33357,7.916892,17.04961,14.25433,12.75399,0,12.75399,34.9249,89.55084,0.1725058,3.338843,3.86968,12,19.09143
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,6.159092,6.159092,0,-1,0,6.159092,138.0661,0,0,0,8.503618,6.483254,6.159092,0,0,4.295617,25.73292,2.020364,0,2.020364,36.84158,94.46541,0.1724727,6.775001,6.802895,0,34.23654
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.185271,2.185271,0,0,0,2.185271,485.4465,6.032784,0,0,10.60832,2.300285,2.185271,0,0,2.275254,27.55125,2.275254,0,2.275254,39.00008,100,0.1724354,2.403798,8.486658,0,38.15957
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.991662,2.991662,0,0,0,2.991662,370.4123,7.932365,0,0,11.08148,3.149118,2.991662,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,3.290828,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,10.29615,10.29615,3,0,1.095,10.29615,103.5393,2.980402,0,0,10.66056,7.680159,7.296151,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,11.32577,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,5.914758,5.914758,0,-1,0,5.914758,135.0551,1.762124,0,0,7.988185,6.226061,5.914758,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,6.506234,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.7757203,0.7757203,0,0,0,0.7757203,871.506,5.943902,0,0,6.760449,0.8165477,0.7757203,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,0.8532923,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.951298,1.951298,0,0,0,1.951298,209.7844,2.039521,0,0,4.093518,2.053998,1.951298,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,2.146428,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.046186,1.046186,0,0,0,1.046186,134.8067,0.3090806,0,0,1.410329,1.101249,1.046186,0,0,0,29.59898,0,0,0,39.00008,100,0.1724354,1.150805,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,6.447669,6.447669,0,0,0,6.447669,0,0,8.881784E-16,0,0,6.78702,6.447669,0,0,0,29.59898,0,6.78702,-6.78702,31.84593,81.65607,0.1724354,7.092435,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,8.690348,8.36,0,-1,0,8.36,0,0,0.3303473,1.199382,0,8.8,8.36,0,0,7.541133,22.81196,0,8.8,-8.8,22.56992,57.87147,0.1724354,9.559382,0,0,22.81196
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.7101134,0.7101134,0,-1,0,0.7101134,0,0,1.110223E-16,0,0,0.7474878,0.7101134,0,0,17.31891,14.01196,0,0.7474878,-0.7474878,21.782,55.85116,0.1724354,0.7811247,0,0,14.01196
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.9214523,0.9214523,0,-1,0,0.9214523,0,0,1.110223E-16,0,0,0.9699498,0.9214523,0,0,18.14945,13.26447,0,0.9699498,-0.9699498,20.75958,53.22958,0.1724354,1.013598,0,0,13.26447
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.826186,1.826186,0,-1,0,1.826186,0,0,2.220446E-16,0,0,1.922301,1.826186,0,0,19.22717,12.29452,0,1.922301,-1.922301,18.7333,48.034,0.1724354,2.008804,0,0,12.29452
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36306,10.37222,0,0,0,18.7333,48.034,0.1724354,0,0,0,10.37222
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36306,10.37222,0,0,0,18.7333,48.034,0.1724354,0,0,0,10.37222
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.228896,1.228896,0,-1,0,1.228896,0,0,2.220446E-16,0,0,1.293575,1.228896,0,0,21.36306,10.37222,0,1.293575,-1.293575,17.36975,44.53773,0.1724354,1.351786,0,0,10.37222
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3114932,0.3114932,0,-1,0,0.3114932,0,0,0,0,0,0.3278875,0.3114932,0,0,22.80037,9.078645,0,0.3278875,-0.3278875,17.02412,43.65151,0.1724354,0.3426425,0,0,9.078645
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.8057448,0.8057448,0,-1,0,0.8057448,0,0,1.110223E-16,0,0,0.8481524,0.8057448,0,0,23.16469,8.750757,0,0.8481524,-0.8481524,16.13009,41.35913,0.1724354,0.8863193,0,0,8.750757
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.0333,1.0333,0,-1,0,1.0333,0,0,2.220446E-16,0,0,1.087684,1.0333,0,0,24.10708,7.902605,0,1.087684,-1.087684,14.98357,38.41934,0.1724354,1.13663,0,0,7.902605
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.31562,6.814921,0,0,0,14.98357,38.41934,0.1724354,0,0,0,6.814921
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.525699,0.525699,0,0,0,0.525699,0,0,1.110223E-16,0,0,0.5533674,0.525699,0,0,25.31562,6.814921,0,0.5533674,-0.5533674,14.40027,36.9237,0.1724354,0.5782689,0,0,6.814921
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,25.93047,6.261554,2.193417,0,2.193417,16.48113,42.25922,0.1723995,0,1.754733,0,8.45497
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.146694,1.146694,0,0,0,1.146694,150.0733,0,0,0,1.720881,1.207046,1.146694,0,0,23.73705,8.235629,0.5138353,0,0.5138353,16.9686,43.50914,0.1723911,1.261363,1.376705,0,9.956511
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,5.38334,5.38334,0,-1,0,5.38334,81.30505,0,0,0,4.376927,5.666674,5.38334,0,0,23.22322,8.69808,0,1.289747,-1.289747,15.60909,40.02322,0.1723911,5.921674,3.501542,0,13.07501
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,7.572287,7.572287,12,0,3.372,7.572287,65.68579,0,0,0,4.973917,0,0,4.427713,4.206328,24.65627,7.408334,9.180244,0,9.180244,24.31823,62.35431,0.172481,8.329515,3.979133,12,12.38225
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,9.856952,9.856952,12,0,3.372,9.856952,13.77891,0,0,0,1.358181,0,0,2.143048,2.035896,15.47603,15.67055,3.394077,0,3.394077,27.53813,70.61046,0.172517,10.84265,1.086545,12,17.02873
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,11.84656,11.84656,12,0,3.372,11.84656,61.8738,0,0,0,7.329918,0,0,0.1534377,0.1457658,12.08195,18.72522,7.475684,0,7.475684,34.63019,88.79518,0.1725844,13.03122,5.863935,12,26.05514
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,6.008144,6.008144,0,0,0,6.008144,67.36148,0,0,0,4.047174,6.324362,6.008144,0,0,4.606266,25.45334,0,2.277188,-2.277188,32.22982,82.6404,0.1725844,6.608959,3.23774,0,29.50051
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,5.985032,5.985032,0,-1,0,5.985032,59.89654,0,8.881784E-16,0,3.584827,6.300034,5.985032,0,0,7.136475,23.17615,0,2.715207,-2.715207,29.36774,75.30176,0.1725844,6.583535,2.867862,0,26.76098
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,9.547341,9.547341,12,0,3.372,9.547341,10.84339,0,0,0,1.035256,0,0,2.452659,2.330026,10.15337,20.46094,3.365282,0,3.365282,32.56033,83.48786,0.1726209,10.50208,0.8282046,12,21.4962
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,6.78809,23.4897,1.026076,0,1.026076,33.53375,85.9838,0.1726041,0,0.8208605,0,24.51577
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.734067,1.734067,0,0,0,1.734067,12.82947,0,0,0,0.2224716,1.825334,1.734067,0,0,5.762014,24.41317,0,1.602862,-1.602862,31.84419,81.6516,0.1726041,1.907474,0.1779773,0,24.63564
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.359194,4.359194,0,0,0,4.359194,0,0,8.881784E-16,0,0,4.588625,4.359194,0,0,7.542972,22.8103,0,4.588625,-4.588625,27.00735,69.24948,0.1726041,4.795114,0,0,22.8103
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.449601,3.449601,0,-1,0,3.449601,0,0,0,0,0,3.631159,3.449601,0,0,12.64144,18.22168,0,3.631159,-3.631159,23.17977,59.4352,0.1726041,3.794561,0,0,18.22168
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67607,14.59052,0,0,0,23.17977,59.4352,0.1726041,0,0,0,14.59052
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,14.07841,8.36,0,-1,0,8.36,0,0,5.718413,7.126255,0,8.8,8.36,0,0,16.67607,14.59052,0,8.8,-8.8,13.90376,35.65059,0.1726041,15.48625,0,0,14.59052
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45384,5.790519,0,0,0,13.90376,35.65059,0.1726041,0,0,0,5.790519
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.121195,1.121195,0,-1,0,1.121195,0,0,0,0,0,1.180205,1.121195,0,0,26.45384,5.790519,0,1.180205,-1.180205,12.65971,32.46074,0.1726041,1.233315,0,0,5.790519
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.258319,3.258319,0,-1,0,3.258319,0,0,4.440892E-16,0,0,3.429809,3.258319,0,0,27.76518,4.610313,0,3.429809,-3.429809,9.044376,23.19066,0.1726041,3.584151,0,0,4.610313
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.5811555,0.5811555,0,-1,0,0.5811555,0,0,0,0,0,0.6117426,0.5811555,0,0,31.57608,1.180504,0,0.6117426,-0.6117426,8.399543,21.53725,0.1726041,0.639271,0,0,1.180504
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25579,0.5687617,0,0,0,8.399543,21.53725,0.1726041,0,0,0,0.5687617
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1742253,0.1742253,0,-1,0,0.1742253,0,0,0,0,0,0.1833951,0.1742253,0,0,32.25579,0.5687617,0,0.1833951,-0.1833951,8.206227,21.04157,0.1726041,0.1916479,0,0,0.5687617
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45957,0.3853666,0,0,0,8.206227,21.04157,0.1726041,0,0,0,0.3853666
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.536927,3.536927,12,0,3.372,3.536927,0,0,0,0,0,0,0,8.463073,8.03992,32.45957,0.3853666,8.03992,0,8.03992,15.83356,40.5988,0.1726979,3.89062,0,12,0.3853666
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.25809,1.25809,10.05809,0,2.880697,1.25809,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.41965,7.621294,8.36,0,8.36,23.76456,60.93464,0.1727491,1.383899,0,12,7.621294
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,8.377841,8.377841,12,0,3.372,8.377841,19.44501,0,0,0,1.629072,0,0,3.622159,3.441051,16.05965,15.14529,5.070123,0,5.070123,28.5745,73.2678,0.1728037,9.215625,1.303257,12,16.77437
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.407698,0,2.463147,0,0,0,0,0,3.002213,0,0,8.407698,7.987313,10.98953,19.7084,10.98953,0,10.98953,39.00008,100,0.1727679,0,2.40177,12,22.71062
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.025469,5.025469,0,-1,0,5.025469,106.5661,0.06547792,0,0,5.355445,5.289967,5.025469,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,5.528016,4.284356,0,34.95442
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,7.982988,0,0,7.982988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,0,6.38639,0,37.58197
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.934473,0.934473,0,0,0,0.934473,970.8408,8.08859,0,0,9.072246,0.9836558,0.934473,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,1.02792,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,8.179673,8.179673,0,-1,0,8.179673,114.7705,0.7776697,0,0.6376407,9.387853,8.610183,8.179673,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,8.997641,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.6295,3.6295,0,0,0,3.6295,199.5637,3.422639,0,0,7.243165,3.820526,3.6295,0,0,0,29.59898,0,0,0,39.00008,100,0.1727679,3.99245,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.524585,4.524585,0,0,0,4.524585,71.7754,0,8.881784E-16,0,3.247539,4.762721,4.524585,0,0,0,29.59898,0,1.515182,-1.515182,37.40294,95.90477,0.1727679,4.977044,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,9.425909,9.425909,9.601759,0,2.765245,9.425909,15.89693,0,0,0,1.49843,0,0,0.1758507,0.1670582,1.683536,28.0838,1.665488,0,1.665488,38.98296,99.9561,0.1727832,10.3685,1.198744,12,29.58223
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,13.15897,13.15897,12,0,3.372,13.15897,0,0,0,0,0,1.219971,1.158972,0,0,0.01804784,29.58274,0,1.219971,-1.219971,37.69699,96.65877,0.1727832,14.47487,0,12,29.58274
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.179579,3.179579,0,-1,0,3.179579,0,0,4.440892E-16,0,0,3.346925,3.179579,0,0,1.373571,28.36276,0,3.346925,-3.346925,34.16903,87.61271,0.1727832,3.497537,0,0,28.36276
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.891009,3.891009,0,-1,0,3.891009,0,0,8.881784E-16,0,0,4.095799,3.891009,0,0,5.092377,25.01584,0,4.095799,-4.095799,29.85167,76.5426,0.1727832,4.28011,0,0,25.01584
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.337667,3.337667,0,-1,0,3.337667,0,0,4.440892E-16,0,0,3.513333,3.337667,0,0,9.643265,20.92004,0,3.513333,-3.513333,26.1483,67.04678,0.1727832,3.671433,0,0,20.92004
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.814074,0.814074,0,-1,0,0.814074,0,0,1.110223E-16,0,0,0.8569201,0.814074,0,0,13.54697,17.40671,0,0.8569201,-0.8569201,25.24502,64.7307,0.1727832,0.8954815,0,0,17.40671
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.854839,1.854839,0,-1,0,1.854839,0,0,2.220446E-16,0,0,1.952462,1.854839,0,0,14.4991,16.54979,0,1.952462,-1.952462,23.18695,59.45359,0.1727832,2.040323,0,0,16.54979
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.181497,3.181497,0,-1,0,3.181497,0,0,4.440892E-16,0,0,3.348945,3.181497,0,0,16.6685,14.59733,0,3.348945,-3.348945,19.65685,50.40208,0.1727832,3.499647,0,0,14.59733
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.538634,1.538634,0,-1,0,1.538634,0,0,0,0,0,1.619615,1.538634,0,0,20.38955,11.24838,0,1.619615,-1.619615,17.94963,46.02459,0.1727832,1.692498,0,0,11.24838
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.338274,1.338274,0,-1,0,1.338274,0,0,2.220446E-16,0,0,1.408709,1.338274,0,0,22.18913,9.628765,0,1.408709,-1.408709,16.46472,42.21714,0.1727832,1.472101,0,0,9.628765
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.8197473,0.8197473,0,-1,0,0.8197473,0,0,1.110223E-16,0,0,0.8628919,0.8197473,0,0,23.75436,8.220057,0,0.8628919,-0.8628919,15.55515,39.88491,0.1727832,0.901722,0,0,8.220057
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71313,7.357164,0,0,0,15.55515,39.88491,0.1727832,0,0,0,7.357164
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.3952405,0.3952405,0,0,0,0.3952405,0,0,5.551115E-17,0,0,0.4160426,0.3952405,0,0,24.71313,7.357164,0,0.4160426,-0.4160426,15.1166,38.76044,0.1727832,0.4347645,0,0,7.357164
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.437071,0.437071,0,0,0,0.437071,0,0,5.551115E-17,0,0,0.4600747,0.437071,0,0,25.1754,6.941122,0,0.4600747,-0.4600747,14.63164,37.51695,0.1727832,0.4807781,0,0,6.941122
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,25.68659,6.481047,1.415938,0,1.415938,15.97492,40.96124,0.1727601,0,1.132751,0,7.896985
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,5.281391,5.281391,0,0,0,5.281391,40.67219,0,8.881784E-16,0,2.148057,5.559359,5.281391,0,0,24.27065,7.755392,0,3.411301,-3.411301,12.37909,31.74119,0.1727601,5.80953,1.718446,0,9.903449
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,5.180172,5.180172,0,-1,0,5.180172,55.92192,0,0,1.020902,2.896852,5.452813,5.180172,0,0,28.06099,4.34409,0,2.555961,-2.555961,9.684869,24.83295,0.1727601,5.69819,2.317481,0,7.240942
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.737748,3.737748,11.85297,0,3.334802,3.737748,38.02439,0,0,0,1.421256,0,0,8.115226,7.709465,30.90094,1.788129,9.130721,0,9.130721,18.34703,47.04358,0.172846,4.111523,1.137005,12,3.209385
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.19714,0,0,8.8,8.36,21.77022,10.00578,14.55714,0,14.55714,32.15715,82.45406,0.1727626,0,4.957712,12,16.20292
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,5.818002,5.818002,0,0,0,5.818002,71.13959,0,8.881784E-16,0,4.138903,6.124213,5.818002,0,0,7.213083,23.1072,0,1.98531,-1.98531,30.06445,77.08817,0.1727626,6.399803,3.311122,0,27.24611
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,7.874126,7.874126,12,0,3.372,7.874126,40.30808,0,0,0,3.173909,0,0,4.125874,3.91958,9.418983,21.12189,7.093489,0,7.093489,36.79392,94.3432,0.1728362,8.661539,2.539128,12,24.2958
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,3.679478,0,0,6.004972,0,0,0,0,2.325494,27.50603,2.325494,0,2.325494,39.00008,100,0.1727984,0,4.803977,0,33.51101
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,10.46124,10.46124,5.921821,0,1.834221,10.46124,45.67658,0,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1727984,11.50737,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,8.597724,8.597724,6.364103,0,1.946118,8.597724,27.34653,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1727984,9.457496,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,4.78635,4.78635,0,0,0,4.78635,11.52441,0,8.881784E-16,0,0.5515985,5.038263,4.78635,0,0,0,29.59898,0,4.486665,-4.486665,34.27072,87.87346,0.1727984,5.264986,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,7.813858,7.813858,12,0,3.372,7.813858,0,0,0,0,0,0,0,4.186142,3.976835,4.985183,25.11231,3.976835,0,3.976835,38.04348,97.54717,0.1728444,8.595243,0,12,25.11231
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.008348,28.69147,0,0,0,38.04348,97.54717,0.1728444,0,0,0,28.69147
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.115457,4.115457,0,-1,0,4.115457,0,0,8.881784E-16,0,0,4.33206,4.115457,0,0,1.008348,28.69147,0,4.33206,-4.33206,33.47708,85.8385,0.1728444,4.527002,0,0,28.69147
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.728327,5.728327,0,-1,0,5.728327,0,0,8.881784E-16,0,0,6.029818,5.728327,0,0,5.821748,24.35941,0,6.029818,-6.029818,27.1211,69.54114,0.1728444,6.301159,0,0,24.35941
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.5961819,0.5961819,0,-1,0,0.5961819,0,0,1.110223E-16,0,0,0.6275599,0.5961819,0,0,12.52155,18.32959,0,0.6275599,-0.6275599,26.45959,67.84497,0.1728444,0.6558001,0,0,18.32959
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.032923,2.032923,0,-1,0,2.032923,0,0,4.440892E-16,0,0,2.139919,2.032923,0,0,13.21883,17.70203,0,2.139919,-2.139919,24.20392,62.0612,0.1728444,2.236216,0,0,17.70203
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59652,15.56211,0,0,0,24.20392,62.0612,0.1728444,0,0,0,15.56211
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.17987,1.17987,0,-1,0,1.17987,0,0,2.220446E-16,0,0,1.241968,1.17987,0,0,15.59652,15.56211,0,1.241968,-1.241968,22.89477,58.70441,0.1728444,1.297857,0,0,15.56211
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3363047,0.3363047,0,-1,0,0.3363047,0,0,5.551115E-17,0,0,0.3540049,0.3363047,0,0,16.97649,14.32014,0,0.3540049,-0.3540049,22.52161,57.74761,0.1728444,0.3699352,0,0,14.32014
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.473759,1.473759,0,-1,0,1.473759,0,0,2.220446E-16,0,0,1.551326,1.473759,0,0,17.36983,13.96614,0,1.551326,-1.551326,20.88637,53.5547,0.1728444,1.621135,0,0,13.96614
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.431819,1.431819,0,-1,0,1.431819,0,0,0,0,0,1.507178,1.431819,0,0,19.09352,12.41481,0,1.507178,-1.507178,19.29767,49.4811,0.1728444,1.575001,0,0,12.41481
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4127199,0.4127199,0,0,0,0.4127199,0,0,5.551115E-17,0,0,0.434442,0.4127199,0,0,20.76816,10.90763,0,0.434442,-0.434442,18.83973,48.30689,0.1728444,0.4539919,0,0,10.90763
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.946891,1.946891,0,0,0,1.946891,0,0,0,0,0,2.049358,1.946891,0,0,21.25088,10.47319,0,2.049358,-2.049358,16.67951,42.76789,0.1728444,2.14158,0,0,10.47319
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.08290125,0.08290125,0,0,0,0.08290125,1658.958,0,0,0,1.375297,0.08726448,0.08290125,0,0,23.52794,8.423831,1.288033,0,1.288033,17.90145,45.90106,0.1728235,0.09119137,1.100238,0,9.799128
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.808295,2.808295,0,0,0,2.808295,104.1255,4.440892E-16,0,0,2.92415,2.9561,2.808295,0,0,22.23991,9.58306,0,0.03194903,-0.03194903,17.86777,45.8147,0.1728235,3.089124,2.33932,0,12.50721
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.65088,4.65088,0,-1,0,4.65088,54.51657,0,0,0,2.5355,4.895663,4.65088,0,0,22.27541,9.551111,0,2.360163,-2.360163,15.37994,39.43567,0.1728235,5.115968,2.0284,0,12.08661
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3473786,0.3473786,0,0,0,0.3473786,1318.93,0,0,0,4.581682,0.3656617,0.3473786,0,0,24.89781,7.190948,4.21602,0,4.21602,19.37961,49.6912,0.172755,0.3821165,3.665345,0,11.77263
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.430269,3.430269,0,0,0,3.430269,203.8205,0,0,0,6.99159,3.61081,3.430269,0,0,20.68179,10.98537,3.380781,0,3.380781,22.5869,57.91501,0.1727001,3.773296,5.593272,0,17.97696
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,7.175942,7.175942,0,0,0,7.175942,128.776,0,0,0,9.240894,7.553623,7.175942,0,0,17.30101,14.02807,1.687271,0,1.687271,24.18758,62.01932,0.1726727,7.893537,7.392715,0,23.26896
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,6.923157,6.923157,0,0,0,6.923157,111.9645,0,0,0,7.751479,7.287534,6.923157,0,0,15.61374,15.54661,0.4639454,0,0.4639454,24.62772,63.14788,0.1726651,7.615473,6.201183,0,23.29809
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,5.196326,5.196326,0,-1,0,5.196326,108.076,0,0,0,5.615982,5.469817,5.196326,0,0,15.14979,15.96416,0.1461649,0,0.1461649,24.76639,63.50343,0.1726628,5.715959,4.492785,0,21.58014
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.0032,3.0032,0,0,0,3.0032,195.9462,0,0,0,5.884655,3.161263,3.0032,0,0,15.00363,16.09571,2.723392,0,2.723392,27.35002,70.12812,0.1726186,3.30352,4.707724,0,21.98037
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,12.28024,18.54676,1.957296,0,1.957296,29.20687,74.88927,0.1725868,0,1.565837,0,20.50406
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,10.32294,20.30833,1.115238,0,1.115238,30.26488,77.60211,0.1725688,0,0.8921905,0,21.42357
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,8.499357,8.499357,12,0,3.372,8.499357,0,0,0,0,0,0,0,3.500643,3.325611,9.207704,21.31204,3.325611,0,3.325611,33.41983,85.69171,0.1726073,9.349293,0,12,21.31204
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.478357,4.478357,0,-1,0,4.478357,0,0,8.881784E-16,0,0,4.71406,4.478357,0,0,5.882093,24.30509,0,4.71406,-4.71406,28.45078,72.95057,0.1726073,4.926193,0,0,24.30509
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,7.299819,7.299819,0,-1,0,7.299819,0,0,8.881784E-16,0,0,7.68402,7.299819,0,0,11.11994,19.59103,0,7.68402,-7.68402,20.35111,52.18223,0.1726073,8.0298,0,0,19.59103
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.436974,4.436974,0,-1,0,4.436974,0,0,8.881784E-16,0,0,4.670498,4.436974,0,0,19.65774,11.90701,0,4.670498,-4.670498,15.42797,39.55883,0.1726073,4.880671,0,0,11.90701
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.2939,1.2939,0,-1,0,1.2939,0,0,0,0,0,1.362,1.2939,0,0,24.84718,7.236516,0,1.362,-1.362,13.9923,35.87762,0.1726073,1.42329,0,0,7.236516
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.4968121,0.4968121,0,-1,0,0.4968121,0,0,5.551115E-17,0,0,0.5229601,0.4968121,0,0,26.36051,5.874516,0,0.5229601,-0.5229601,13.44105,34.46416,0.1726073,0.5464934,0,0,5.874516
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.227077,3.227077,0,-1,0,3.227077,0,0,4.440892E-16,0,0,3.396923,3.227077,0,0,26.94158,5.351556,0,3.396923,-3.396923,9.860379,25.28297,0.1726073,3.549785,0,0,5.351556
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.424683,1.424683,0,-1,0,1.424683,0,0,0,0,0,1.499666,1.424683,0,0,30.71594,1.954633,0,1.499666,-1.499666,8.279593,21.22968,0.1726073,1.567151,0,0,1.954633
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.407234,0.4322183,0,-1,0,0.4322183,0,0,0.9750162,1.11574,0,0.4549666,0.4322183,0,0,32.38224,0.4549666,0,0.4549666,-0.4549666,7.800015,20,0.1726073,1.547958,0,0,0.4549666
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.908825,0,0,-1,0,0,0,0,1.908825,2.099707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726073,2.099707,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.391812,0,0,-1,0,0,0,0,3.391812,3.730993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726073,3.730993,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.966522,1.966522,10.76652,0,3.05993,1.966522,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1726767,2.163175,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726943,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,8.655964,8.655964,12,0,3.372,8.655964,39.33597,0,0,0,3.404907,0,0,3.344036,3.176834,16.16775,15.048,6.581741,0,6.581741,29.90599,76.68187,0.172761,9.521561,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,10.68024,10.68024,12,0,3.372,10.68024,62.19067,0,0,0,6.64211,0,0,1.319763,1.253775,9.586012,20.97157,7.895885,0,7.895885,37.39668,95.88874,0.1728341,11.74826,5.313688,12,27.61368
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,7.035656,7.035656,0,-1,0,7.035656,130.4329,0.08072967,0,0,9.17681,7.405954,7.035656,0,0,1.690126,28.07786,1.690126,0,1.690126,39.00008,100,0.1728068,7.739222,7.341448,0,37.25467
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.585576,4.585576,0,0,0,4.585576,218.4338,5.189526,0,0,10.01645,4.826921,4.585576,0,0,0,29.59898,0,0,0,39.00008,100,0.1728068,5.044133,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.663552,6.663552,0,0,0,6.663552,128.6125,1.555897,0,0,8.570162,7.014266,6.663552,0,0,0,29.59898,0,0,0,39.00008,100,0.1728068,7.329907,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,8.806568,8.806568,3,0,1.095,8.806568,99.33899,2.636179,0,0,8.748356,6.112177,5.806568,0,0,0,29.59898,0,0,0,39.00008,100,0.1728068,9.687225,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.864157,1.864157,0,0,0,1.864157,501.3787,7.384214,0,0,9.346484,1.96227,1.864157,0,0,0,29.59898,0,0,0,39.00008,100,0.1728068,2.050573,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,6.945881,6.945881,0,-1,0,6.945881,97.29884,0,8.881784E-16,0,6.758262,7.311453,6.945881,0,0,0,29.59898,0,0.5531917,-0.5531917,38.41696,98.50484,0.1728068,7.640469,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,5.754767,0,0,6.369425,0,0,0,0,0.6146575,29.04579,0.6146575,0,0.6146575,39.00008,100,0.1727969,0,5.09554,0,35.41521
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.593356,2.593356,0,0,0,2.593356,141.1212,0.9299265,0,0,3.659775,2.729848,2.593356,0,0,0,29.59898,0,0,0,39.00008,100,0.1727969,2.852691,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,6.53757,6.53757,0,0,0,6.53757,32.17385,0,0,0,2.103388,6.881652,6.53757,0,0,0,29.59898,0,4.778264,-4.778264,33.96334,87.08533,0.1727969,7.191326,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,6.844909,6.844909,0,0,0,6.844909,0,0,8.881784E-16,0,0,7.205167,6.844909,0,0,5.309182,24.82071,0,7.205167,-7.205167,26.36843,67.61123,0.1727969,7.529399,0,0,24.82071
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,7.008328,7.008328,0,-1,0,7.008328,0,0,8.881784E-16,0,0,7.377188,7.008328,0,0,13.31492,17.61555,0,7.377188,-7.377188,18.59219,47.6722,0.1727969,7.709161,0,0,17.61555
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.573571,4.573571,0,-1,0,4.573571,0,0,8.881784E-16,0,0,4.814285,4.573571,0,0,21.5118,10.23836,0,4.814285,-4.814285,13.51749,34.66017,0.1727969,5.030928,0,0,10.23836
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,6.981094,5.152871,0,-1,0,5.152871,0,0,1.828223,2.526332,0,5.424075,5.152871,0,0,26.861,5.424075,0,5.424075,-5.424075,7.800015,20,0.1727969,7.679203,0,0,5.424075
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.811475,0,0,-1,0,0,0,0,2.811475,3.092623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,3.092623,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.101157,0,0,-1,0,0,0,0,2.101157,2.311273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,2.311273,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.551495,0,0,-1,0,0,0,0,3.551495,3.906644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,3.906644,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.738316,0,0,-1,0,0,0,0,1.738316,1.912147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,1.912147,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.350808,0,0,-1,0,0,0,0,2.350808,2.585889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727969,2.585889,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.044174,1.044174,9.844174,0,2.826576,1.044174,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728417,1.148592,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.172859,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,8.245697,8.245697,12,0,3.372,8.245697,37.17353,0,0,0,3.065216,0,0,3.754303,3.566588,16.16775,15.048,6.631804,0,6.631804,29.95348,76.80365,0.172927,9.070267,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,14.78894,14.78894,12,0,3.372,14.78894,47.13296,0,0,0,6.970465,2.935725,2.788939,0,0,9.53595,21.01662,4.034739,0,4.034739,33.78117,86.61822,0.1729625,16.26783,5.576372,12,27.98709
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.238561,3.238561,0,-1,0,3.238561,283.3114,0.2649914,0,0,9.175213,3.409012,3.238561,0,0,5.50121,24.64789,5.50121,0,5.50121,39.00008,100,0.1728737,3.562418,7.34017,0,33.8231
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.920959,3.920959,0,0,0,3.920959,254.9873,5.870622,0,0,9.997947,4.127325,3.920959,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,4.313055,7.998358,0,39.59692
