Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.069716,2.069716,0,0,0,2.069716,575.9366,9.741603,0,0,11.92025,2.178648,2.069716,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,2.276688,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,9.972026,9.972026,3,0,1.095,9.972026,130.6004,5.684535,0,0,13.02351,7.338975,6.972026,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,10.96923,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.638146,2.638146,0,0,0,2.638146,479.5076,9.873113,0,0,12.65011,2.776995,2.638146,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,2.90196,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.675689,2.675689,0,-1,0,2.675689,402.8005,7.961176,0,0,10.77769,2.816515,2.675689,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,2.943258,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.985278,4.985278,0,0,0,4.985278,168.2733,3.141231,0,0,8.388891,5.247661,4.985278,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,5.483805,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.983297,2.983297,0,0,0,2.983297,173.1268,2.024573,0,0,5.164885,3.140312,2.983297,0,0,0,29.59898,0,0,0,39.00008,100,0.1728737,3.281626,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.768605,4.768605,0,0,0,4.768605,41.74877,0,8.881784E-16,0,1.990834,5.019584,4.768605,0,0,0,29.59898,0,3.02875,-3.02875,35.8075,91.8139,0.1728737,5.245465,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.32905,1.32905,0,0,0,1.32905,0,0,2.220446E-16,0,0,1.399,1.32905,0,0,3.365278,26.57023,0,1.399,-1.399,34.33282,88.03269,0.1728737,1.461955,0,0,26.57023
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,5.46994,5.46994,0,-1,0,5.46994,0,0,8.881784E-16,0,0,5.757831,5.46994,0,0,4.919723,25.17123,0,5.757831,-5.757831,28.26353,72.47045,0.1728737,6.016934,0,0,25.17123
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.099416,3.099416,0,-1,0,3.099416,0,0,4.440892E-16,0,0,3.262543,3.099416,0,0,11.31731,19.4134,0,3.262543,-3.262543,24.82451,63.65246,0.1728737,3.409357,0,0,19.4134
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,10.2541,8.36,0,-1,0,8.36,0,0,1.894096,2.919505,0,8.8,8.36,0,0,14.94236,16.15085,0,8.8,-8.8,15.5485,39.86786,0.1728737,11.27951,0,0,16.15085
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.734706,2.734706,0,-1,0,2.734706,0,0,4.440892E-16,0,0,2.878638,2.734706,0,0,24.72014,7.350854,0,2.878638,-2.878638,12.51414,32.08749,0.1728737,3.008176,0,0,7.350854
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.483208,1.483208,0,-1,0,1.483208,0,0,0,0,0,1.561272,1.483208,0,0,27.91862,4.472216,0,1.561272,-1.561272,10.86842,27.86769,0.1728737,1.631529,0,0,4.472216
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.580422,2.580422,0,-1,0,2.580422,0,0,4.440892E-16,0.07306723,0,2.716234,2.580422,0,0,29.65337,2.910944,0,2.716234,-2.716234,8.005259,20.52626,0.1728737,2.838464,0,0,2.910944
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.85284,0.184975,0,-1,0,0.184975,0,0,2.667865,2.953149,0,0.1947105,0.184975,0,0,32.67141,0.1947105,0,0.1947105,-0.1947105,7.800015,20,0.1728737,3.138124,0,0,0.1947105
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728737,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.931974,0,0,-1,0,0,0,0,2.931974,3.225172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728737,3.225172,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728737,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.9753492,0.9753492,9.77535,0,2.809163,0.9753492,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729165,1.072884,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.9682716,0.9682716,9.768271,0,2.807373,0.9682716,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1729591,1.065099,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3642466,0.3642466,9.164247,0,2.654554,0.3642466,1063.758,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1729234,0.4006712,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,8.171273,8.171273,4.998636,0,1.600655,8.171273,89.00291,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1729124,8.9884,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,6.877297,6.877297,0,-1,0,6.877297,142.495,2.560544,0,0,9.799805,7.23926,6.877297,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,7.565027,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,5.353615,5.353615,0,0,0,5.353615,224.1741,6.366035,0,0,12.00142,5.635385,5.353615,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,5.888977,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.327536,1.327536,0,0,0,1.327536,965.4308,11.41903,0,0,12.81644,1.397406,1.327536,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,1.460289,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,5.941266,5.941266,0,0,0,5.941266,205.4108,5.950037,0,0,12.204,6.253964,5.941266,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,6.535393,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,8.61167,8.61167,3,0,1.095,8.61167,129.7952,5.270509,0,0,11.17753,5.90702,5.611669,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,9.472836,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729124,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,6.986362,6.986362,0,0,0,6.986362,103.0235,8.881784E-16,0,0,7.197596,7.354065,6.986362,0,0,0,29.59898,0,0.1564693,-0.1564693,38.83514,99.5771,0.1729124,7.684998,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,5.950344,5.950344,0,0,0,5.950344,62.33336,0,0,0,3.709049,6.263519,5.950344,0,0,0.1738547,29.44251,0,2.55447,-2.55447,36.1425,92.67288,0.1729124,6.545378,2.967239,0,33.15156
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,7.090594,7.090594,0,0,0,7.090594,23.30089,0,0,0,1.652172,7.463783,7.090594,0,0,3.012155,26.88804,0,5.811611,-5.811611,30.01652,76.96529,0.1729124,7.799653,1.321737,0,28.54021
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,21.95127,20.36,12,0,3.372,20.36,0,0,1.591265,3.786391,0,8.8,8.36,0,0,9.469501,21.07643,0,8.8,-8.8,20.74051,53.18068,0.1729124,24.14639,0,12,21.07643
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.882462,1.882462,0,-1,0,1.882462,0,0,2.220446E-16,0,0,1.981539,1.882462,0,0,19.24728,12.27643,0,1.981539,-1.981539,18.65178,47.82499,0.1729124,2.070708,0,0,12.27643
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.060435,5.060435,0,-1,0,5.060435,0,0,8.881784E-16,0,0,5.326773,5.060435,0,0,21.44899,10.29489,0,5.326773,-5.326773,13.03687,33.4278,0.1729124,5.566478,0,0,10.29489
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.655907,3.655907,0,-1,0,3.655907,0,0,4.440892E-16,0,0,3.848323,3.655907,0,0,27.36763,4.968115,0,3.848323,-3.848323,8.98038,23.02657,0.1729124,4.021497,0,0,4.968115
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.404571,1.063803,0,-1,0,1.063803,0,0,0.3407688,0.4812259,0,1.119792,1.063803,0,0,31.64354,1.119792,0,1.119792,-1.119792,7.800015,20,0.1729124,1.545029,0,0,1.119792
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.096958,0,0,-1,0,0,0,0,1.096958,1.206654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,1.206654,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.197664,0,0,-1,0,0,0,0,1.197664,1.31743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,1.31743,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.553563,0,0,-1,0,0,0,0,2.553563,2.808919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,2.808919,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.188589,0,0,-1,0,0,0,0,1.188589,1.307448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,1.307448,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.7083954,0,0,-1,0,0,0,0,0.7083954,0.7792349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,0.7792349,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.704902,1.704902,10.5049,0,2.99374,1.704902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729742,1.875392,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.835321,1.835321,10.63532,0,3.026736,1.835321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730392,2.018853,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.234536,3.234536,11.44328,0,3.231151,3.234536,90.51546,0,0,0,2.927755,0,0,8.208747,7.79831,16.16775,15.048,10.72606,0,10.72606,33.83764,86.763,0.1730872,3.557989,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.609854,6.609854,0,0,0,6.609854,72.95303,0,0,0,4.822089,6.957741,6.609854,0,0,5.441689,24.70146,0,2.135652,-2.135652,31.58646,80.99077,0.1730872,7.27084,3.857671,0,29.52355
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.675916,1.675916,0,-1,0,1.675916,429.2128,0,0,0,7.193246,1.764122,1.675916,0,0,7.814636,22.56581,5.429124,0,5.429124,36.73698,94.1972,0.1730001,1.843508,5.754597,0,29.75905
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,6.565156,6.565156,0,0,0,6.565156,159.536,1.177584,0,0,10.47379,6.910691,6.565156,0,0,2.385512,27.45202,2.385512,0,2.385512,39.00008,100,0.1729618,7.221672,8.379029,0,37.9258
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.54062,1.54062,0,0,0,1.54062,709.7316,9.31256,0,0,10.93426,1.621705,1.54062,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,1.694682,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,6.943165,6.943165,0,0,0,6.943165,148.5394,3.004738,0,0,10.31333,7.308594,6.943165,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,7.637481,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.779897,1.779897,0,-1,0,1.779897,589.1922,8.613437,0,0,10.48701,1.873575,1.779897,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,1.957886,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,4.867295,4.867295,0,0,0,4.867295,163.4995,2.834533,0,0,7.958002,5.123468,4.867295,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,5.354024,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729618,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.479737,2.479737,0,0,0,2.479737,85.68512,0,0,0,2.124765,2.610249,2.479737,0,0,0,29.59898,0,0.4854838,-0.4854838,38.48833,98.68784,0.1729618,2.72771,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,8.789437,8.789437,9.357255,0,2.703385,8.789437,0,4.440892E-16,0,0,0,0,0,0.5678173,0.5394264,0.5394264,29.11349,0.5394264,0,0.5394264,39.00008,100,0.172968,9.668381,0,12,29.11349
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,12.50798,8.36,0,-1,0,8.36,0,0,4.147979,5.398777,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.172968,13.75878,0,0,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.808529,2.808529,0,-1,0,2.808529,0,0,4.440892E-16,0,0,2.956346,2.808529,0,0,9.777778,20.79898,0,2.956346,-2.956346,26.6078,68.225,0.172968,3.089381,0,0,20.79898
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06261,17.84263,0,0,0,26.6078,68.225,0.172968,0,0,0,17.84263
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.651244,1.651244,0,-1,0,1.651244,0,0,2.220446E-16,0,0,1.738152,1.651244,0,0,13.06261,17.84263,0,1.738152,-1.738152,24.77563,63.52713,0.172968,1.816369,0,0,17.84263
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.022842,2.022842,0,-1,0,2.022842,0,0,0,0,0,2.129308,2.022842,0,0,14.99389,16.10448,0,2.129308,-2.129308,22.53114,57.77204,0.172968,2.225126,0,0,16.10448
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.774805,1.774805,0,-1,0,1.774805,0,0,2.220446E-16,0,0,1.868216,1.774805,0,0,17.35978,13.97517,0,1.868216,-1.868216,20.56187,52.72263,0.172968,1.952285,0,0,13.97517
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.976808,2.976808,0,-1,0,2.976808,0,0,0,0,0,3.133482,2.976808,0,0,19.43558,12.10696,0,3.133482,-3.133482,17.25889,44.25348,0.172968,3.274488,0,0,12.10696
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91722,8.973475,0,0,0,17.25889,44.25348,0.172968,0,0,0,8.973475
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.772228,1.772228,0,-1,0,1.772228,0,0,2.220446E-16,0,0,1.865503,1.772228,0,0,22.91722,8.973475,0,1.865503,-1.865503,15.29248,39.2114,0.172968,1.94945,0,0,8.973475
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.5052828,0.5052828,0,-1,0,0.5052828,0,0,0,0,0,0.5318766,0.5052828,0,0,24.99001,7.107973,0,0.5318766,-0.5318766,14.73183,37.77385,0.172968,0.555811,0,0,7.107973
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4164945,0.4164945,0,0,0,0.4164945,0,0,5.551115E-17,0,0,0.4384153,0.4164945,0,0,25.58098,6.576096,0,0.4384153,-0.4384153,14.2697,36.5889,0.172968,0.458144,0,0,6.576096
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.000704,2.000704,0,0,0,2.000704,0,0,4.440892E-16,0,0,2.106004,2.000704,0,0,26.06811,6.137681,0,2.106004,-2.106004,12.04978,30.8968,0.172968,2.200775,0,0,6.137681
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,6.785342,6.785342,12,0,3.372,6.785342,36.88301,0,0,0,2.502639,0,0,5.214658,4.953925,28.40811,4.031676,7.456563,0,7.456563,19.12369,49.03501,0.1730462,7.463877,2.002111,12,6.534315
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.50853,3.50853,11.64501,0,3.282187,3.50853,130.2466,0,0,0,4.569741,0,0,8.136478,7.729655,20.95155,10.74258,12.2994,0,12.2994,30.79193,78.95349,0.1730742,3.859383,3.655793,12,15.31232
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.093921,3.093921,0,-1,0,3.093921,270.6637,0,0,0,8.374122,3.256759,3.093921,0,0,8.652153,21.81204,5.117362,0,5.117362,35.64668,91.40156,0.1729922,3.403314,6.699297,0,30.18616
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.027243,4.027243,0,0,0,4.027243,166.4444,0,0,0,6.70312,4.239203,4.027243,0,0,3.534792,26.41767,2.463917,0,2.463917,37.98416,97.39508,0.1729528,4.429967,5.362496,0,33.12078
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.9618955,0.9618955,0,0,0,0.9618955,1044.212,7.960835,0,0,10.04423,1.012522,0.9618955,0,0,1.070874,28.63519,1.070874,0,1.070874,39.00008,100,0.1729356,1.058085,8.035384,0,38.67942
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.683266,6.683266,0,0,0,6.683266,145.762,2.706648,0,0,9.741664,7.035017,6.683266,0,0,0,29.59898,0,0,0,39.00008,100,0.1729356,7.351593,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.298573,4.298573,0,0,0,4.298573,258.2416,6.57589,0,0,11.1007,4.524815,4.298573,0,0,0,29.59898,0,0,0,39.00008,100,0.1729356,4.728431,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.468452,3.468452,0,-1,0,3.468452,279.5212,6.044057,0,0,9.695059,3.651002,3.468452,0,0,0,29.59898,0,0,0,39.00008,100,0.1729356,3.815297,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,6.137105,6.137105,0,0,0,6.137105,137.2376,1.962304,0,0,8.422415,6.46011,6.137105,0,0,0,29.59898,0,0,0,39.00008,100,0.1729356,6.750815,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.449136,3.449136,0,0,0,3.449136,165.3709,2.073199,0,0,5.703868,3.630669,3.449136,0,0,0,29.59898,0,0,0,39.00008,100,0.1729356,3.79405,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.147657,2.147657,0,0,0,2.147657,81.22868,0,0,0,1.744514,2.260692,2.147657,0,0,0,29.59898,0,0.5161783,-0.5161783,38.45598,98.60487,0.1729356,2.362423,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.65939,3.65939,0,0,0,3.65939,0,0,4.440892E-16,0,0,3.85199,3.65939,0,0,0.5735313,29.0828,0,3.85199,-3.85199,34.39563,88.19373,0.1729356,4.02533,0,0,29.0828
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,13.58963,8.36,0,-1,0,8.36,0,0,5.229629,6.588592,0,8.8,8.36,0,0,4.85352,25.23081,0,8.8,-8.8,25.11961,64.40913,0.1729356,14.94859,0,0,25.23081
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,10.46604,8.36,0,-1,0,8.36,0,0,2.10604,3.152644,0,8.8,8.36,0,0,14.6313,16.43081,0,8.8,-8.8,15.8436,40.62452,0.1729356,11.51264,0,0,16.43081
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.603435,2.603435,0,-1,0,2.603435,0,0,4.440892E-16,0,0,2.740458,2.603435,0,0,24.40908,7.63081,0,2.740458,-2.740458,12.9549,33.21762,0.1729356,2.863779,0,0,7.63081
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.306753,1.306753,0,-1,0,1.306753,0,0,0,0,0,1.37553,1.306753,0,0,27.45403,4.890352,0,1.37553,-1.37553,11.50496,29.49985,0.1729356,1.437429,0,0,4.890352
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.974168,1.974168,0,-1,0,1.974168,0,0,2.220446E-16,0,0,2.078072,1.974168,0,0,28.9824,3.514822,0,2.078072,-2.078072,9.314483,23.88324,0.1729356,2.171585,0,0,3.514822
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.864931,1.364912,0,-1,0,1.364912,0,0,1.500019,1.786512,0,1.43675,1.364912,0,0,31.29136,1.43675,0,1.43675,-1.43675,7.800015,20,0.1729356,3.151424,0,0,1.43675
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.5901552,0,0,-1,0,0,0,0,0.5901552,0.6491707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729356,0.6491707,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729356,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.046078,0,0,-1,0,0,0,0,3.046078,3.350686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729356,3.350686,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.043378,0,0,-1,0,0,0,0,2.043378,2.247716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729356,2.247716,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.455202,1.455202,10.2552,0,2.930566,1.455202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729905,1.600722,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.927128,2.927128,11.72713,0,3.302963,2.927128,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730835,3.219841,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,7.802486,7.802486,12,0,3.372,7.802486,6.189969,0,0,0,0.4829715,0,0,4.197514,3.987638,16.16775,15.048,4.47061,0,4.47061,27.90319,71.54651,0.1731329,8.582734,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.265677,4.265677,11.85974,0,3.336515,4.265677,51.02802,0,0,0,2.176691,0,0,7.594065,7.214362,11.69714,19.07155,9.391052,0,9.391052,36.81233,94.3904,0.1732127,4.692245,1.741352,12,21.24824
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,1.612915,0,0,3.919006,0,0,0,0,2.306091,27.5235,2.306091,0,2.306091,39.00008,100,0.1731758,0,3.135205,0,31.4425
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,8.042388,8.042388,3.605567,0,1.248209,8.042388,58.07153,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.1731758,8.846627,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.527321,5.527321,0,0,0,5.527321,126.5632,1.177324,0,0,6.995557,5.818233,5.527321,0,0,0,29.59898,0,0,0,39.00008,100,0.1731758,6.080053,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731758,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.725022,3.725022,0,0,0,3.725022,166.5879,2.284359,0,0,6.205436,3.921076,3.725022,0,0,0,29.59898,0,0,0,39.00008,100,0.1731758,4.097525,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,6.50699,6.50699,0,-1,0,6.50699,110.9657,0.3710629,0,0,7.220526,6.849463,6.50699,0,0,0,29.59898,0,0,0,39.00008,100,0.1731758,7.157689,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,5.860145,5.860145,0,0,0,5.860145,84.71926,0,0,0,4.964671,6.168573,5.860145,0,0,0,29.59898,0,1.203902,-1.203902,37.73105,96.7461,0.1731758,6.446159,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,7.019985,7.019985,0,0,0,7.019985,50.49361,0,0,0,3.544643,7.389457,7.019985,0,0,1.337669,28.39508,0,3.844814,-3.844814,33.67826,86.35435,0.1731758,7.721983,2.835715,0,31.93972
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,11.6759,11.6759,12,0,3.372,11.6759,11.35989,0,0,0,1.32637,0,0,0.3241003,0.3078952,5.609684,24.55026,1.634265,0,1.634265,35.22866,90.32973,0.1731908,12.84349,1.061096,12,25.87663
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,13.09801,13.09801,12,0,3.372,13.09801,0,0,0,0,0,1.155799,1.098009,0,0,3.97542,26.0211,0,1.155799,-1.155799,34.01035,87.20584,0.1731908,14.40781,0,12,26.0211
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,17.9129,8.36,0,-1,0,8.36,0,0,9.552897,11.34419,0,8.8,8.36,0,0,5.25964,24.8653,0,8.8,-8.8,24.73433,63.42123,0.1731908,19.70419,0,0,24.8653
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.599948,4.599948,0,-1,0,4.599948,0,0,0,0,0,4.842051,4.599948,0,0,15.03742,16.0653,0,4.842051,-4.842051,19.63036,50.33416,0.1731908,5.059943,0,0,16.0653
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,5.756925,5.756925,0,-1,0,5.756925,0,0,8.881784E-16,0,0,6.059921,5.756925,0,0,20.41747,11.22325,0,6.059921,-6.059921,13.24264,33.95543,0.1731908,6.332618,0,0,11.22325
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.262577,2.262577,0,-1,0,2.262577,0,0,0,0,0,2.38166,2.262577,0,0,27.15072,5.16333,0,2.38166,-2.38166,10.73215,27.51829,0.1731908,2.488835,0,0,5.16333
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.8188593,0.8188593,0,-1,0,0.8188593,0,0,1.110223E-16,0,0,0.8619572,0.8188593,0,0,29.79701,2.78167,0,0.8619572,-0.8619572,9.82357,25.18859,0.1731908,0.9007453,0,0,2.78167
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.6498062,0.6498062,0,-1,0,0.6498062,0,0,0,0,0,0.6840065,0.6498062,0,0,30.75474,1.919713,0,0.6840065,-0.6840065,9.102564,23.33986,0.1731908,0.7147868,0,0,1.919713
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51475,1.235706,0,0,0,9.102564,23.33986,0.1731908,0,0,0,1.235706
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.7827708,0.7827708,0,-1,0,0.7827708,0,0,1.110223E-16,0,0,0.8239692,0.7827708,0,0,31.51475,1.235706,0,0.8239692,-0.8239692,8.234024,21.11284,0.1731908,0.8610479,0,0,1.235706
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.43027,0.411737,0,0,0,8.234024,21.11284,0.1731908,0,0,0,0.411737
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.719188,0.3911501,0,-1,0,0.3911501,0,0,0.3280379,0.3999566,0,0.411737,0.3911501,0,0,32.43027,0.411737,0,0.411737,-0.411737,7.800015,20,0.1731908,0.7911068,0,0,0.411737
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731908,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.974732,1.974732,10.77473,0,3.062007,1.974732,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1732588,2.172205,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.604836,5.604836,12,0,3.372,5.604836,32.07084,0,0,0,1.797518,0,0,6.395164,6.075406,24.52775,7.524,7.872924,0,7.872924,23.19992,59.48685,0.1733429,6.16532,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.674699,4.674699,11.37349,0,3.213494,4.674699,116.6424,0,0,0,5.452682,0,0,6.698795,6.363855,16.65483,14.60963,11.81654,0,11.81654,34.41007,88.23077,0.173371,5.142169,4.362146,12,20.06231
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.508257,2.508257,0,-1,0,2.508257,349.3906,1.285052,0,0,8.763614,2.64027,2.508257,0,0,4.838291,25.24452,4.838291,0,4.838291,39.00008,100,0.1732939,2.759083,7.010891,0,34.00813
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.190844,3.190844,0,0,0,3.190844,308.1324,6.473239,0,0,9.832023,3.358783,3.190844,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,3.509928,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,7.089742,7.089742,0,0,0,7.089742,118.7071,0.9531419,0,0,8.416029,7.462887,7.089742,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,7.798717,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.008497,5.008497,0,-1,0,5.008497,194.1658,4.452684,0,0,9.724786,5.272102,5.008497,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,5.509346,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02799731,0.02799731,0,0,0,0.02799731,26523.07,7.396275,0,0,7.425745,0.02947085,0.02799731,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,0.03079704,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.012576,3.012576,0,0,0,3.012576,111.0261,0.1736132,0,0,3.344745,3.171132,3.012576,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,3.313833,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732939,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.603648,2.603648,0,0,0,2.603648,0,0,4.440892E-16,0,0,2.740682,2.603648,0,0,0,29.59898,0,2.740682,-2.740682,36.11115,92.5925,0.1732939,2.864012,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045202,26.8583,0,0,0,36.11115,92.5925,0.1732939,0,0,0,26.8583
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.266827,4.266827,0,-1,0,4.266827,0,0,8.881784E-16,0,0,4.491397,4.266827,0,0,3.045202,26.8583,0,4.491397,-4.491397,31.3768,80.45316,0.1732939,4.69351,0,0,26.8583
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,6.350981,6.350981,0,-1,0,6.350981,0,0,8.881784E-16,0,0,6.685243,6.350981,0,0,8.035644,22.3669,0,6.685243,-6.685243,24.32993,62.38432,0.1732939,6.986079,0,0,22.3669
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.13648,1.13648,0,-1,0,1.13648,0,0,0,0,0,1.196294,1.13648,0,0,15.46369,15.68166,0,1.196294,-1.196294,23.06893,59.15098,0.1732939,1.250128,0,0,15.68166
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.6741042,0.6741042,0,-1,0,0.6741042,0,0,1.110223E-16,0,0,0.7095833,0.6741042,0,0,16.79291,14.48536,0,0.7095833,-0.7095833,22.32096,57.23312,0.1732939,0.7415146,0,0,14.48536
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.7340831,0.7340831,0,-1,0,0.7340831,0,0,1.110223E-16,0,0,0.7727191,0.7340831,0,0,17.58133,13.77578,0,0.7727191,-0.7727191,21.50644,55.14462,0.1732939,0.8074914,0,0,13.77578
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5571802,0.5571802,0,-1,0,0.5571802,0,0,0,0,0,0.5865055,0.5571802,0,0,18.43991,13.00306,0,0.5865055,-0.5865055,20.88821,53.55941,0.1732939,0.6128982,0,0,13.00306
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.827357,2.827357,0,-1,0,2.827357,0,0,4.440892E-16,0,0,2.976165,2.827357,0,0,19.09158,12.41655,0,2.976165,-2.976165,17.75106,45.51545,0.1732939,3.110092,0,0,12.41655
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.309473,2.309473,0,-1,0,2.309473,0,0,0,0,0,2.431024,2.309473,0,0,22.39843,9.44039,0,2.431024,-2.431024,15.18853,38.94489,0.1732939,2.54042,0,0,9.44039
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.09957,7.009365,0,0,0,15.18853,38.94489,0.1732939,0,0,0,7.009365
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09957,7.009365,0,0,0,15.18853,38.94489,0.1732939,0,0,0,7.009365
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5590158,0.5590158,0,0,0,0.5590158,0,0,1.110223E-16,0,0,0.5884376,0.5590158,0,0,25.09957,7.009365,0,0.5884376,-0.5884376,14.56827,37.35446,0.1732939,0.6149173,0,0,7.009365
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,15.35384,15.35384,12,0,3.372,15.35384,6.273625,0,0,0,0.9632428,3.530363,3.353845,0,0,25.75339,6.420927,0,2.567121,-2.567121,11.86228,30.41605,0.1732939,16.88923,0.7705942,12,7.38417
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,28.60575,3.853807,11.25321,0,11.25321,22.53802,57.78967,0.1732645,0,2.314568,12,6.747016
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.08247775,0.08247775,0,-1,0,0.08247775,3462.262,0,0,0,2.855596,0.08681869,0.08247775,0,0,17.35254,13.9817,2.768777,0,2.768777,25.16471,64.52477,0.1732205,0.09072553,2.284477,0,16.83729
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,7.116168,7.116168,0,0,0,7.116168,51.94392,0,8.881784E-16,0,3.696417,7.490704,7.116168,0,0,14.58376,16.47359,0,3.794286,-3.794286,21.16518,54.26958,0.1732205,7.827785,2.957134,0,20.17001
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.3096,1.3096,0,0,0,1.3096,573.6717,0,0,0,7.512802,1.378526,1.3096,0,0,18.79963,12.67931,6.134276,0,6.134276,26.98467,69.19131,0.173123,1.44056,6.010242,0,20.19211
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.038769,3.038769,0,0,0,3.038769,230.2876,0,0,0,6.997905,3.198704,3.038769,0,0,12.66536,18.20016,3.799202,0,3.799202,30.58891,78.43293,0.1730627,3.342645,5.598324,0,25.19806
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.928803,3.928803,0,0,0,3.928803,266.0222,0,0,0,10.45149,4.135582,3.928803,0,0,8.866155,21.61944,6.315907,0,6.315907,36.5807,93.79648,0.1729625,4.321684,8.361192,0,32.07093
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,5.538315,0,0,8.088562,0,0,0,0,2.550247,27.30375,2.550247,0,2.550247,39.00008,100,0.1729221,0,6.47085,0,35.39232
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.428019,1.428019,0,0,0,1.428019,555.4272,6.428428,0,0,7.931606,1.503178,1.428019,0,0,0,29.59898,0,0,0,39.00008,100,0.1729221,1.570821,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.059011,3.059011,0,0,0,3.059011,170.7222,2.002399,0,0,5.222411,3.220012,3.059011,0,0,0,29.59898,0,0,0,39.00008,100,0.1729221,3.364913,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729221,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.783436,2.783436,0,0,0,2.783436,0,0,4.440892E-16,0,0,2.929932,2.783436,0,0,0,29.59898,0,2.929932,-2.929932,35.91166,92.08099,0.1729221,3.061779,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,10.89698,8.36,0,-1,0,8.36,0,0,2.536976,3.626674,0,8.8,8.36,0,0,3.255481,26.66905,0,8.8,-8.8,26.63564,68.29639,0.1729221,11.98667,0,0,26.66905
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03326,17.86905,0,0,0,26.63564,68.29639,0.1729221,0,0,0,17.86905
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.553198,4.553198,0,-1,0,4.553198,0,0,8.881784E-16,0,0,4.79284,4.553198,0,0,13.03326,17.86905,0,4.79284,-4.79284,21.58355,55.34232,0.1729221,5.008518,0,0,17.86905
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.248508,1.248508,0,-1,0,1.248508,0,0,2.220446E-16,0,0,1.314219,1.248508,0,0,18.35864,13.07621,0,1.314219,-1.314219,20.19824,51.79025,0.1729221,1.373358,0,0,13.07621
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81888,11.76199,0,0,0,20.19824,51.79025,0.1729221,0,0,0,11.76199
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.4676,2.4676,0,-1,0,2.4676,0,0,0,0,0,2.597473,2.4676,0,0,19.81888,11.76199,0,2.597473,-2.597473,17.46026,44.76981,0.1729221,2.71436,0,0,11.76199
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.532804,2.532804,0,-1,0,2.532804,0,0,0,0,0,2.666109,2.532804,0,0,22.70496,9.164514,0,2.666109,-2.666109,14.64993,37.56386,0.1729221,2.786084,0,0,9.164514
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.386731,2.386731,0,-1,0,2.386731,0,0,4.440892E-16,0,0,2.512349,2.386731,0,0,25.6673,6.498404,0,2.512349,-2.512349,12.00169,30.77349,0.1729221,2.625404,0,0,6.498404
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4588,3.986055,0,0,0,12.00169,30.77349,0.1729221,0,0,0,3.986055
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4588,3.986055,0,0,0,12.00169,30.77349,0.1729221,0,0,0,3.986055
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.122518,4.122518,12,0,3.372,4.122518,0,0,0,0,0,0,0,7.877482,7.483608,28.4588,3.986055,7.483608,0,7.483608,19.10126,48.97749,0.1730064,4.53477,0,12,3.986055
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.6589741,0.6589741,9.458974,0,2.72912,0.6589741,0,0,0,0,0,0,0,8.8,8.36,20.97519,10.7213,8.36,0,8.36,27.03225,69.31333,0.1730402,0.7248715,0,12,10.7213
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,12.6152,18.2453,11.55902,0,11.55902,37.9981,97.43083,0.1730064,0,2.559216,12,21.44432
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.5934121,0.5934121,0,0,0,0.5934121,897.4995,3.64505,0,0,5.32587,0.6246443,0.5934121,0,0,1.056176,28.64842,1.056176,0,1.056176,39.00008,100,0.1729897,0.6527533,4.260696,0,33.97429
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.461206,1.461206,0,-1,0,1.461206,667.9134,8.221481,0,0,9.759594,1.538112,1.461206,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,1.607327,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,8.14555,8.14555,3,0,1.095,8.14555,130.2853,5.196089,0,0,10.61246,5.416368,5.14555,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,8.960105,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.176227,2.176227,0,0,0,2.176227,293.0543,4.086761,0,0,6.377526,2.290765,2.176227,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,2.393849,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.127028,4.127028,0,0,0,4.127028,169.5871,2.654669,0,0,6.998909,4.344241,4.127028,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,4.539732,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.841434,1.841434,0,-1,0,1.841434,407.6017,5.567363,0,0,7.505714,1.938351,1.841434,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,2.025577,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,11.55802,11.55802,6.527316,0,1.987411,11.55802,45.81646,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,12.71382,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.03959,1.03959,0,0,0,1.03959,223.4452,1.228609,0,0,2.322915,1.094306,1.03959,0,0,0,29.59898,0,0,0,39.00008,100,0.1729897,1.143549,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.076791,4.076791,0,0,0,4.076791,44.94066,0,0,0,1.832137,4.291359,4.076791,0,0,0,29.59898,0,2.459222,-2.459222,36.40783,93.35323,0.1729897,4.48447,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,8.796082,8.796082,11.67237,0,3.289109,8.796082,0,-4.440892E-16,0,0,0,0,0,2.876283,2.732469,2.732469,27.13976,2.732469,0,2.732469,39.00008,100,0.1730203,9.675692,0,12,27.13976
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.576165,5.576165,0,-1,0,5.576165,0,0,8.881784E-16,0,0,5.869647,5.576165,0,0,0,29.59898,0,5.869647,-5.869647,32.81293,84.13554,0.1730203,6.133781,0,0,29.59898
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.877601,1.877601,0,-1,0,1.877601,0,0,2.220446E-16,0,0,1.976422,1.877601,0,0,6.52183,23.72933,0,1.976422,-1.976422,30.7296,78.79368,0.1730203,2.065361,0,0,23.72933
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.278889,5.278889,0,-1,0,5.278889,0,0,8.881784E-16,0,0,5.556725,5.278889,0,0,8.717854,21.75291,0,5.556725,-5.556725,24.87229,63.77498,0.1730203,5.806777,0,0,21.75291
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.704269,1.704269,0,-1,0,1.704269,0,0,2.220446E-16,0,0,1.793967,1.704269,0,0,14.89199,16.19618,0,1.793967,-1.793967,22.98129,58.92625,0.1730203,1.874696,0,0,16.19618
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.709149,1.709149,0,-1,0,1.709149,0,0,0,0,0,1.799104,1.709149,0,0,16.88529,14.40222,0,1.799104,-1.799104,21.08486,54.06364,0.1730203,1.880064,0,0,14.40222
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88429,12.60311,0,0,0,21.08486,54.06364,0.1730203,0,0,0,12.60311
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.985863,2.985863,0,-1,0,2.985863,0,0,4.440892E-16,0,0,3.143014,2.985863,0,0,18.88429,12.60311,0,3.143014,-3.143014,17.77184,45.56872,0.1730203,3.28445,0,0,12.60311
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3011713,0.3011713,0,-1,0,0.3011713,0,0,0,0,0,0.3170224,0.3011713,0,0,22.37653,9.460099,0,0.3170224,-0.3170224,17.43767,44.71187,0.1730203,0.3312884,0,0,9.460099
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1929297,0.1929297,0,-1,0,0.1929297,0,0,2.775558E-17,0,0,0.2030839,0.1929297,0,0,22.72878,9.143077,0,0.2030839,-0.2030839,17.2236,44.16298,0.1730203,0.2122227,0,0,9.143077
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.833886,2.833886,0,-1,0,2.833886,0,0,4.440892E-16,0,0,2.983038,2.833886,0,0,22.95443,8.939993,0,2.983038,-2.983038,14.0792,36.10043,0.1730203,3.117275,0,0,8.939993
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2881881,0.2881881,0,0,0,0.2881881,0,0,5.551115E-17,0,0,0.3033558,0.2881881,0,0,26.26892,5.956955,0,0.3033558,-0.3033558,13.75943,35.28053,0.1730203,0.3170069,0,0,5.956955
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.60598,5.653599,0,0,0,13.75943,35.28053,0.1730203,0,0,0,5.653599
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,6.076121,6.076121,12,0,3.372,6.076121,26.20322,0,0,0,1.59214,0,0,5.923879,5.627685,26.60598,5.653599,7.219824,0,7.219824,20.60876,52.84287,0.1730972,6.683733,1.273712,12,7.245739
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.524229,5.524229,12,0,3.372,5.524229,29.397,0,0,0,1.623957,0,0,6.475771,6.151982,19.38615,12.15144,7.77594,0,7.77594,27.98566,71.75797,0.17318,6.076652,1.299166,12,13.7754
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,11.61021,19.14979,1.980497,0,1.980497,29.86453,76.57556,0.1731487,0,1.584398,0,21.13029
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.943062,4.943062,0,0,0,4.943062,51.5651,0,0,0,2.548895,5.203224,4.943062,0,0,9.629715,20.93224,0,2.654328,-2.654328,27.06662,69.40145,0.1731487,5.437368,2.039116,0,23.48113
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,6.940947,6.940947,0,0,0,6.940947,93.56468,0,8.881784E-16,0,6.494274,7.306259,6.940947,0,0,12.57897,18.27791,0,0.811985,-0.811985,26.21071,67.20683,0.1731487,7.635041,5.195419,0,24.77218
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.264283,1.264283,0,0,0,1.264283,543.0857,0,0,0,6.866141,1.330824,1.264283,0,0,13.48117,17.46592,5.535317,0,5.535317,31.46198,80.67157,0.1730613,1.390712,5.492913,0,24.33206
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,10.93195,10.93195,12,0,3.372,10.93195,48.24421,0,0,0,5.274034,0,0,1.068047,1.014645,7.945857,22.44771,6.288679,0,6.288679,37.42794,95.96889,0.1731179,12.02515,4.219227,12,27.72174
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,6.765055,6.765055,0,-1,0,6.765055,144.3804,0.9891251,0,0,9.767414,7.121111,6.765055,0,0,1.657178,28.10752,1.657178,0,1.657178,39.00008,100,0.1730917,7.441561,7.813931,0,37.87493
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,4.86583,4.86583,0,0,0,4.86583,82.03787,0,0,0,3.991824,5.121927,4.86583,0,0,0,29.59898,0,1.130103,-1.130103,37.80885,96.94556,0.1730917,5.352413,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.346815,3.346815,0,0,0,3.346815,105.2123,0,0,0,3.521262,3.522964,3.346815,0,0,1.25567,28.46888,0,0.00170143,-0.00170143,37.80705,96.94096,0.1730917,3.681497,2.81701,0,31.99014
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.789299,3.789299,0,0,0,3.789299,35.94802,0,4.440892E-16,0,1.362178,3.988736,3.789299,0,0,1.25756,28.46717,0,2.626558,-2.626558,35.03842,89.84191,0.1730917,4.168229,1.089742,0,29.82935
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,11.28543,11.28543,12,0,3.372,11.28543,0,0,0,0,0,0,0,0.7145709,0.6788423,4.175958,25.84062,0.6788423,0,0.6788423,35.68242,91.49321,0.1730993,12.41397,0,12,25.84062
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.933765,2.933765,0,-1,0,2.933765,0,0,0,0,0,3.088174,2.933765,0,0,3.497116,26.45157,0,3.088174,-3.088174,32.4272,83.14651,0.1730993,3.227142,0,0,26.45157
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,10.77369,8.36,0,-1,0,8.36,0,0,2.413692,3.491061,0,8.8,8.36,0,0,6.92842,23.3634,0,8.8,-8.8,23.15119,59.3619,0.1730993,11.85106,0,0,23.3634
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.4855972,0.4855972,0,-1,0,0.4855972,0,0,1.110223E-16,0,0,0.5111549,0.4855972,0,0,16.7062,14.5634,0,0.5111549,-0.5111549,22.61238,57.98035,0.1730993,0.5341569,0,0,14.5634
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.7510613,0.7510613,0,-1,0,0.7510613,0,0,0,0,0,0.7905908,0.7510613,0,0,17.27415,14.05225,0,0.7905908,-0.7905908,21.77903,55.84355,0.1730993,0.8261674,0,0,14.05225
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15258,13.26165,0,0,0,21.77903,55.84355,0.1730993,0,0,0,13.26165
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1490862,0.1490862,0,-1,0,0.1490862,0,0,2.775558E-17,0,0,0.1569329,0.1490862,0,0,18.15258,13.26165,0,0.1569329,-0.1569329,21.61361,55.41939,0.1730993,0.1639948,0,0,13.26165
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.997716,1.997716,0,-1,0,1.997716,0,0,2.220446E-16,0,0,2.102859,1.997716,0,0,18.32695,13.10472,0,2.102859,-2.102859,19.397,49.73579,0.1730993,2.197488,0,0,13.10472
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.759363,0.759363,0,-1,0,0.759363,0,0,0,0,0,0.7993295,0.759363,0,0,20.66346,11.00186,0,0.7993295,-0.7993295,18.55443,47.57536,0.1730993,0.8352993,0,0,11.00186
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.213231,1.213231,0,-1,0,1.213231,0,0,0,0,0,1.277085,1.213231,0,0,21.55161,10.20253,0,1.277085,-1.277085,17.20826,44.12366,0.1730993,1.334554,0,0,10.20253
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.735583,1.735583,0,-1,0,1.735583,0,0,2.220446E-16,0,0,1.826929,1.735583,0,0,22.97059,8.925447,0,1.826929,-1.826929,15.28251,39.18585,0.1730993,1.909141,0,0,8.925447
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.239494,1.239494,0,0,0,1.239494,0,0,2.220446E-16,0,0,1.30473,1.239494,0,0,25.00051,7.098518,0,1.30473,-1.30473,13.9072,35.65943,0.1730993,1.363443,0,0,7.098518
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.45021,5.793788,0,0,0,13.9072,35.65943,0.1730993,0,0,0,5.793788
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.995342,4.995342,0,0,0,4.995342,54.14624,0,0,0,2.70479,5.258255,4.995342,0,0,26.45021,5.793788,0,2.553465,-2.553465,11.21562,28.75793,0.1730993,5.494876,2.163832,0,8.498578
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,16.36243,16.36243,12,0,3.372,16.36243,32.14965,0,0,1.92088,5.260465,4.592034,4.362432,0,0,29.2874,3.240323,0.6684309,0,0.6684309,11.84974,30.3839,0.1731051,17.99868,4.208372,12,8.500788
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,6.762256,6.762256,0,-1,0,6.762256,135.4658,0,0,2.048164,9.160542,7.118165,6.762256,0,0,28.61896,3.841911,2.042378,0,2.042378,13.78732,35.35202,0.1730728,7.438482,7.328434,0,13.00245
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.9791156,0.9791156,0,0,0,0.9791156,1080.728,0,0,0,10.58158,1.030648,0.9791156,0,0,26.57659,5.680051,9.550932,0,9.550932,22.84813,58.58482,0.1729224,1.077027,8.465264,0,16.26163
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.67194,2.67194,0,0,0,2.67194,416.0437,0,0,0,11.11644,2.812569,2.67194,0,0,17.02565,14.27589,8.30387,0,8.30387,30.72587,78.78412,0.1727918,2.939134,8.893151,0,25.39233
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.045185,3.045185,0,0,0,3.045185,344.8859,0,0,0,10.50241,3.205458,3.045185,0,0,8.721784,21.74937,7.296956,0,7.296956,37.64837,96.53408,0.1726772,3.349704,8.401932,0,32.25179
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.246741,3.246741,0,0,0,3.246741,346.3427,6.4024,0,0,11.24485,3.417622,3.246741,0,0,1.424828,28.31663,1.424828,0,1.424828,39.00008,100,0.1726549,3.571415,8.99588,0,39.56148
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726549,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.483064,3.483064,0,0,0,3.483064,217.3846,3.90526,0,0,7.571643,3.666383,3.483064,0,0,0,29.59898,0,0,0,39.00008,100,0.1726549,3.83137,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726549,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.626178,1.626178,0,0,0,1.626178,89.72887,0,2.220446E-16,0,1.459151,1.711766,1.626178,0,0,0,29.59898,0,0.2526152,-0.2526152,38.7338,99.31723,0.1726549,1.788796,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.305687,4.305687,0,0,0,4.305687,0,0,0,0,0,4.532302,4.305687,0,0,0.2806835,29.34636,0,4.532302,-4.532302,33.95633,87.06734,0.1726549,4.736256,0,0,29.34636
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.316575,24.81406,0,0,0,33.95633,87.06734,0.1726549,0,0,0,24.81406
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.316575,24.81406,0,0,0,33.95633,87.06734,0.1726549,0,0,0,24.81406
