Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,9.950523,8.36,0,-1,0,8.36,0,0,1.590524,2.585576,0,8.8,8.36,0,0,5.316575,24.81406,0,8.8,-8.8,24.68032,63.28274,0.1726549,10.94558,0,0,24.81406
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.171264,1.171264,0,-1,0,1.171264,0,0,2.220446E-16,0,0,1.232909,1.171264,0,0,15.09435,16.01406,0,1.232909,-1.232909,23.38072,59.95044,0.1726549,1.28839,0,0,16.01406
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46425,14.78115,0,0,0,23.38072,59.95044,0.1726549,0,0,0,14.78115
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.461208,2.461208,0,-1,0,2.461208,0,0,4.440892E-16,0,0,2.590745,2.461208,0,0,16.46425,14.78115,0,2.590745,-2.590745,20.64983,52.94818,0.1726549,2.707329,0,0,14.78115
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.070767,3.070767,0,-1,0,3.070767,0,0,0,0,0,3.232386,3.070767,0,0,19.34286,12.19041,0,3.232386,-3.232386,17.2426,44.2117,0.1726549,3.377843,0,0,12.19041
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3523971,0.3523971,0,-1,0,0.3523971,0,0,0,0,0,0.3709443,0.3523971,0,0,22.9344,8.95802,0,0.3709443,-0.3709443,16.85159,43.20911,0.1726549,0.3876368,0,0,8.95802
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2659852,0.2659852,0,-1,0,0.2659852,0,0,0,0,0,0.2799844,0.2659852,0,0,23.34656,8.587076,0,0.2799844,-0.2799844,16.55646,42.45237,0.1726549,0.2925837,0,0,8.587076
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.599806,0.599806,0,-1,0,0.599806,0,0,0,0,0,0.6313748,0.599806,0,0,23.65765,8.307092,0,0.6313748,-0.6313748,15.89093,40.7459,0.1726549,0.6597866,0,0,8.307092
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.003631,1.003631,0,0,0,1.003631,0,0,2.220446E-16,0,0,1.056453,1.003631,0,0,24.35918,7.675717,0,1.056453,-1.056453,14.77733,37.89052,0.1726549,1.103994,0,0,7.675717
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.5473801,0.5473801,0,0,0,0.5473801,0,0,1.110223E-16,0,0,0.5761895,0.5473801,0,0,25.53302,6.619264,0,0.5761895,-0.5761895,14.16998,36.33319,0.1726549,0.6021181,0,0,6.619264
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,8.304605,8.304605,12,0,3.372,8.304605,19.88963,0,0,0,1.651755,0,0,3.695395,3.510625,26.17323,6.043074,5.162381,0,5.162381,19.06744,48.89077,0.1727083,9.135065,1.321404,12,7.694829
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,6.18088,6.18088,12,0,3.372,6.18088,38.05993,0,0,0,2.352438,0,0,5.81912,5.528164,21.01085,10.68922,7.880603,0,7.880603,26.54363,68.06046,0.1727903,6.798968,1.881951,12,13.04165
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.675831,4.675831,0,-1,0,4.675831,87.01482,0,0,0,4.068666,4.921927,4.675831,0,0,13.13024,17.78176,0,0.8532616,-0.8532616,25.64422,65.75427,0.1727903,5.143414,3.254932,0,21.85042
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,7.969025,7.969025,12,0,3.372,7.969025,106.8471,0,0,0,8.514672,0,0,4.030975,3.829426,14.07831,16.9285,12.3441,0,12.3441,37.35486,95.78149,0.1728263,8.765928,6.811738,12,25.44317
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.116251,2.116251,0,0,0,2.116251,461.4708,5.804033,0,0,9.76588,2.227633,2.116251,0,0,1.734214,28.03819,1.734214,0,1.734214,39.00008,100,0.1727991,2.327876,7.812704,0,37.80407
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4767342,0.4767342,0,0,0,0.4767342,1932.471,8.710924,0,0,9.212749,0.5018255,0.4767342,0,0,0,29.59898,0,0,0,39.00008,100,0.1727991,0.5244076,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,5.772427,5.772427,0,0,0,5.772427,188.5635,4.808452,0,0,10.88469,6.076239,5.772427,0,0,0,29.59898,0,0,0,39.00008,100,0.1727991,6.349669,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.5174676,0.5174676,0,-1,0,0.5174676,1780.552,8.669075,0,0,9.213778,0.5447026,0.5174676,0,0,0,29.59898,0,0,0,39.00008,100,0.1727991,0.5692143,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.096573,2.096573,0,0,0,2.096573,242.4634,2.876504,0,0,5.083423,2.206919,2.096573,0,0,0,29.59898,0,0,0,39.00008,100,0.1727991,2.30623,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727991,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.585633,4.585633,0,0,0,4.585633,35.05212,0,8.881784E-16,0,1.607362,4.826982,4.585633,0,0,0,29.59898,0,3.219621,-3.219621,35.6063,91.29802,0.1727991,5.044197,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.577356,26.37936,0,0,0,35.6063,91.29802,0.1727991,0,0,0,26.37936
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,11.83392,8.36,0,-1,0,8.36,0,0,3.473921,4.657313,0,8.8,8.36,0,0,3.577356,26.37936,0,8.8,-8.8,26.33029,67.51342,0.1727991,13.01731,0,0,26.37936
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,9.952829,8.36,0,-1,0,8.36,0,0,1.592829,2.588112,0,8.8,8.36,0,0,13.35513,17.57936,0,8.8,-8.8,17.05427,43.72881,0.1727991,10.94811,0,0,17.57936
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,8.454401,8.340389,0,-1,0,8.340389,0,0,0.1140113,0.9594514,0,8.779357,8.340389,0,0,23.13291,8.779357,0,8.779357,-8.779357,7.800015,20,0.1727991,9.299841,0,0,8.779357
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.455576,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.455576,1.601134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1727991,1.601134,0,0,8.426001E-16
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5510888,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5510888,0.6061976,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1727991,0.6061976,0,0,8.426001E-16
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.268293,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.268293,2.495123,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1727991,2.495123,0,0,8.426001E-16
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1727991,0,0,0,8.426001E-16
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.426159,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.426159,1.568774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1727991,1.568774,0,0,8.426001E-16
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.192906,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.192906,3.512196,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1727991,3.512196,0,0,8.426001E-16
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1727991,0,0,0,8.426001E-16
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.7347429,0.7347429,9.534743,0,2.74829,0.7347429,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1728346,0.8082172,0,12,8.426001E-16
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.045899,2.045899,10.8459,0,3.080012,2.045899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1729035,2.250489,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1729125,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.995521,3.995521,0,0,0,3.995521,66.10845,0,0,0,2.641377,4.205812,3.995521,0,0,7.312222,23.01798,0,1.564435,-1.564435,30.41404,77.98455,0.1729125,4.395073,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,7.313295,7.313295,0,-1,0,7.313295,60.55676,0,0,0,4.428694,7.698205,7.313295,0,0,9.050482,21.45354,0,3.269511,-3.269511,26.96767,69.14774,0.1729125,8.044624,3.542955,0,25.88224
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,12.68327,18.18403,3.961725,0,3.961725,30.72609,78.78469,0.1728505,0,3.16938,0,22.14576
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.086133,1.086133,0,0,0,1.086133,505.0139,0,0,0,5.485124,1.143298,1.086133,0,0,8.721547,21.74959,4.341825,0,4.341825,34.84511,89.34625,0.1727827,1.194746,4.388099,0,27.23471
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0.322727,0,0,4.702448,0,0,0,0,4.379721,25.65723,4.379721,0,4.379721,39.00008,100,0.1727144,0,3.761959,0,30.35968
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727144,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,9.38864,8.36,0,-1,0,8.36,30.17249,0,1.02864,1.967504,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1727144,10.3275,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.541609,3.541609,0,0,0,3.541609,127.5297,0,0,0,4.516602,3.728009,3.541609,0,0,6.975089,23.3214,0.7885921,0,0.7885921,33.13105,84.95124,0.1727021,3.89577,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.693961,3.693961,0,0,0,3.693961,81.56293,0,4.440892E-16,0,3.012903,3.88838,3.693961,0,0,6.186497,24.03113,0,0.8754771,-0.8754771,32.20822,82.58501,0.1727021,4.063357,2.410322,0,27.04403
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,6.489135,6.489135,0,0,0,6.489135,13.04946,0,8.881784E-16,0,0.8467968,6.830668,6.489135,0,0,7.159249,23.15565,0,5.983871,-5.983871,25.90066,66.41183,0.1727021,7.138049,0.6774375,0,24.00245
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.005927,2.005927,0,0,0,2.005927,0,0,4.440892E-16,0,0,2.111502,2.005927,0,0,13.808,17.17178,0,2.111502,-2.111502,23.67494,60.70486,0.1727021,2.206519,0,0,17.17178
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.77039,1.77039,0,-1,0,1.77039,0,0,0,0,0,1.863568,1.77039,0,0,16.15411,15.06028,0,1.863568,-1.863568,21.71057,55.66802,0.1727021,1.947429,0,0,15.06028
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.438499,3.438499,0,-1,0,3.438499,0,0,4.440892E-16,0,0,3.619473,3.438499,0,0,18.22474,13.19671,0,3.619473,-3.619473,17.89531,45.88532,0.1727021,3.782349,0,0,13.19671
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,10.06303,8.36,0,-1,0,8.36,0,0,1.70303,2.709333,0,8.8,8.36,0,0,22.24638,9.577239,0,8.8,-8.8,8.619298,22.10072,0.1727021,11.06933,0,0,9.577239
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.786715,0.7383773,0,-1,0,0.7383773,0,0,1.048337,1.227009,0,0.7772393,0.7383773,0,0,32.02415,0.7772393,0,0.7772393,-0.7772393,7.800015,20,0.1727021,1.965386,0,0,0.7772393
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3648862,0,0,-1,0,0,0,0,0.3648862,0.4013748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,0.4013748,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002815626,0,0,-1,0,0,0,0,0.002815626,0.003097188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,0.003097188,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.612482,0,0,-1,0,0,0,0,2.612482,2.873731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727021,2.873731,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.8866307,0.8866307,9.68663,0,2.786718,0.8866307,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727414,0.9752937,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.8387613,0.8387613,9.638762,0,2.774607,0.8387613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1727795,0.9226375,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.699535,4.699535,12,0,3.372,4.699535,6.023326,0,0,0,0.2830683,0,0,7.300465,6.935441,16.16775,15.048,7.21851,0,7.21851,30.51008,78.23082,0.1728588,5.169489,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,7.713272,7.713272,12,0,3.372,7.713272,21.78008,0,0,0,1.679957,0,0,4.286728,4.072392,8.949244,21.54466,5.752348,0,5.752348,35.96724,92.2235,0.1729183,8.484599,1.343965,12,23.22462
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,5.751859,5.751859,0,-1,0,5.751859,18.08485,0,8.881784E-16,0,1.040215,6.054589,5.751859,0,0,3.196895,26.72177,0,5.014374,-5.014374,30.68162,78.67067,0.1729183,6.327045,0.8321721,0,27.76199
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.430772,4.430772,0,0,0,4.430772,113.9895,0,0,0,5.050616,4.663971,4.430772,0,0,8.768421,21.7074,0.3866452,0,0.3866452,31.04843,79.61119,0.1729122,4.873849,4.040493,0,26.75801
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,8.381777,22.05538,7.60831,0,7.60831,38.2663,98.11853,0.1727938,0,6.086648,0,29.66369
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.608521,5.608521,0,0,0,5.608521,73.59613,0,0,0,4.127654,5.903706,5.608521,0,0,0.7734665,28.90286,0,1.776052,-1.776052,36.39418,93.31822,0.1727938,6.169373,3.302123,0,33.03051
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,6.015471,6.015471,0,0,0,6.015471,56.04723,0,0,0,3.371505,6.332075,6.015471,0,0,2.746858,27.12681,0,2.96057,-2.96057,33.27346,85.31641,0.1727938,6.617018,2.697204,0,30.49831
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.000208,4.000208,0,-1,0,4.000208,40.15368,0,0,0,1.606231,4.210746,4.000208,0,0,6.03638,24.16624,0,2.604515,-2.604515,30.52806,78.27693,0.1727938,4.400229,1.284984,0,25.77247
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,6.914177,6.914177,0,0,0,6.914177,38.62362,0,0,0,2.670505,7.278081,6.914177,0,0,8.930285,21.56172,0,4.607576,-4.607576,25.67125,65.82359,0.1727938,7.605595,2.136404,0,24.23223
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,14.04981,16.95415,3.710824,0,3.710824,29.19165,74.85023,0.1727361,0,2.968659,0,20.66497
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.108187,2.108187,0,0,0,2.108187,92.79721,0,0,0,1.956339,2.219144,2.108187,0,0,10.33899,20.29389,0,0.2628055,-0.2628055,28.91463,74.13992,0.1727361,2.319005,1.565071,0,22.25023
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,5.142271,5.142271,0,0,0,5.142271,0,0,8.881784E-16,0,0,5.412917,5.142271,0,0,10.631,20.03108,0,5.412917,-5.412917,23.20891,59.50992,0.1727361,5.656498,0,0,20.03108
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,6.715091,6.715091,0,-1,0,6.715091,0,0,8.881784E-16,0,0,7.068517,6.715091,0,0,16.64535,14.61817,0,7.068517,-7.068517,15.75804,40.40516,0.1727361,7.3866,0,0,14.61817
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,8.309822,7.172165,0,-1,0,7.172165,0,0,1.137657,1.968639,0,7.549648,7.172165,0,0,24.49926,7.549648,0,7.549648,-7.549648,7.800015,20,0.1727361,9.140804,0,0,7.549648
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,5.389631,0,0,-1,0,0,0,0,5.389631,5.928594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,5.928594,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.348038,0,0,-1,0,0,0,0,2.348038,2.582842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,2.582842,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.102446,0,0,-1,0,0,0,0,2.102446,2.31269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,2.31269,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3280106,0,0,-1,0,0,0,0,0.3280106,0.3608117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,0.3608117,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.553515,0,0,-1,0,0,0,0,2.553515,2.808866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,2.808866,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.9516786,0,0,-1,0,0,0,0,0.9516786,1.046847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,1.046847,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.448551,0,0,-1,0,0,0,0,1.448551,1.593407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,1.593407,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.5989491,0,0,-1,0,0,0,0,0.5989491,0.6588441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727361,0.6588441,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1377625,0.1377625,8.937762,0,2.597254,0.1377625,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727563,0.1515387,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.242238,2.242238,11.04224,0,3.129686,2.242238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1728297,2.466462,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.947113,4.947113,12,0,3.372,4.947113,40.99265,0,0,0,2.027952,0,0,7.052887,6.700243,16.16775,15.048,8.728195,0,8.728195,31.94229,81.90315,0.1729209,5.441824,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,8.146269,8.146269,10.5479,0,3.004619,8.146269,60.29172,0,0,0,4.911526,0,0,2.401631,2.281549,7.439558,22.90338,7.193075,0,7.193075,38.76624,99.40043,0.1729876,8.960896,3.92922,12,27.8149
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,12.57652,8.36,0,-1,0,8.36,76.90739,0,4.216518,5.47417,6.429457,8.8,8.36,0,0,0.2464831,29.37714,0,2.370543,-2.370543,36.26747,92.99333,0.1729876,13.83417,5.143566,0,35.8066
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.42057,2.42057,0,0,0,2.42057,438.1428,5.177165,0,0,10.60555,2.547968,2.42057,0,0,2.880419,27.0066,2.880419,0,2.880419,39.00008,100,0.1729429,2.662627,8.484442,0,37.61215
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.301202,1.301202,0,0,0,1.301202,897.5124,10.30876,0,0,11.67845,1.369686,1.301202,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,1.431322,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.506156,4.506156,0,0,0,4.506156,255.6747,6.77778,0,0,11.5211,4.743322,4.506156,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,4.956772,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.992533,3.992533,0,-1,0,3.992533,274.3095,6.749231,0,0,10.9519,4.202666,3.992533,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,4.391786,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,4.828693,4.828693,0,0,0,4.828693,153.9891,2.352826,0,0,7.435661,5.082835,4.828693,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,5.311563,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.543647,2.543647,0,0,0,2.543647,189.2222,2.135621,0,0,4.813144,2.677523,2.543647,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,2.798012,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,10.68607,10.68607,8.76243,0,2.552895,10.68607,18.94884,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,11.75468,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,10.12181,10.12181,10.12181,0,2.896819,10.12181,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729429,11.134,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.926776,3.926776,0,-1,0,3.926776,0,0,8.881784E-16,0,0,4.133448,3.926776,0,0,0,29.59898,0,4.133448,-4.133448,34.64304,88.82813,0.1729429,4.319453,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,9.473241,8.36,0,-1,0,8.36,0,0,1.113241,2.060565,0,8.8,8.36,0,0,4.59272,25.46553,0,8.8,-8.8,25.36703,65.04353,0.1729429,10.42056,0,0,25.46553
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,13.08947,8.36,0,-1,0,8.36,0,0,4.729468,6.038415,0,8.8,8.36,0,0,14.3705,16.66553,0,8.8,-8.8,16.09101,41.25892,0.1729429,14.39842,0,0,16.66553
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.75942,2.75942,0,-1,0,2.75942,0,0,0,0,0,2.904653,2.75942,0,0,24.14828,7.86553,0,2.904653,-2.904653,13.02924,33.40824,0.1729429,3.035362,0,0,7.86553
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.241973,1.241973,0,-1,0,1.241973,0,0,2.220446E-16,0,0,1.30734,1.241973,0,0,27.37567,4.960877,0,1.30734,-1.30734,11.65118,29.87477,0.1729429,1.36617,0,0,4.960877
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.377879,2.377879,0,-1,0,2.377879,0,0,4.440892E-16,0,0,2.50303,2.377879,0,0,28.82827,3.653537,0,2.50303,-2.50303,9.012756,23.10958,0.1729429,2.615666,0,0,3.653537
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.254467,1.092982,0,-1,0,1.092982,0,0,1.161486,1.386932,0,1.150507,1.092982,0,0,31.60941,1.150507,0,1.150507,-1.150507,7.800015,20,0.1729429,2.479914,0,0,1.150507
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.879792,0,0,-1,0,0,0,0,1.879792,2.067771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729429,2.067771,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.604908,0,0,-1,0,0,0,0,1.604908,1.765398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729429,1.765398,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.918422,0,0,-1,0,0,0,0,2.918422,3.210265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729429,3.210265,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.849066,2.849066,11.64907,0,3.283214,2.849066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1730312,3.133972,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.017327,2.017327,10.81733,0,3.072784,2.017327,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730985,2.219059,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,7.420773,7.420773,12,0,3.372,7.420773,41.74061,0,0,0,3.097476,0,0,4.579227,4.350266,16.16775,15.048,7.447742,0,7.447742,30.72755,78.78843,0.1731724,8.16285,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.69089,3.69089,6.588753,0,2.002954,3.69089,153.6115,0,0,0,5.669631,0,0,2.897862,2.75297,8.720012,21.75097,8.4226,0,8.4226,38.71793,99.27654,0.1731321,4.059979,4.535704,12,27.4206
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,14.29301,8.36,0,-1,0,8.36,89.24889,0,5.933009,7.36231,7.461207,8.8,8.36,0,0,0.2974122,29.33131,0,1.338793,-1.338793,37.30672,95.65806,0.1731321,15.72231,5.968966,0,36.79251
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,9.086248,9.086248,3,0,1.095,9.086248,103.9446,1.253129,0,0,9.444666,6.406577,6.086248,0,0,1.78496,27.99251,1.78496,0,1.78496,39.00008,100,0.1731045,9.994873,7.555732,12,37.43718
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,7.849811,7.849811,3,0,1.095,7.849811,147.8529,6.501112,0,0,11.60618,5.105064,4.849811,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,8.634792,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.320284,4.320284,0,0,0,4.320284,224.4501,5.149213,0,0,9.696879,4.547667,4.320284,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,4.752312,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.183432,4.183432,0,-1,0,4.183432,235.8101,5.461341,0,0,9.864953,4.403612,4.183432,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,4.601775,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,10.12892,10.12892,3.097,0,1.119541,10.12892,73.07808,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,11.14181,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731045,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.133817,4.133817,0,0,0,4.133817,30.58374,0,8.881784E-16,0,1.264276,4.351387,4.133817,0,0,0,29.59898,0,3.087111,-3.087111,35.74598,91.65617,0.1731045,4.547199,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.158016,0.158016,0,0,0,0.158016,0,0,0,0,0,0.1663327,0.158016,0,0,3.430123,26.51187,0,0.1663327,-0.1663327,35.57065,91.2066,0.1731045,0.1738176,0,0,26.51187
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.588687,5.588687,0,-1,0,5.588687,0,0,8.881784E-16,0,0,5.882829,5.588687,0,0,3.614937,26.34554,0,5.882829,-5.882829,29.3696,75.30652,0.1731045,6.147556,0,0,26.34554
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,13.84144,8.36,0,-1,0,8.36,0,0,5.481437,6.86558,0,8.8,8.36,0,0,10.15141,20.46271,0,8.8,-8.8,20.09359,51.52192,0.1731045,15.22558,0,0,20.46271
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.081767,2.081767,0,-1,0,2.081767,0,0,0,0,0,2.191334,2.081767,0,0,19.92919,11.66271,0,2.191334,-2.191334,17.78372,45.59919,0.1731045,2.289943,0,0,11.66271
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.5179672,0.5179672,0,-1,0,0.5179672,0,0,1.110223E-16,0,0,0.5452287,0.5179672,0,0,22.36401,9.471373,0,0.5452287,-0.5452287,17.209,44.12555,0.1731045,0.569764,0,0,9.471373
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.767827,1.767827,0,-1,0,1.767827,0,0,2.220446E-16,0,0,1.86087,1.767827,0,0,22.96982,8.926144,0,1.86087,-1.86087,15.24747,39.09599,0.1731045,1.944609,0,0,8.926144
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.847936,0.847936,0,-1,0,0.847936,0,0,0,0,0,0.8925642,0.847936,0,0,25.03745,7.065274,0,0.8925642,-0.8925642,14.30662,36.68357,0.1731045,0.9327295,0,0,7.065274
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.9021364,0.9021364,0,-1,0,0.9021364,0,0,1.110223E-16,0,0,0.9496172,0.9021364,0,0,26.02919,6.172709,0,0.9496172,-0.9496172,13.30564,34.11695,0.1731045,0.99235,0,0,6.172709
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08432,5.223093,0,0,0,13.30564,34.11695,0.1731045,0,0,0,5.223093
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08432,5.223093,0,0,0,13.30564,34.11695,0.1731045,0,0,0,5.223093
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.8322812,0.8322812,0,-1,0,0.8322812,0,0,0,0,0,0.8760855,0.8322812,0,0,27.08432,5.223093,0,0.8760855,-0.8760855,12.38216,31.74907,0.1731045,0.9155093,0,0,5.223093
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2509889,0.2509889,0,0,0,0.2509889,0,0,5.551115E-17,0,0,0.2641988,0.2509889,0,0,28.05774,4.347007,0,0.2641988,-0.2641988,12.10367,31.035,0.1731045,0.2760878,0,0,4.347007
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.3513,4.082808,0,0,0,12.10367,31.035,0.1731045,0,0,0,4.082808
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,28.3513,4.082808,2.955283,0,2.955283,14.9073,38.22377,0.1730588,0,2.364227,0,7.038091
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.321523,2.321523,0,0,0,2.321523,248.5969,0,0,0,5.771233,2.443708,2.321523,0,0,25.39602,6.742563,3.327525,0,3.327525,18.06407,46.31803,0.1730073,2.553675,4.616986,0,12.5138
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,7.077551,7.077551,0,-1,0,7.077551,121.5087,0,0,0,8.599838,7.450053,7.077551,0,0,22.06849,9.737335,1.149785,0,1.149785,19.15485,49.1149,0.1729895,7.785306,6.87987,0,18.33717
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.701338,2.701338,0,0,0,2.701338,356.5294,0,0,0,9.631065,2.843514,2.701338,0,0,20.91871,10.77214,6.787552,0,6.787552,25.59409,65.62573,0.1728846,2.971472,7.704853,0,20.40321
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,0,0,0,10.57995,0,0,0,0,14.13116,16.88094,10.57995,0,10.57995,35.63111,91.36163,0.1727214,0,8.463959,0,27.46089
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.5086638,0.5086638,0,0,0,0.5086638,2378.448,8.011662,0,0,12.0983,0.5354356,0.5086638,0,0,3.551206,26.40289,3.551206,0,3.551206,39.00008,100,0.1726667,0.5595301,9.678643,0,38.5012
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.570774,4.570774,0,0,0,4.570774,231.692,5.778775,0,0,10.59012,4.811341,4.570774,0,0,0,29.59898,0,0,0,39.00008,100,0.1726667,5.027851,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726667,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.609314,5.609314,0,0,0,5.609314,134.7034,1.651395,0,0,7.555937,5.904541,5.609314,0,0,0,29.59898,0,0,0,39.00008,100,0.1726667,6.170246,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,7.2653,7.2653,0,0,0,7.2653,73.28709,0,0,0,5.324528,7.647685,7.2653,0,0,0,29.59898,0,2.323157,-2.323157,36.55125,93.72098,0.1726667,7.99183,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.669818,2.669818,0,0,0,2.669818,77.51632,4.440892E-16,0,0,2.069545,2.810335,2.669818,0,0,2.581286,27.27582,0,0.7407903,-0.7407903,35.77039,91.71877,0.1726667,2.9368,1.655636,0,29.34537
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,7.044078,7.044078,0,0,0,7.044078,0,0,8.881784E-16,0,0,7.414819,7.044078,0,0,3.404386,26.53503,0,7.414819,-7.414819,27.95449,71.67803,0.1726667,7.748486,0,0,26.53503
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,7.383267,7.383267,0,-1,0,7.383267,0,0,8.881784E-16,0,0,7.771861,7.383267,0,0,11.64307,19.12021,0,7.771861,-7.771861,19.76223,50.67228,0.1726667,8.121594,0,0,19.12021
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.9717638,0.9717638,0,-1,0,0.9717638,0,0,0,0,0,1.022909,0.9717638,0,0,20.27847,11.34835,0,1.022909,-1.022909,18.68399,47.90756,0.1726667,1.06894,0,0,11.34835
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.223407,3.223407,0,-1,0,3.223407,0,0,4.440892E-16,0,0,3.39306,3.223407,0,0,21.41504,10.32544,0,3.39306,-3.39306,15.10739,38.73681,0.1726667,3.545748,0,0,10.32544
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.270239,1.270239,0,-1,0,1.270239,0,0,2.220446E-16,0,0,1.337094,1.270239,0,0,25.18511,6.932382,0,1.337094,-1.337094,13.69797,35.12292,0.1726667,1.397263,0,0,6.932382
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.768848,1.768848,0,-1,0,1.768848,0,0,2.220446E-16,0,0,1.861945,1.768848,0,0,26.67077,5.595288,0,1.861945,-1.861945,11.7353,30.09047,0.1726667,1.945732,0,0,5.595288
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.224758,1.224758,0,-1,0,1.224758,0,0,2.220446E-16,0,0,1.289219,1.224758,0,0,28.73959,3.733343,0,1.289219,-1.289219,10.37635,26.60597,0.1726667,1.347234,0,0,3.733343
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17206,2.444125,0,0,0,10.37635,26.60597,0.1726667,0,0,0,2.444125
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.296947,1.296947,0,-1,0,1.296947,0,0,0,0,0,1.365208,1.296947,0,0,30.17206,2.444125,0,1.365208,-1.365208,8.937294,22.91609,0.1726667,1.426642,0,0,2.444125
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.570859,1.024971,0,-1,0,1.024971,0,0,0.5458878,0.7029737,0,1.078917,1.024971,0,0,31.68896,1.078917,0,1.078917,-1.078917,7.800015,20,0.1726667,1.727945,0,0,1.078917
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.807501,0,0,-1,0,0,0,0,1.807501,1.988252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726667,1.988252,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.241366,1.241366,10.04137,0,2.876466,1.241366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727145,1.365503,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.9220264,0.9220264,9.722027,0,2.795673,0.9220264,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1727542,1.014229,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,15.70236,15.70236,12,0,3.372,15.70236,17.49609,8.881784E-16,0,0,2.747299,3.897221,3.70236,0,0,16.16775,15.048,0,1.149922,-1.149922,22.44987,57.56367,0.1727542,17.2726,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,9.861323,9.861323,12,0,3.372,9.861323,49.41602,0,0,0,4.873073,0,0,2.138677,2.031743,17.44545,13.89808,6.904816,0,6.904816,29.00036,74.35975,0.1728173,10.84746,3.898458,12,18.77115
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.682018,4.682018,0,-1,0,4.682018,156.4577,0,0,0,7.325379,4.928441,4.682018,0,0,10.54063,20.11241,2.396939,0,2.396939,31.2743,80.19034,0.1727805,5.15022,5.860303,0,27.43779
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,1.230083,0,0,9.373773,0,0,0,0,8.14369,22.26966,8.14369,0,8.14369,39.00008,100,0.1726553,0,7.499018,0,31.64343
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,12.50331,12.50331,4.143312,0,1.384258,12.50331,83.05243,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,13.75364,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.167174,3.167174,0,0,0,3.167174,370.8122,8.410399,0,0,11.74427,3.333867,3.167174,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,3.483891,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,6.257139,6.257139,0,0,0,6.257139,186.0542,5.055206,0,0,11.64167,6.586462,6.257139,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,6.882853,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,6.878036,6.878036,0,-1,0,6.878036,138.9976,2.320264,0,0,9.560302,7.240038,6.878036,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,7.565839,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,11.18322,11.18322,3.818413,0,1.302059,11.18322,69.32198,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,12.30155,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.089601,4.089601,0,0,0,4.089601,112.0821,0.2788658,0,0,4.583709,4.304843,4.089601,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,4.498561,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726553,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,5.214299,5.214299,0,-1,0,5.214299,0,0,0,0,0,5.488736,5.214299,0,0,0,29.59898,0,5.488736,-5.488736,33.21444,85.16507,0.1726553,5.735729,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.098595,24.11024,0,0,0,33.21444,85.16507,0.1726553,0,0,0,24.11024
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.098595,24.11024,0,0,0,33.21444,85.16507,0.1726553,0,0,0,24.11024
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.340781,1.340781,0,-1,0,1.340781,0,0,0,0,0,1.411349,1.340781,0,0,6.098595,24.11024,0,1.411349,-1.411349,31.72675,81.35048,0.1726553,1.47486,0,0,24.11024
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.7773,1.7773,0,-1,0,1.7773,0,0,2.220446E-16,0,0,1.870842,1.7773,0,0,7.66676,22.69889,0,1.870842,-1.870842,29.75471,76.29398,0.1726553,1.95503,0,0,22.69889
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.869092,2.869092,0,-1,0,2.869092,0,0,4.440892E-16,0,0,3.020097,2.869092,0,0,9.745474,20.82805,0,3.020097,-3.020097,26.57125,68.13127,0.1726553,3.156001,0,0,20.82805
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.072627,1.072627,0,-1,0,1.072627,0,0,0,0,0,1.129081,1.072627,0,0,13.10114,17.80795,0,1.129081,-1.129081,25.38109,65.0796,0.1726553,1.179889,0,0,17.80795
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35567,16.67887,0,0,0,25.38109,65.0796,0.1726553,0,0,0,16.67887
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.62792,0.62792,0,-1,0,0.62792,0,0,1.110223E-16,0,0,0.6609684,0.62792,0,0,14.35567,16.67887,0,0.6609684,-0.6609684,24.68437,63.29313,0.1726553,0.690712,0,0,16.67887
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09008,16.01791,0,0,0,24.68437,63.29313,0.1726553,0,0,0,16.01791
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.485353,1.485353,0,0,0,1.485353,0,0,2.220446E-16,0,0,1.56353,1.485353,0,0,15.09008,16.01791,0,1.56353,-1.56353,23.03626,59.06723,0.1726553,1.633889,0,0,16.01791
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.120058,1.120058,0,0,0,1.120058,0,0,0,0,0,1.179008,1.120058,0,0,16.82734,14.45438,0,1.179008,-1.179008,21.79348,55.88061,0.1726553,1.232064,0,0,14.45438
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,9.208939,9.208939,12,0,3.372,9.208939,26.09648,0,0,0,2.403209,0,0,2.791061,2.651508,18.13734,13.27537,5.054718,0,5.054718,26.58881,68.17629,0.1727046,10.12983,1.922567,12,15.67858
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.666874,3.666874,10.68746,0,3.039928,3.666874,155.2421,0,0,0,5.692533,0,0,7.02059,6.66956,13.08263,17.82461,12.36209,0,12.36209,38.31652,98.24729,0.1727069,4.033562,4.554027,12,23.51715
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.798604,2.798604,0,-1,0,2.798604,237.2794,2.974077,0,0,6.64051,2.945899,2.798604,0,0,0.7205342,28.9505,0.7205342,0,0.7205342,39.00008,100,0.1726958,3.078464,5.312408,0,35.59101
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.651247,2.651247,0,0,0,2.651247,329.2303,5.937922,0,0,8.728709,2.790787,2.651247,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,2.916372,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.062889,1.062889,0,0,0,1.062889,1012.672,9.644747,0,0,10.76358,1.11883,1.062889,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,1.169177,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.729053,1.729053,0,0,0,1.729053,686.1967,10.04465,0,0,11.86471,1.820056,1.729053,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,1.901958,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.331283,3.331283,0,-1,0,3.331283,298.8039,6.447389,0,0,9.954002,3.506613,3.331283,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,3.664411,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,14.22125,14.22125,7.008841,0,2.109237,14.22125,53.38496,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,15.64337,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,8.30603,8.30603,3.3887,0,1.193341,8.30603,62.31783,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,9.136634,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726958,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,15.97707,15.97707,12,0,3.372,15.97707,0,0,0,0,0,4.186388,3.977069,0,0,0,29.59898,0,4.186388,-4.186388,34.58724,88.68504,0.1726958,17.57478,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.630998,5.630998,0,-1,0,5.630998,0,0,0,0,0,5.927366,5.630998,0,0,4.651543,25.41259,0,5.927366,-5.927366,28.33924,72.66458,0.1726958,6.194098,0,0,25.41259
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.654548,2.654548,0,-1,0,2.654548,0,0,0,0,0,2.794261,2.654548,0,0,11.2375,19.48522,0,2.794261,-2.794261,25.39384,65.11227,0.1726958,2.920003,0,0,19.48522
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,13.59273,8.36,0,-1,0,8.36,0,0,5.232731,6.592005,0,8.8,8.36,0,0,14.34224,16.69096,0,8.8,-8.8,16.11782,41.32766,0.1726958,14.952,0,0,16.69096
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.716255,2.716255,0,-1,0,2.716255,0,0,4.440892E-16,0,0,2.859216,2.716255,0,0,24.12002,7.890963,0,2.859216,-2.859216,13.10394,33.59978,0.1726958,2.98788,0,0,7.890963
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.6876145,0.6876145,0,-1,0,0.6876145,0,0,1.110223E-16,0,0,0.7238047,0.6876145,0,0,27.29692,5.031746,0,0.7238047,-0.7238047,12.34099,31.64349,0.1726958,0.7563759,0,0,5.031746
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.8112944,0.8112944,0,-1,0,0.8112944,0,0,0,0,0,0.8539941,0.8112944,0,0,28.10115,4.307942,0,0.8539941,-0.8539941,11.4408,29.33532,0.1726958,0.8924239,0,0,4.307942
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.684747,3.28125,0,-1,0,3.28125,0,0,0.4034963,0.7719709,0,3.453948,3.28125,0,0,29.05003,3.453948,0,3.453948,-3.453948,7.800015,20,0.1726958,4.053221,0,0,3.453948
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.6340346,0,0,-1,0,0,0,0,0.6340346,0.6974381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726958,0.6974381,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.9403055,0,0,-1,0,0,0,0,0.9403055,1.034336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726958,1.034336,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.244342,0,0,-1,0,0,0,0,1.244342,1.368776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726958,1.368776,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.24972,2.24972,11.04972,0,3.131579,2.24972,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727685,2.474692,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4776306,0.4776306,9.277631,0,2.683241,0.4776306,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1727969,0.5253937,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,8.29676,8.29676,12,0,3.372,8.29676,32.52616,0,0,0,2.698617,0,0,3.70324,3.518078,16.16775,15.048,6.216696,0,6.216696,29.55968,75.79389,0.1728578,9.126435,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.672711,3.672711,7.617122,0,2.263132,3.672711,157.8955,0,0,0,5.799046,0,0,3.944411,3.74719,9.951057,20.64303,9.546237,0,9.546237,38.61603,99.01527,0.1728266,4.039982,4.639237,12,26.44207
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.391784,0,0,8.796605,0,0,0,0,0.4048211,29.23464,0.4048211,0,0.4048211,39.00008,100,0.1728204,0,7.037284,0,38.03124
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.124265,4.124265,0,0,0,4.124265,245.6292,5.789069,0,0,10.1304,4.341331,4.124265,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,4.536691,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.623216,3.623216,0,0,0,3.623216,355.4945,9.066422,0,0,12.88033,3.813912,3.623216,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,3.985538,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.920151,4.920151,0,0,0,4.920151,223.653,5.824957,0,0,11.00406,5.179106,4.920151,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,5.412166,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.953428,4.953428,0,-1,0,4.953428,184.0127,3.9008,0,0,9.114934,5.214135,4.953428,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,5.448771,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,6.444407,6.444407,0,0,0,6.444407,119.7165,0.9314311,0,0,7.715018,6.783587,6.444407,0,0,0,29.59898,0,0,0,39.00008,100,0.1728204,7.088849,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,7.366272,7.366272,0,0,0,7.366272,74.40446,0,0,0,5.480835,7.753971,7.366272,0,0,0,29.59898,0,2.273135,-2.273135,36.60398,93.85618,0.1728204,8.1029,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,7.491884,7.491884,0,0,0,7.491884,35.7197,0,8.881784E-16,0,2.676078,7.886194,7.491884,0,0,2.525706,27.32584,0,5.210115,-5.210115,31.11204,79.7743,0.1728204,8.241073,2.140863,0,30.00192
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.314723,22.11573,0,0,0,31.11204,79.7743,0.1728204,0,0,0,22.11573
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.669833,5.669833,0,-1,0,5.669833,0,0,8.881784E-16,0,0,5.968246,5.669833,0,0,8.314723,22.11573,0,5.968246,-5.968246,24.82096,63.64335,0.1728204,6.236816,0,0,22.11573
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.064884,1.064884,0,-1,0,1.064884,0,0,0,0,0,1.120931,1.064884,0,0,14.94611,16.14748,0,1.120931,-1.120931,23.63939,60.6137,0.1728204,1.171373,0,0,16.14748
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,18.24778,8.36,0,-1,0,8.36,0,0,9.887782,11.71256,0,8.8,8.36,0,0,16.19159,15.02655,0,8.8,-8.8,14.36338,36.8291,0.1728204,20.07256,0,0,15.02655
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1093457,0.1093457,0,-1,0,0.1093457,0,0,1.387779E-17,0,0,0.1151008,0.1093457,0,0,25.96936,6.226552,0,0.1151008,-0.1151008,14.24205,36.51801,0.1728204,0.1202803,0,0,6.226552
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.8380197,0.8380197,0,-1,0,0.8380197,0,0,1.110223E-16,0,0,0.882126,0.8380197,0,0,26.09725,6.111451,0,0.882126,-0.882126,13.31221,34.1338,0.1728204,0.9218217,0,0,6.111451
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07739,5.229325,0,0,0,13.31221,34.1338,0.1728204,0,0,0,5.229325
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.633709,2.633709,0,-1,0,2.633709,0,0,4.440892E-16,0,0,2.772325,2.633709,0,0,27.07739,5.229325,0,2.772325,-2.772325,10.38992,26.64077,0.1728204,2.89708,0,0,5.229325
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.575955,2.33415,0,-1,0,2.33415,0,0,0.2418055,0.4994011,0,2.457,2.33415,0,0,30.15775,2.457,0,2.457,-2.457,7.800015,20,0.1728204,2.833551,0,0,2.457
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728204,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.9791476,0,0,-1,0,0,0,0,0.9791476,1.077062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728204,1.077062,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1355489,0.1355489,8.935549,0,2.596694,0.1355489,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728403,0.1491038,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.072325,2.072325,10.87233,0,3.086698,2.072325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1729081,2.279558,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.246817,3.246817,11.39177,0,3.218118,3.246817,80.81017,0,0,0,2.623758,0,0,8.144954,7.737706,16.16775,15.048,10.36146,0,10.36146,33.49175,85.87611,0.1729583,3.571498,2.099006,12,17.67176
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,5.80629,24.37332,5.316298,0,5.316298,38.53523,98.80809,0.1728771,0,4.253038,0,29.68962
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.929162,2.929162,0,-1,0,2.929162,301.0362,5.244515,0,0,8.817835,3.083328,2.929162,0,0,0.4899918,29.15799,0.4899918,0,0.4899918,39.00008,100,0.1728696,3.222078,7.054268,0,37.97582
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,9.927913,9.927913,3,0,1.095,9.927913,110.383,3.666188,0,0,10.95873,7.29254,6.927913,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,10.9207,8.766983,12,40.5577
