Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.94044,3.94044,0,0,0,3.94044,309.9901,8.067144,0,0,12.21498,4.147831,3.94044,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,4.334484,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,6.024725,6.024725,0,0,0,6.024725,209.1488,6.258822,0,0,12.60064,6.341816,6.024725,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,6.627198,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.711759,2.711759,0,0,0,2.711759,443.9716,9.184958,0,0,12.03944,2.854483,2.711759,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,2.982935,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,6.232609,6.232609,0,0,0,6.232609,138.8738,2.09482,0,0,8.65546,6.560641,6.232609,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,6.85587,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.079629,4.079629,0,0,0,4.079629,138.5734,1.358934,0,0,5.65328,4.294346,4.079629,0,0,0,29.59898,0,0,0,39.00008,100,0.1728696,4.487592,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,6.83506,6.83506,0,0,0,6.83506,33.5509,0,0,0,2.293224,7.194799,6.83506,0,0,0,29.59898,0,4.901576,-4.901576,33.83336,86.75204,0.1728696,7.518566,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.446195,24.6974,0,0,0,33.83336,86.75204,0.1728696,0,0,0,24.6974
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.075121,5.075121,0,-1,0,5.075121,0,0,0,0,0,5.342233,5.075121,0,0,5.446195,24.6974,0,5.342233,-5.342233,28.20216,72.31307,0.1728696,5.582634,0,0,24.6974
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.697368,2.697368,0,-1,0,2.697368,0,0,4.440892E-16,0,0,2.839334,2.697368,0,0,11.38201,19.35517,0,2.839334,-2.839334,25.20923,64.63893,0.1728696,2.967104,0,0,19.35517
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.524586,4.524586,0,-1,0,4.524586,0,0,0,0,0,4.762722,4.524586,0,0,14.53683,16.51583,0,4.762722,-4.762722,20.18888,51.76627,0.1728696,4.977045,0,0,16.51583
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.312008,2.312008,0,-1,0,2.312008,0,0,4.440892E-16,0,0,2.433692,2.312008,0,0,19.82874,11.75311,0,2.433692,-2.433692,17.62355,45.18849,0.1728696,2.543209,0,0,11.75311
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.459064,1.459064,0,-1,0,1.459064,0,0,2.220446E-16,0,0,1.535857,1.459064,0,0,22.53284,9.31942,0,1.535857,-1.535857,16.00461,41.03738,0.1728696,1.604971,0,0,9.31942
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.9232093,0.9232093,0,-1,0,0.9232093,0,0,1.110223E-16,0,0,0.9717993,0.9232093,0,0,24.23935,7.783563,0,0.9717993,-0.9717993,14.98024,38.41081,0.1728696,1.01553,0,0,7.783563
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31913,6.811764,0,0,0,14.98024,38.41081,0.1728696,0,0,0,6.811764
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31913,6.811764,0,0,0,14.98024,38.41081,0.1728696,0,0,0,6.811764
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.416992,1.416992,0,-1,0,1.416992,0,0,2.220446E-16,0,0,1.49157,1.416992,0,0,25.31913,6.811764,0,1.49157,-1.49157,13.40799,34.3794,0.1728696,1.558691,0,0,6.811764
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.7131739,0.7131739,0,-1,0,0.7131739,0,0,1.110223E-16,0,0,0.7507094,0.7131739,0,0,26.97643,5.320193,0,0.7507094,-0.7507094,12.61667,32.35038,0.1728696,0.7844912,0,0,5.320193
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.779425,1.779425,0,0,0,1.779425,0,0,2.220446E-16,0,0,1.873079,1.779425,0,0,27.81055,4.569484,0,1.873079,-1.873079,10.64228,27.28783,0.1728696,1.957367,0,0,4.569484
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.870656,1.870656,0,0,0,1.870656,0,0,2.220446E-16,0,0,1.969111,1.870656,0,0,29.89175,2.696405,0,1.969111,-1.969111,8.566651,21.96573,0.1728696,2.057721,0,0,2.696405
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,5.177835,5.177835,12,0,3.372,5.177835,39.1268,0,0,0,2.025921,0,0,6.822165,6.481057,32.07965,0.7272944,8.506978,0,8.506978,16.63708,42.65909,0.1729568,5.695618,1.620737,12,2.753215
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.701026,2.701026,11.50103,0,3.24576,2.701026,175.3983,0,0,0,4.737556,0,0,8.8,8.36,23.57267,8.383574,13.09756,0,13.09756,29.06251,74.51911,0.1729677,2.971129,3.790045,12,13.12113
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,7.121915,7.121915,0,-1,0,7.121915,96.04576,0,0,0,6.840297,7.496753,7.121915,0,0,10.47511,20.17138,0,0.6564554,-0.6564554,28.37055,72.74485,0.1729677,7.834106,5.472238,0,27.01167
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.000114,3.000114,0,0,0,3.000114,245.2154,0,0,0,7.356742,3.158015,3.000114,0,0,11.20451,19.51492,4.198728,0,4.198728,32.35381,82.95832,0.1729038,3.300125,5.885394,0,26.87166
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.466114,2.466114,0,0,0,2.466114,294.9897,0,0,0,7.274781,2.595909,2.466114,0,0,7.005782,23.29377,4.678872,0,4.678872,36.79258,94.33975,0.1728326,2.712725,5.819825,0,30.56856
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,6.3936,0,0,8.72051,0,0,0,0,2.32691,27.50476,2.32691,0,2.32691,39.00008,100,0.1727972,0,6.976409,0,36.22527
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.550316,5.550316,0,0,0,5.550316,163.1335,3.211985,0,0,9.054423,5.842438,5.550316,0,0,0,29.59898,0,0,0,39.00008,100,0.1727972,6.105348,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.752805,3.752805,0,-1,0,3.752805,175.3193,2.629069,0,0,6.57939,3.95032,3.752805,0,0,0,29.59898,0,0,0,39.00008,100,0.1727972,4.128085,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,11.32311,11.32311,6.851531,0,2.069437,11.32311,41.56918,0,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1727972,12.45542,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,8.598572,8.598572,5.835397,0,1.812356,8.598572,33.8266,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1727972,9.458429,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727972,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.019065,3.019065,0,0,0,3.019065,0,0,4.440892E-16,0,0,3.177963,3.019065,0,0,0,29.59898,0,3.177963,-3.177963,35.65021,91.41061,0.1727972,3.320971,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.524806,2.524806,0,-1,0,2.524806,0,0,4.440892E-16,0,0,2.657691,2.524806,0,0,3.53107,26.42101,0,2.657691,-2.657691,32.84876,84.22742,0.1727972,2.777287,0,0,26.42101
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,8.502608,8.36,0,-1,0,8.36,0,0,0.142608,0.9928688,0,8.8,8.36,0,0,6.484059,23.76332,0,8.8,-8.8,23.57274,60.44281,0.1727972,9.352869,0,0,23.76332
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.683938,2.683938,0,-1,0,2.683938,0,0,0,0,0,2.825198,2.683938,0,0,16.26184,14.96332,0,2.825198,-2.825198,20.59472,52.80688,0.1727972,2.952332,0,0,14.96332
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.3753211,0.3753211,0,-1,0,0.3753211,0,0,5.551115E-17,0,0,0.3950748,0.3753211,0,0,19.40095,12.13813,0,0.3950748,-0.3950748,20.17828,51.73907,0.1727972,0.4128532,0,0,12.13813
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.9165925,0.9165925,0,-1,0,0.9165925,0,0,1.110223E-16,0,0,0.9648342,0.9165925,0,0,19.83992,11.74305,0,0.9648342,-0.9648342,19.16125,49.13132,0.1727972,1.008252,0,0,11.74305
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.91649,2.91649,0,-1,0,2.91649,0,0,4.440892E-16,0,0,3.06999,2.91649,0,0,20.91195,10.77822,0,3.06999,-3.06999,15.9252,40.83377,0.1727972,3.208139,0,0,10.77822
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32306,7.708228,0,0,0,15.9252,40.83377,0.1727972,0,0,0,7.708228
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.698233,2.698233,0,-1,0,2.698233,0,0,0,0,0,2.840246,2.698233,0,0,24.32306,7.708228,0,2.840246,-2.840246,12.93132,33.15717,0.1727972,2.968057,0,0,7.708228
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.238802,1.238802,0,-1,0,1.238802,0,0,2.220446E-16,0,0,1.304003,1.238802,0,0,27.47888,4.867982,0,1.304003,-1.304003,11.55678,29.63271,0.1727972,1.362683,0,0,4.867982
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92778,3.56398,0,0,0,11.55678,29.63271,0.1727972,0,0,0,3.56398
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.809532,3.809532,12,0,3.372,3.809532,0,0,0,0,0,0,0,8.190469,7.780945,28.92778,3.56398,7.780945,0,7.780945,18.93843,48.55999,0.1728814,4.190485,0,12,3.56398
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.801165,3.801165,12,0,3.372,3.801165,0,0,0,0,0,0,0,8.198835,7.788893,21.14683,10.56683,7.788893,0,7.788893,26.32763,67.5066,0.1729656,4.181282,0,12,10.56683
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,13.35794,17.57683,10.8313,0,10.8313,36.6031,93.8539,0.1729443,0,1.977037,12,20.04813
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,9.891646,9.891646,7.083769,0,2.128194,9.891646,55.42355,0,0,0,5.482301,2.95566,2.807877,0,0,2.526641,27.325,2.526641,0,2.526641,39.00008,100,0.1729652,10.88081,4.385841,12,32.8073
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.601143,2.601143,0,-1,0,2.601143,301.6796,5.109071,0,0,7.847116,2.738045,2.601143,0,0,0,29.59898,0,0,0,39.00008,100,0.1729652,2.861257,6.277693,0,37.44609
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.945147,1.945147,0,0,0,1.945147,466.2368,7.021468,0,0,9.068991,2.047523,1.945147,0,0,0,29.59898,0,0,0,39.00008,100,0.1729652,2.139662,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.076506,4.076506,0,0,0,4.076506,292.7698,7.643719,0,0,11.93478,4.291059,4.076506,0,0,0,29.59898,0,0,0,39.00008,100,0.1729652,4.484157,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,8.630136,8.630136,3,0,1.095,8.630136,138.0131,5.984256,0,0,11.91071,5.926458,5.630135,0,0,0,29.59898,0,0,0,39.00008,100,0.1729652,9.493149,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729652,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,9.063884,8.36,0,-1,0,8.36,101.7685,0,0.7038839,1.610272,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1729652,9.970272,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.685896,3.685896,0,0,0,3.685896,231.6335,4.333266,0,0,8.537771,3.879891,3.685896,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1729603,4.054486,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,5.124445,5.124445,0,0,0,5.124445,85.07818,0,0,0,4.359785,5.394153,5.124445,0,0,0,29.59898,0,1.034368,-1.034368,37.90976,97.20432,0.1729603,5.63689,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,6.76294,6.76294,0,0,0,6.76294,21.5754,0,0,0,1.459131,7.118884,6.76294,0,0,1.149298,28.56461,0,5.659753,-5.659753,31.94386,81.90716,0.1729603,7.439234,1.167305,0,30.02374
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,7.46346,7.46346,0,0,0,7.46346,0,0,0,0,0,7.856274,7.46346,0,0,7.437912,22.90486,0,7.856274,-7.856274,23.66261,60.67325,0.1729603,8.209805,0,0,22.90486
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2504992,0.2504992,0,-1,0,0.2504992,0,0,5.551115E-17,0,0,0.2636834,0.2504992,0,0,16.1671,15.04858,0,0.2636834,-0.2636834,23.38467,59.96057,0.1729603,0.2755491,0,0,15.04858
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,10.3815,8.36,0,-1,0,8.36,0,0,2.021496,3.059645,0,8.8,8.36,0,0,16.46009,14.7849,0,8.8,-8.8,14.10865,36.17596,0.1729603,11.41965,0,0,14.7849
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,7.342155,5.685655,0,-1,0,5.685655,0,0,1.6565,2.390715,0,5.9849,5.685655,0,0,26.23787,5.9849,0,5.9849,-5.9849,7.800015,20,0.1729603,8.07637,0,0,5.9849
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.9798377,0,0,-1,0,0,0,0,0.9798377,1.077821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,1.077821,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.587451,0,0,-1,0,0,0,0,2.587451,2.846197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,2.846197,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.253642,0,0,-1,0,0,0,0,2.253642,2.479006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,2.479006,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.044807,0,0,-1,0,0,0,0,2.044807,2.249288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,2.249288,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.018472,0,0,-1,0,0,0,0,1.018472,1.12032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,1.12032,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.736871,0,0,-1,0,0,0,0,1.736871,1.910558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,1.910558,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.72914,0,0,-1,0,0,0,0,1.72914,1.902054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729603,1.902054,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.8569869,0.8569869,9.656987,0,2.779218,0.8569869,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729976,0.9426856,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730137,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,5.295104,5.295104,12,0,3.372,5.295104,50.78159,0,0,0,2.688938,0,0,6.704896,6.369651,16.16775,15.048,9.058589,0,9.058589,32.25573,82.70684,0.1730981,5.824614,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.622516,6.622516,0,0,0,6.622516,90.57072,0,0,0,5.998061,6.971069,6.622516,0,0,7.109164,23.20073,0,0.9730088,-0.9730088,31.23009,80.077,0.1730981,7.284768,4.798449,0,29.19879
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.586399,3.586399,0,-1,0,3.586399,227.9899,0,0,0,8.176628,3.775157,3.586399,0,0,8.190285,22.22772,4.401472,0,4.401472,35.40569,90.78365,0.1730313,3.945039,6.541303,0,30.40435
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.218268,0.218268,0,0,0,0.218268,5066.484,7.039943,0,0,11.05851,0.2297558,0.218268,0,0,3.788814,26.18905,3.788814,0,3.788814,39.00008,100,0.172974,0.2400948,8.846809,0,37.24756
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,6.003449,6.003449,0,0,0,6.003449,187.2069,4.919451,0,0,11.23887,6.31942,6.003449,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,6.603794,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.423623,3.423623,0,0,0,3.423623,342.8987,8.135745,0,0,11.73956,3.603814,3.423623,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,3.765985,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.814157,1.814157,0,-1,0,1.814157,548.7353,8.045281,0,0,9.954921,1.909639,1.814157,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,1.995573,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,11.15271,11.15271,6.240087,0,1.914742,11.15271,46.36705,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.172974,12.26798,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.996807,4.996807,0,0,0,4.996807,47.44835,0,0,0,2.370903,5.259797,4.996807,0,0,0,29.59898,0,2.888894,-2.888894,35.95491,92.19191,0.172974,5.496488,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.186598,2.186598,0,0,0,2.186598,0,0,0,0,0,2.301682,2.186598,0,0,3.209883,26.71008,0,2.301682,-2.301682,33.52873,85.97093,0.172974,2.405258,0,0,26.71008
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,6.772907,6.772907,0,-1,0,6.772907,0,0,8.881784E-16,0,0,7.129376,6.772907,0,0,5.767308,24.4084,0,7.129376,-7.129376,26.01371,66.70168,0.172974,7.450198,0,0,24.4084
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,6.954042,6.954042,0,-1,0,6.954042,0,0,8.881784E-16,0,0,7.320044,6.954042,0,0,13.68884,17.27903,0,7.320044,-7.320044,18.2977,46.9171,0.172974,7.649446,0,0,17.27903
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,5.934687,5.934687,0,-1,0,5.934687,0,0,8.881784E-16,0,0,6.247038,5.934687,0,0,21.82222,9.958982,0,6.247038,-6.247038,11.71275,30.03263,0.172974,6.528155,0,0,9.958982
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.369038,1.369038,0,-1,0,1.369038,0,0,2.220446E-16,0,0,1.441093,1.369038,0,0,28.76337,3.711943,0,1.441093,-1.441093,10.1937,26.13764,0.172974,1.505942,0,0,3.711943
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.40606,2.157307,0,-1,0,2.157307,0,0,1.248752,1.589358,0,2.27085,2.157307,0,0,30.36459,2.27085,0,2.27085,-2.27085,7.800015,20,0.172974,3.746666,0,0,2.27085
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172974,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172974,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.381953,0,0,-1,0,0,0,0,3.381953,3.720148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172974,3.720148,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.969942,0,0,-1,0,0,0,0,1.969942,2.166936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172974,2.166936,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.617133,0,0,-1,0,0,0,0,1.617133,1.778846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172974,1.778846,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.990655,1.990655,10.79066,0,3.066036,1.990655,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.173039,2.189721,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5272836,0.5272836,9.327284,0,2.695803,0.5272836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730681,0.580012,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.588691,2.588691,11.38869,0,3.217339,2.588691,101.4531,0,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.173108,2.84756,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.6831287,0.6831287,0,0,0,0.6831287,820.6406,0,0,0,5.606031,0.7190828,0.6831287,0,0,5.181447,24.93568,4.886949,0,4.886949,38.72069,99.28363,0.1730341,0.7514415,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,7.401867,7.401867,0,-1,0,7.401867,113.567,0.3201401,0,0,8.406077,7.791439,7.401867,0,0,0.2944982,29.33393,0.2944982,0,0.2944982,39.00008,100,0.1730297,8.142054,6.724862,0,37.74001
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.785437,3.785437,0,0,0,3.785437,282.283,6.700973,0,0,10.68564,3.98467,3.785437,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,4.16398,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,4.789505,4.789505,0,0,0,4.789505,259.8798,7.405371,0,0,12.44695,5.041584,4.789505,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,5.268455,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.577288,0.577288,0,0,0,0.577288,2151.355,11.81185,0,0,12.41952,0.6076716,0.577288,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,0.6350168,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.995106,1.995106,0,0,0,1.995106,606.3458,9.997132,0,0,12.09724,2.100112,1.995106,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,2.194617,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.017429,3.017429,0,-1,0,3.017429,366.9593,7.896493,0,0,11.07273,3.176241,3.017429,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,3.319171,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,10.15984,10.15984,3,0,1.095,10.15984,78.03993,0.3920596,0,0,7.928729,7.536669,7.159835,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,11.17582,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.585738,3.585738,0,0,0,3.585738,144.2938,1.399537,0,0,5.173998,3.774461,3.585738,0,0,0,29.59898,0,0,0,39.00008,100,0.1730297,3.944312,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.599847,3.599847,0,0,0,3.599847,65.90884,0,0,0,2.372617,3.789313,3.599847,0,0,0,29.59898,0,1.416695,-1.416695,37.50675,96.17096,0.1730297,3.959832,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.5935517,0.5935517,0,0,0,0.5935517,0,0,1.110223E-16,0,0,0.6247913,0.5935517,0,0,1.574106,28.18228,0,0.6247913,-0.6247913,36.84816,94.48228,0.1730297,0.6529069,0,0,28.18228
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,4.881442,4.881442,0,-1,0,4.881442,0,0,0,0,0,5.13836,4.881442,0,0,2.268318,27.55749,0,5.13836,-5.13836,31.43185,80.59434,0.1730297,5.369586,0,0,27.55749
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,6.106205,6.106205,0,-1,0,6.106205,0,0,8.881784E-16,0,0,6.427584,6.106205,0,0,7.977607,22.41913,0,6.427584,-6.427584,24.65659,63.22189,0.1730297,6.716825,0,0,22.41913
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.6001518,0.6001518,0,-1,0,0.6001518,0,0,0,0,0,0.6317388,0.6001518,0,0,15.11937,15.99155,0,0.6317388,-0.6317388,23.99067,61.51443,0.1730297,0.660167,0,0,15.99155
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.998764,2.998764,0,-1,0,2.998764,0,0,0,0,0,3.156594,2.998764,0,0,15.8213,15.35981,0,3.156594,-3.156594,20.66333,52.9828,0.1730297,3.29864,0,0,15.35981
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.224618,2.224618,0,-1,0,2.224618,0,0,4.440892E-16,0,0,2.341703,2.224618,0,0,19.32862,12.20322,0,2.341703,-2.341703,18.19496,46.65366,0.1730297,2.447079,0,0,12.20322
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.066359,3.066359,0,-1,0,3.066359,0,0,4.440892E-16,0,0,3.227746,3.066359,0,0,21.93052,9.861512,0,3.227746,-3.227746,14.79262,37.92972,0.1730297,3.372994,0,0,9.861512
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5169,6.633767,0,0,0,14.79262,37.92972,0.1730297,0,0,0,6.633767
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.177836,2.177836,0,-1,0,2.177836,0,0,0,0,0,2.292459,2.177836,0,0,25.5169,6.633767,0,2.292459,-2.292459,12.37616,31.73367,0.1730297,2.395619,0,0,6.633767
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2138157,0.2138157,0,-1,0,0.2138157,0,0,2.775558E-17,0,0,0.2250692,0.2138157,0,0,28.06408,4.341308,0,0.2250692,-0.2250692,12.13891,31.12535,0.1730297,0.2351973,0,0,4.341308
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.285275,0.285275,0,-1,0,0.285275,0,0,5.551115E-17,0,0,0.3002894,0.285275,0,0,28.31416,4.116239,0,0.3002894,-0.3002894,11.82238,30.31373,0.1730297,0.3138025,0,0,4.116239
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.7082607,0.7082607,0,0,0,0.7082607,0,0,1.110223E-16,0,0,0.7455375,0.7082607,0,0,28.64781,3.815949,0,0.7455375,-0.7455375,11.03651,28.2987,0.1730297,0.7790867,0,0,3.815949
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.277632,1.277632,0,0,0,1.277632,0,0,2.220446E-16,0,0,1.344876,1.277632,0,0,29.47618,3.070412,0,1.344876,-1.344876,9.618891,24.66377,0.1730297,1.405395,0,0,3.070412
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,8.80467,8.80467,12,0,3.372,8.80467,31.66347,4.440892E-16,0,0,2.787864,0,0,3.19533,3.035563,30.97049,1.725536,5.823428,0,5.823428,15.14348,38.82936,0.1730851,9.685137,2.230291,12,4.513401
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.552223,4.552223,12,0,3.372,4.552223,104.5975,0,0,0,4.761509,0,0,7.447777,7.075388,25.14706,6.966621,11.8369,0,11.8369,26.37295,67.6228,0.173127,5.007445,3.809207,12,11.72813
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,13.31017,17.61983,8.404873,0,8.404873,34.34651,88.06779,0.1730003,0,6.723898,0,26.0247
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,9.553604,9.553604,4.342176,0,1.434571,9.553604,108.7653,0,0,0,10.39101,5.485713,5.211427,0,0,4.905293,25.18422,4.905293,0,4.905293,39.00008,100,0.1729593,10.50896,8.312804,12,35.57522
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729593,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,7.523242,7.523242,0,0,0,7.523242,137.7928,2.447285,0,0,10.36649,7.919203,7.523242,0,0,0,29.59898,0,0,0,39.00008,100,0.1729593,8.275567,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729593,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,8.051652,8.051652,0,-1,0,8.051652,101.8717,0,0,0.4968173,8.202358,8.475423,8.051652,0,0,0,29.59898,0,0.2730648,-0.2730648,38.71224,99.26196,0.1729593,8.856817,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.6781772,0.6781772,0,0,0,0.6781772,887.3527,5.000547,0,0,6.017823,0.7138708,0.6781772,0,0,0.3034053,29.32591,0.3034053,0,0.3034053,39.00008,100,0.1729547,0.7459949,4.814259,0,35.34374
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729547,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729547,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.610306,6.610306,0,0,0,6.610306,0,0,8.881784E-16,0,0,6.958216,6.610306,0,0,0,29.59898,0,6.958216,-6.958216,31.66547,81.19336,0.1729547,7.271336,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,9.314362,8.36,0,-1,0,8.36,0,0,0.9543613,1.885797,0,8.8,8.36,0,0,7.731351,22.64076,0,8.8,-8.8,22.38946,57.40876,0.1729547,10.2458,0,0,22.64076
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,8.59798,8.36,0,-1,0,8.36,0,0,0.2379798,1.097778,0,8.8,8.36,0,0,17.50913,13.84076,0,8.8,-8.8,13.11345,33.62415,0.1729547,9.457778,0,0,13.84076
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.63113,3.63113,0,-1,0,3.63113,0,0,4.440892E-16,0,0,3.822242,3.63113,0,0,27.28691,5.040762,0,3.822242,-3.822242,9.084448,23.29341,0.1729547,3.994243,0,0,5.040762
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2848877,0.2848877,0,-1,0,0.2848877,0,0,5.551115E-17,0,0,0.2998818,0.2848877,0,0,31.53384,1.218519,0,0.2998818,-0.2998818,8.768345,22.48289,0.1729547,0.3133765,0,0,1.218519
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3276137,0.3276137,0,-1,0,0.3276137,0,0,0,0,0,0.3448566,0.3276137,0,0,31.86704,0.9186376,0,0.3448566,-0.3448566,8.404834,21.55081,0.1729547,0.3603751,0,0,0.9186376
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.183859,0.545092,0,-1,0,0.545092,0,0,2.638767,2.957153,0,0.5737811,0.545092,0,0,32.25022,0.5737811,0,0.5737811,-0.5737811,7.800015,20,0.1729547,3.502244,0,0,0.5737811
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1015332,0,0,-1,0,0,0,0,0.1015332,0.1116865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729547,0.1116865,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1322955,0,0,-1,0,0,0,0,0.1322955,0.145525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729547,0.145525,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.474971,0,0,-1,0,0,0,0,1.474971,1.622468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729547,1.622468,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.121487,0,0,-1,0,0,0,0,2.121487,2.333635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729547,2.333635,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.234336,1.234336,10.03434,0,2.874687,1.234336,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1730009,1.35777,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.281384,3.281384,12,0,3.372,3.281384,0,0,0,0,0,0,0,8.718616,8.282685,24.52775,7.524,8.282685,0,8.282685,23.58865,60.4836,0.1730894,3.609522,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.767267,3.767267,11.43994,0,3.230304,3.767267,33.76263,0,0,0,1.271928,0,0,7.67267,7.289036,16.24507,14.97842,8.560965,0,8.560965,31.7103,81.30829,0.1731668,4.143994,1.017543,12,16.25035
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,7.684103,22.68328,2.835528,0,2.835528,34.40031,88.20576,0.1731241,0,2.268422,0,25.51881
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.326672,4.326672,0,-1,0,4.326672,114.2213,0,0,0,4.941982,4.554392,4.326672,0,0,4.848576,25.23526,0.3875899,0,0.3875899,34.76802,89.14857,0.1731183,4.759339,3.953585,0,30.17724
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.277988,5.277988,0,0,0,5.277988,100.3548,0,0,0,5.296714,5.555777,5.277988,0,0,4.460986,25.58409,0,0.2590626,-0.2590626,34.49494,88.44839,0.1731183,5.805787,4.237371,0,30.88081
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,8.051262,8.051262,5.973603,0,1.847322,8.051262,86.14603,0,0,0,6.935842,2.187009,2.077658,0,0,4.748833,25.32503,4.748833,0,4.748833,39.00008,100,0.1731195,8.856388,5.548674,12,32.26087
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,10.16708,10.16708,3.14707,0,1.132209,10.16708,72.68047,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.1731195,11.18378,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,9.615744,9.615744,3,0,1.095,9.615744,88.60153,1.555755,0,0,8.519696,6.963941,6.615744,0,0,0,29.59898,0,0,0,39.00008,100,0.1731195,10.57732,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,9.633649,8.36,0,-1,0,8.36,69.44329,0,1.273649,2.237013,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1731195,10.59701,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1730698,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,6.010373,6.010373,0,0,0,6.010373,28.50945,0,0,0,1.713524,6.326708,6.010373,0,0,0.01532556,29.58519,0,4.613183,-4.613183,34.12282,87.49422,0.1730698,6.61141,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,6.885738,6.885738,0,0,0,6.885738,20.61287,0,0,0,1.419348,7.248145,6.885738,0,0,5.141085,24.972,0,5.828797,-5.828797,27.97873,71.74018,0.1730698,7.574312,1.135479,0,26.39135
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,9.408908,9.408908,12,0,3.372,9.408908,0,0,0,0,0,0,0,2.591092,2.461538,11.61753,19.14321,2.461538,0,2.461538,30.31395,77.72791,0.173096,10.3498,0,12,19.14321
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,7.890152,7.890152,0,-1,0,7.890152,0,0,8.881784E-16,0.319167,0,8.305423,7.890152,0,0,9.155989,21.35859,0,8.305423,-8.305423,21.55926,55.28004,0.173096,8.679167,0,0,21.35859
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,8.797875,8.36,0,-1,0,8.36,0,0,0.4378754,1.317663,0,8.8,8.36,0,0,18.38424,13.05317,0,8.8,-8.8,12.28325,31.49544,0.173096,9.677663,0,0,13.05317
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.986989,0.986989,0,-1,0,0.986989,0,0,2.220446E-16,0,0,1.038936,0.986989,0,0,28.16201,4.253166,0,1.038936,-1.038936,11.18811,28.68741,0.173096,1.085688,0,0,4.253166
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.31639,3.21423,0,0,0,11.18811,28.68741,0.173096,0,0,0,3.21423
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.220243,3.053519,0,-1,0,3.053519,0,0,0.1667249,0.4887493,0,3.21423,3.053519,0,0,29.31639,3.21423,0,3.21423,-3.21423,7.800015,20,0.173096,3.542268,0,0,3.21423
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.240713,0,0,-1,0,0,0,0,1.240713,1.364784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173096,1.364784,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.06062366,0,0,-1,0,0,0,0,0.06062366,0.06668603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173096,0.06668603,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.510287,0,0,-1,0,0,0,0,2.510287,2.761315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173096,2.761315,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173096,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.5587,0,0,-1,0,0,0,0,2.5587,2.814569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173096,2.814569,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2725308,0.2725308,9.072531,0,2.63135,0.2725308,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731185,0.2997839,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.7366393,0.7366393,9.536639,0,2.74877,0.7366393,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1731523,0.8103033,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.706855,4.706855,11.53428,0,3.254172,4.706855,46.43837,0,0,0,2.185787,0,0,6.827421,6.48605,16.16775,15.048,8.671837,0,8.671837,31.88883,81.76606,0.17323,5.177541,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.667458,5.667458,0,0,0,5.667458,99.54084,0,8.881784E-16,0,5.641435,5.965745,5.667458,0,0,7.495917,22.85265,0,0.3243097,-0.3243097,31.54697,80.88952,0.17323,6.234203,4.513148,0,28.49409
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.508951,5.508951,0,-1,0,5.508951,154.4575,0,0,0,8.508986,5.798896,5.508951,0,0,7.856261,22.52834,2.71009,0,2.71009,34.11799,87.48186,0.1731894,6.059846,6.807189,0,31.03733
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.11684,3.11684,0,0,0,3.11684,337.1581,2.081622,0,0,10.50868,3.280884,3.11684,0,0,5.146171,24.96742,5.146171,0,5.146171,39.00008,100,0.1731123,3.428524,8.406941,0,35.4761
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,7.557829,7.557829,0,0,0,7.557829,154.1546,3.695134,0,0,11.65074,7.95561,7.557829,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,8.313612,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,8.472058,8.472058,3,0,1.095,8.472058,98.14891,2.555171,0,0,8.315232,5.760061,5.472058,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,9.319264,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1157543,0.1157543,0,0,0,0.1157543,3403.318,3.817641,0,0,3.939488,0.1218466,0.1157543,0,0,0,29.59898,0,0,0,39.00008,100,0.1731123,0.1273298,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,4.797636,4.797636,0,0,0,4.797636,27.1465,0,8.881784E-16,0,1.30239,5.050142,4.797636,0,0,0,29.59898,0,3.747753,-3.747753,35.0496,89.87059,0.1731123,5.277399,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,7.688047,7.688047,12,0,3.372,7.688047,0,0,0,0,0,0,0,4.311953,4.096355,4.16417,25.85122,4.096355,0,4.096355,38.93575,99.83504,0.1731558,8.456852,0,12,25.85122
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.135408,4.135408,0,-1,0,4.135408,0,0,8.881784E-16,0,0,4.353062,4.135408,0,0,0.06781457,29.53794,0,4.353062,-4.353062,34.34721,88.0696,0.1731558,4.548949,0,0,29.53794
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.5150195,0.5150195,0,-1,0,0.5150195,0,0,0,0,0,0.5421258,0.5150195,0,0,4.90455,25.18488,0,0.5421258,-0.5421258,33.77576,86.60435,0.1731558,0.5665214,0,0,25.18488
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.543912,5.543912,0,-1,0,5.543912,0,0,0,0,0,5.835697,5.543912,0,0,5.506912,24.64276,0,5.835697,-5.835697,27.6244,70.83165,0.1731558,6.098303,0,0,24.64276
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.861824,1.861824,0,-1,0,1.861824,0,0,2.220446E-16,0,0,1.959815,1.861824,0,0,11.99102,18.80706,0,1.959815,-1.959815,25.55857,65.53467,0.1731558,2.048007,0,0,18.80706
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5622843,0.5622843,0,-1,0,0.5622843,0,0,1.110223E-16,0,0,0.5918782,0.5622843,0,0,14.16859,16.84725,0,0.5918782,-0.5918782,24.93468,63.93494,0.1731558,0.6185127,0,0,16.84725
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82623,16.25537,0,0,0,24.93468,63.93494,0.1731558,0,0,0,16.25537
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.095718,1.095718,0,-1,0,1.095718,0,0,2.220446E-16,0,0,1.153387,1.095718,0,0,14.82623,16.25537,0,1.153387,-1.153387,23.7189,60.81757,0.1731558,1.20529,0,0,16.25537
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10777,15.10198,0,0,0,23.7189,60.81757,0.1731558,0,0,0,15.10198
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.644053,3.644053,0,-1,0,3.644053,0,0,0,0,0,3.835845,3.644053,0,0,16.10777,15.10198,0,3.835845,-3.835845,19.67557,50.45007,0.1731558,4.008458,0,0,15.10198
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.145264,3.145264,0,-1,0,3.145264,0,0,4.440892E-16,0,0,3.310804,3.145264,0,0,20.36983,11.26614,0,3.310804,-3.310804,16.18567,41.50164,0.1731558,3.45979,0,0,11.26614
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.841805,1.841805,0,0,0,1.841805,0,0,2.220446E-16,0,0,1.938742,1.841805,0,0,24.0485,7.955331,0,1.938742,-1.938742,14.14206,36.26161,0.1731558,2.025986,0,0,7.955331
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.624801,2.624801,0,0,0,2.624801,0,0,4.440892E-16,0,0,2.762948,2.624801,0,0,26.20265,6.016589,0,2.762948,-2.762948,11.22965,28.79393,0.1731558,2.887281,0,0,6.016589
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.575125,4.575125,12,0,3.372,4.575125,46.74212,0,0,0,2.13851,0,0,7.424875,7.053631,29.2726,3.253641,9.192142,0,9.192142,19.95008,51.15396,0.1732369,5.032637,1.710808,12,5.392151
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.632613,2.632613,11.43261,0,3.228451,2.632613,179.0295,1.776357E-15,0,0,4.713152,0,0,8.8,8.36,20.08046,11.52657,13.07315,0,13.07315,32.35237,82.95462,0.173246,2.895874,3.770522,12,16.23972
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,7.914197,7.914197,0,-1,0,7.914197,92.77193,0,0,0.3456171,7.342153,8.330734,7.914197,0,0,7.007303,23.29241,0,0.9885809,-0.9885809,31.31031,80.28268,0.173246,8.705617,5.873723,0,30.63456
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.248435,2.248435,0,0,0,2.248435,434.9236,0,0,0,9.778978,2.366774,2.248435,0,0,8.105726,22.30382,7.412204,0,7.412204,38.34214,98.313,0.1731352,2.473279,7.823183,0,32.0828
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.133581,3.133581,0,0,0,3.133581,365.9962,7.476757,0,0,11.46879,3.298506,3.133581,0,0,0.6935226,28.97481,0.6935226,0,0.6935226,39.00008,100,0.1731249,3.446939,9.175029,0,40.44359
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,7.6345,7.6345,3,0,1.095,7.6345,149.603,6.543017,0,0,11.42144,4.87842,4.6345,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,8.397949,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,5.22028,5.22028,0,0,0,5.22028,194.2585,4.645804,0,0,10.14083,5.495031,5.22028,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,5.742308,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,7.342892,7.342892,0,-1,0,7.342892,126.8023,1.581599,0,0,9.31096,7.729361,7.342892,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,8.077182,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.393717,3.393717,0,0,0,3.393717,183.0209,2.638876,0,0,6.211209,3.572333,3.393717,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,3.733088,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.950735,3.950735,0,0,0,3.950735,119.5039,0.5626131,0,0,4.721282,4.158669,3.950735,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,4.345809,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.87804,1.87804,0,0,0,1.87804,129.9256,0.4631695,0,0,2.440053,1.976884,1.87804,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,2.065844,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,10.83602,10.83602,10.83602,0,3.077513,10.83602,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731249,11.91962,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.543776,5.543776,0,-1,0,5.543776,0,0,8.881784E-16,0,0,5.835554,5.543776,0,0,0,29.59898,0,5.835554,-5.835554,32.84887,84.22769,0.1731249,6.098154,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.973547,2.973547,0,-1,0,2.973547,0,0,4.440892E-16,0,0,3.13005,2.973547,0,0,6.483948,23.76342,0,3.13005,-3.13005,29.5495,75.7678,0.1731249,3.270902,0,0,23.76342
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.794238,1.794238,0,-1,0,1.794238,0,0,2.220446E-16,0,0,1.888671,1.794238,0,0,9.961782,20.63338,0,1.888671,-1.888671,27.55867,70.66311,0.1731249,1.973662,0,0,20.63338
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06031,18.7447,0,0,0,27.55867,70.66311,0.1731249,0,0,0,18.7447
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06031,18.7447,0,0,0,27.55867,70.66311,0.1731249,0,0,0,18.7447
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.92914,2.92914,0,-1,0,2.92914,0,0,0,0,0,3.083306,2.92914,0,0,12.06031,18.7447,0,3.083306,-3.083306,24.30858,62.32956,0.1731249,3.222054,0,0,18.7447
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.7583689,0.7583689,0,-1,0,0.7583689,0,0,0,0,0,0.798283,0.7583689,0,0,15.4862,15.6614,0,0.798283,-0.798283,23.46711,60.17197,0.1731249,0.8342058,0,0,15.6614
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.9335409,0.9335409,0,-1,0,0.9335409,0,0,1.110223E-16,0,0,0.9826747,0.9335409,0,0,16.37318,14.86311,0,0.9826747,-0.9826747,22.43128,57.516,0.1731249,1.026895,0,0,14.86311
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.475444,1.475444,0,-1,0,1.475444,0,0,2.220446E-16,0,0,1.553099,1.475444,0,0,17.46504,13.88044,0,1.553099,-1.553099,20.79417,53.31829,0.1731249,1.622988,0,0,13.88044
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.8637758,0.8637758,0,-1,0,0.8637758,0,0,1.110223E-16,0,0,0.9092377,0.8637758,0,0,19.19071,12.32734,0,0.9092377,-0.9092377,19.83575,50.86081,0.1731249,0.9501535,0,0,12.32734
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.063905,2.063905,0,0,0,2.063905,0,0,0,0,0,2.172532,2.063905,0,0,20.20097,11.4181,0,2.172532,-2.172532,17.5457,44.9889,0.1731249,2.270295,0,0,11.4181
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61489,9.245572,0,0,0,17.5457,44.9889,0.1731249,0,0,0,9.245572
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,7.155456,7.155456,0,0,0,7.155456,24.44807,0,8.881784E-16,0,1.749371,7.532058,7.155456,0,0,22.61489,9.245572,0,5.782687,-5.782687,11.45022,29.35947,0.1731249,7.871001,1.399497,0,10.99494
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,29.0401,3.462885,5.250665,0,5.250665,16.43143,42.1318,0.1730465,0,4.200532,0,8.71355
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,12.15055,8.36,0,-1,0,8.36,86.2149,0,3.790554,5.005609,7.207566,8.8,8.36,0,0,23.78944,8.188483,0,1.592434,-1.592434,14.75286,37.82777,0.1730465,13.36561,5.766053,0,15.39605
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.769204,3.769204,0,0,0,3.769204,263.7003,0,0,0,9.939401,3.967583,3.769204,0,0,25.55881,6.596049,5.971817,0,5.971817,20.41822,52.35432,0.1729575,4.146125,7.951521,0,16.53545
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5244935,0.5244935,0,0,0,0.5244935,2147.208,0,0,0,11.26197,0.5520984,0.5244935,0,0,19.58699,11.97068,10.70987,0,10.70987,30.5785,78.40624,0.172798,0.5769429,9.009572,0,23.23265
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.416413,3.416413,0,0,0,3.416413,369.2774,0.1426886,0,0,12.61604,3.596224,3.416413,0,0,8.877126,21.60957,8.877126,0,8.877126,39.00008,100,0.1726661,3.758054,10.09283,0,34.22561
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.432458,3.432458,0,0,0,3.432458,328.3992,7.659052,0,0,11.27217,3.613114,3.432458,0,0,0,29.59898,0,0,0,39.00008,100,0.1726661,3.775704,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,7.79105,7.79105,0,-1,0,7.79105,124.5181,1.500164,0,0.2101557,9.70127,8.201106,7.79105,0,0,0,29.59898,0,0,0,39.00008,100,0.1726661,8.570156,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.899084,1.899084,0,0,0,1.899084,392.1149,5.447555,0,0,7.44659,1.999036,1.899084,0,0,0,29.59898,0,0,0,39.00008,100,0.1726661,2.088992,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726661,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,6.204018,6.204018,0,0,0,6.204018,28.7876,0,8.881784E-16,0,1.785988,6.530545,6.204018,0,0,0,29.59898,0,4.744558,-4.744558,33.99887,87.17643,0.1726661,6.82442,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,11.96094,11.96094,12,0,3.372,11.96094,0,0,0,0,0,0,0,0.03905563,0.03710285,5.271731,24.85442,0.03710285,0,0.03710285,34.03407,87.26668,0.1726665,13.15704,0,12,24.85442
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.323598,1.323598,0,-1,0,1.323598,0,0,2.220446E-16,0,0,1.393261,1.323598,0,0,5.234628,24.88781,0,1.393261,-1.393261,32.56545,83.50098,0.1726665,1.455958,0,0,24.88781
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.925786,1.925786,0,-1,0,1.925786,0,0,4.440892E-16,0,0,2.027143,1.925786,0,0,6.782696,23.49455,0,2.027143,-2.027143,30.42865,78.02203,0.1726665,2.118365,0,0,23.49455
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,11.18237,8.36,0,-1,0,8.36,0,0,2.822374,3.940611,0,8.8,8.36,0,0,9.035077,21.46741,0,8.8,-8.8,21.15264,54.23742,0.1726665,12.30061,0,0,21.46741
