Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.7196662,0.7196662,0,-1,0,0.7196662,0,0,0,0,0,0.7575434,0.7196662,0,0,18.81285,12.66741,0,0.7575434,-0.7575434,20.35412,52.18994,0.1726665,0.7916328,0,0,12.66741
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.648789,1.648789,0,-1,0,1.648789,0,0,2.220446E-16,0,0,1.735568,1.648789,0,0,19.65457,11.90987,0,1.735568,-1.735568,18.52467,47.49905,0.1726665,1.813668,0,0,11.90987
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.9938464,0.9938464,0,-1,0,0.9938464,0,0,2.220446E-16,0,0,1.046154,0.9938464,0,0,21.58298,10.1743,0,1.046154,-1.046154,17.42192,44.67151,0.1726665,1.093231,0,0,10.1743
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.848292,1.848292,0,-1,0,1.848292,0,0,2.220446E-16,0,0,1.94557,1.848292,0,0,22.74537,9.128143,0,1.94557,-1.94557,15.37111,39.41303,0.1726665,2.033121,0,0,9.128143
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.9657066,0.9657066,0,-1,0,0.9657066,0,0,1.110223E-16,0,0,1.016533,0.9657066,0,0,24.90712,7.182573,0,1.016533,-1.016533,14.29959,36.66555,0.1726665,1.062277,0,0,7.182573
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.8812358,0.8812358,0,-1,0,0.8812358,0,0,0,0,0,0.9276167,0.8812358,0,0,26.0366,6.16604,0,0.9276167,-0.9276167,13.3218,34.15839,0.1726665,0.9693594,0,0,6.16604
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.6696444,0.6696444,0,-1,0,0.6696444,0,0,1.110223E-16,0,0,0.7048889,0.6696444,0,0,27.06728,5.238423,0,0.7048889,-0.7048889,12.57878,32.25322,0.1726665,0.7366089,0,0,5.238423
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.6872648,0.6872648,0,0,0,0.6872648,0,0,1.110223E-16,0,0,0.7234366,0.6872648,0,0,27.85049,4.533534,0,0.7234366,-0.7234366,11.81621,30.29792,0.1726665,0.7559913,0,0,4.533534
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.65431,3.810098,0,0,0,11.81621,30.29792,0.1726665,0,0,0,3.810098
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,6.573411,6.573411,12,0,3.372,6.573411,6.038462,0,0,0,0.3969329,0,0,5.426589,5.15526,28.65431,3.810098,5.552193,0,5.552193,17.08348,43.80371,0.1727243,7.230752,0.3175463,12,4.20703
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,4.802889,4.802889,12,0,3.372,4.802889,20.34405,0,0,0,0.9771022,0,0,7.197111,6.837255,23.10212,8.807071,7.814357,0,7.814357,24.49683,62.81227,0.1728046,5.283178,0.7816818,12,9.784173
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.7933514,0.7933514,0,-1,0,0.7933514,182.4092,0,0,0,1.447146,0.8351067,0.7933514,0,0,15.28776,15.83999,0.6120391,0,0.6120391,25.07747,64.30106,0.1727955,0.8726865,1.157717,0,17.28714
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,7.321935,7.321935,0,0,0,7.321935,33.19898,0,0,0,2.430808,7.7073,7.321935,0,0,14.67572,16.39083,0,5.276492,-5.276492,19.51555,50.03978,0.1727955,8.054129,1.944646,0,18.82164
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.39415,2.39415,0,0,0,2.39415,148.3508,0,0,0,3.551741,2.520157,2.39415,0,0,20.53849,11.11434,1.031584,0,1.031584,20.4942,52.54913,0.1727802,2.633564,2.841393,0,14.66608
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,19.50691,12.04276,2.351907,0,2.351907,22.72542,58.27018,0.1727453,0,1.881526,0,14.39467
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.019228,5.019228,0,0,0,5.019228,14.93758,0,8.881784E-16,0,0.7497512,5.283399,5.019228,0,0,17.155,14.15948,0,4.533647,-4.533647,17.94653,46.01666,0.1727453,5.521152,0.599801,0,14.90923
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,22.19239,9.625831,0.0552393,0,0.0552393,17.99894,46.15103,0.1727445,0,0.04419144,0,9.68107
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,8.399446,8.399446,12,0,3.372,8.399446,8.823583,0,0,0,0.741132,0,0,3.600554,3.420526,22.13715,9.675546,4.161658,0,4.161658,21.94703,56.27433,0.1727867,9.23939,0.5929056,12,10.41668
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.682222,3.682222,12,0,3.372,3.682222,1.085751,0,0,0,0.03997977,0,0,8.317779,7.901889,17.97549,13.42104,7.941869,0,7.941869,29.48135,75.59306,0.1728704,4.050444,0.03198382,12,13.46102
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1359952,0,0,8.8,8.36,10.03362,20.56872,8.495996,0,8.495996,37.54136,96.2597,0.1728843,0,0.1087962,12,20.70472
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537624,28.21512,0,0,0,37.54136,96.2597,0.1728843,0,0,0,28.21512
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.000257,1.000257,0,-1,0,1.000257,0,0,2.220446E-16,0,0,1.052902,1.000257,0,0,1.537624,28.21512,0,1.052902,-1.052902,36.4315,93.41393,0.1728843,1.100283,0,0,28.21512
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707515,27.16221,0,0,0,36.4315,93.41393,0.1728843,0,0,0,27.16221
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.944058,3.944058,0,-1,0,3.944058,0,0,4.440892E-16,0,0,4.15164,3.944058,0,0,2.707515,27.16221,0,4.15164,-4.15164,32.05529,82.19289,0.1728843,4.338464,0,0,27.16221
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2112309,0.2112309,0,-1,0,0.2112309,0,0,2.775558E-17,0,0,0.2223483,0.2112309,0,0,7.320448,23.01057,0,0.2223483,-0.2223483,31.82092,81.59193,0.1728843,0.232354,0,0,23.01057
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.5381227,0.5381227,0,-1,0,0.5381227,0,0,1.110223E-16,0,0,0.5664449,0.5381227,0,0,7.567502,22.78823,0,0.5664449,-0.5664449,31.22383,80.06094,0.1728843,0.5919349,0,0,22.78823
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.428983,2.428983,0,-1,0,2.428983,0,0,4.440892E-16,0,0,2.556824,2.428983,0,0,8.196885,22.22178,0,2.556824,-2.556824,28.5287,73.15037,0.1728843,2.671882,0,0,22.22178
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.572596,2.572596,0,-1,0,2.572596,0,0,4.440892E-16,0,0,2.707996,2.572596,0,0,11.0378,19.66496,0,2.707996,-2.707996,25.67422,65.83121,0.1728843,2.829856,0,0,19.66496
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.358498,3.358498,0,-1,0,3.358498,0,0,4.440892E-16,0,0,3.535261,3.358498,0,0,14.04669,16.95696,0,3.535261,-3.535261,21.94773,56.27612,0.1728843,3.694348,0,0,16.95696
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.9877441,0.9877441,0,-1,0,0.9877441,0,0,1.110223E-16,0,0,1.039731,0.9877441,0,0,17.97475,13.4217,0,1.039731,-1.039731,20.85176,53.46593,0.1728843,1.086519,0,0,13.4217
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.278847,1.278847,0,-1,0,1.278847,0,0,2.220446E-16,0,0,1.346155,1.278847,0,0,19.13001,12.38197,0,1.346155,-1.346155,19.43279,49.82755,0.1728843,1.406732,0,0,12.38197
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.163876,2.163876,0,0,0,2.163876,0,0,0,0,0,2.277764,2.163876,0,0,20.62574,11.03581,0,2.277764,-2.277764,17.03181,43.67122,0.1728843,2.380263,0,0,11.03581
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.5468733,0.5468733,0,0,0,0.5468733,0,0,1.110223E-16,0,0,0.5756561,0.5468733,0,0,23.15659,8.75805,0,0.5756561,-0.5756561,16.42502,42.11534,0.1728843,0.6015607,0,0,8.75805
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,23.79621,8.182394,2.051574,0,2.051574,18.37131,47.10583,0.1728539,0,1.641259,0,10.23397
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,6.321538,6.321538,0,0,0,6.321538,49.22716,0,8.881784E-16,0,3.111914,6.654251,6.321538,0,0,21.74463,10.02881,0,3.542337,-3.542337,14.63736,37.53162,0.1728539,6.953692,2.489531,0,13.14073
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,25.68056,6.486474,4.600692,0,4.600692,19.00196,48.72287,0.1727858,0,3.680553,0,11.08716
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.404655,0.404655,0,0,0,0.404655,1698.956,0,0,0,6.87491,0.4259526,0.404655,0,0,21.07987,10.6271,6.448957,0,6.448957,25.11998,64.41006,0.1726903,0.4451205,5.499928,0,17.50201
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,6.367043,6.367043,0,0,0,6.367043,103.3755,0,0,0,6.581965,6.702151,6.367043,0,0,14.63091,16.43116,0,0.1201862,-0.1201862,24.99329,64.08523,0.1726903,7.003748,5.265572,0,23.01312
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.985603,3.985603,0,0,0,3.985603,177.0706,0,0,0,7.05733,4.195371,3.985603,0,0,14.76445,16.31097,2.861959,0,2.861959,27.70838,71.04699,0.172648,4.384163,5.645864,0,23.3683
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,6.157447,6.157447,0,0,0,6.157447,119.8691,0,0,0,7.380878,6.481524,6.157447,0,0,11.90249,18.88674,0.8993549,0,0.8993549,28.56158,73.23469,0.1726347,6.773192,5.904703,0,26.26761
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,7.84418,7.84418,0,-1,0,7.84418,115.4133,0,0,0.2685978,9.053227,8.257031,7.84418,0,0,11.00314,19.69615,0.7961958,0,0.7961958,29.31692,75.17145,0.172623,8.628598,7.242582,0,28.74938
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,13.82771,13.82771,12,0,3.372,13.82771,54.17239,0,0,0,7.490802,1.923907,1.827711,0,0,10.20694,20.41273,5.566896,0,5.566896,34.59814,88.71301,0.1726679,15.21048,5.992642,12,27.90353
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.66829,2.66829,0,0,0,2.66829,127.7789,0,0,0,3.40951,2.808726,2.66829,0,0,4.640046,25.42294,0.6007839,0,0.6007839,35.1681,90.17443,0.1726591,2.935119,2.727608,0,28.83245
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1449155,0.1449155,0,0,0,0.1449155,1431.853,0,0,0,2.074976,0.1525426,0.1449155,0,0,4.039262,25.96364,1.922434,0,1.922434,36.99188,94.85078,0.1726307,0.159407,1.659981,0,28.03862
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.07723,2.07723,0,0,0,2.07723,0,0,4.440892E-16,0,0,2.186558,2.07723,0,0,2.116828,27.69383,0,2.186558,-2.186558,34.68704,88.94096,0.1726307,2.284954,0,0,27.69383
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.839987,3.839987,0,-1,0,3.839987,0,0,4.440892E-16,0,0,4.042092,3.839987,0,0,4.546338,25.50727,0,4.042092,-4.042092,30.4263,78.01601,0.1726307,4.223986,0,0,25.50727
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.966227,4.966227,0,-1,0,4.966227,0,0,0,0,0,5.227607,4.966227,0,0,9.037551,21.46518,0,5.227607,-5.227607,24.91592,63.88685,0.1726307,5.46285,0,0,21.46518
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,19.45145,8.36,0,-1,0,8.36,0,0,11.09145,13.03659,0,8.8,8.36,0,0,14.846,16.23758,0,8.8,-8.8,15.63991,40.10225,0.1726307,21.3966,0,0,16.23758
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.450206,1.450206,0,-1,0,1.450206,0,0,2.220446E-16,0,0,1.526533,1.450206,0,0,24.62378,7.437575,0,1.526533,-1.526533,14.0308,35.97634,0.1726307,1.595227,0,0,7.437575
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.174248,3.174248,0,-1,0,3.174248,0,0,4.440892E-16,0,0,3.341314,3.174248,0,0,26.31993,5.911043,0,3.341314,-3.341314,10.50875,26.94545,0.1726307,3.491673,0,0,5.911043
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.6475985,0.6475985,0,-1,0,0.6475985,0,0,1.110223E-16,0,0,0.6816826,0.6475985,0,0,30.0325,2.569728,0,0.6816826,-0.6816826,9.790191,25.103,0.1726307,0.7123584,0,0,2.569728
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.017531,1.017531,0,-1,0,1.017531,0,0,2.220446E-16,0,0,1.071085,1.017531,0,0,30.78992,1.888046,0,1.071085,-1.071085,8.661167,22.20808,0.1726307,1.119284,0,0,1.888046
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.391506,0.7761124,0,-1,0,0.7761124,0,0,0.6153937,0.7545443,0,0.8169604,0.7761124,0,0,31.98002,0.8169604,0,0.8169604,-0.8169604,7.800015,20,0.1726307,1.530657,0,0,0.8169604
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726307,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.930678,0,0,-1,0,0,0,0,1.930678,2.123746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726307,2.123746,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.386876,4.386876,12,0,3.372,4.386876,0,-8.881784E-16,0,0,0,0,0,7.613124,7.232468,32.88775,0,7.232468,0,7.232468,14.66134,37.5931,0.1727069,4.825563,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.194749,3.194749,11.99475,0,3.370672,3.194749,0,0,0,0,0,0,0,8.8,8.36,25.65528,6.509221,8.36,0,8.36,22.59233,57.92893,0.1727949,3.514224,0,12,6.509221
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.323717,3.323717,11.41664,0,3.22441,3.323717,30.99355,0,0,0,1.030138,0,0,8.092924,7.688278,17.29529,14.03322,8.718415,0,8.718415,30.86334,79.13662,0.1728683,3.656089,0.8241103,12,15.06336
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,5.772208,5.772208,12,0,3.372,5.772208,31.94188,0,0,0,1.843752,0,0,6.227792,5.916402,8.57687,21.8798,7.760154,0,7.760154,38.22527,98.01332,0.1729452,6.349429,1.475001,12,23.72355
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.011673,1.011673,0,-1,0,1.011673,432.2314,2.491134,0,0,4.372769,1.064919,1.011673,0,0,0.8167161,28.86393,0.8167161,0,0.8167161,39.00008,100,0.1729331,1.11284,3.498215,0,33.2367
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.035786,3.035786,0,0,0,3.035786,252.085,4.457197,0,0,7.652761,3.195564,3.035786,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,3.339365,6.122209,0,37.25174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,9.878964,9.878964,3,0,1.095,9.878964,85.72462,1.227689,0,0,8.468704,7.241015,6.878965,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,10.86686,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.601451,4.601451,0,0,0,4.601451,151.2872,2.117772,0,0,6.961404,4.843632,4.601451,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,5.061596,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.816744,2.816744,0,-1,0,2.816744,315.8429,5.931492,0,0,8.896485,2.964994,2.816744,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,3.098418,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.274647,3.274647,0,0,0,3.274647,179.7141,2.438005,0,0,5.885003,3.446997,3.274647,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,3.602112,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,8.888053,8.888053,7.294363,0,2.181474,8.888053,18.87442,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1729331,9.776858,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.779553,2.779553,0,0,0,2.779553,26.1027,0,0,0,0.7255384,2.925845,2.779553,0,0,0,29.59898,0,2.200307,-2.200307,36.68075,94.05302,0.1729331,3.057508,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,7.681074,7.681074,10.25453,0,2.930397,7.681074,0,0,0,0,0,0,0,2.573458,2.444785,2.444785,27.39867,2.444785,0,2.444785,39.00008,100,0.1729588,8.449182,0,12,27.39867
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.779781,2.779781,0,-1,0,2.779781,0,0,0,0,0,2.926085,2.779781,0,0,0,29.59898,0,2.926085,-2.926085,35.91571,92.09139,0.1729588,3.057759,0,0,29.59898
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.251205,26.67289,0,0,0,35.91571,92.09139,0.1729588,0,0,0,26.67289
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.193089,3.193089,0,-1,0,3.193089,0,0,4.440892E-16,0,0,3.361146,3.193089,0,0,3.251205,26.67289,0,3.361146,-3.361146,32.37275,83.0069,0.1729588,3.512398,0,0,26.67289
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3018915,0.3018915,0,-1,0,0.3018915,0,0,5.551115E-17,0,0,0.3177805,0.3018915,0,0,6.985813,23.31175,0,0.3177805,-0.3177805,32.03778,82.148,0.1729588,0.3320806,0,0,23.31175
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.112036,1.112036,0,-1,0,1.112036,0,0,2.220446E-16,0,0,1.170564,1.112036,0,0,7.338902,22.99397,0,1.170564,-1.170564,30.8039,78.9842,0.1729588,1.22324,0,0,22.99397
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.7351179,0.7351179,0,-1,0,0.7351179,0,0,0,0,0,0.7738083,0.7351179,0,0,8.639529,21.8234,0,0.7738083,-0.7738083,29.98824,76.89275,0.1729588,0.8086297,0,0,21.8234
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.499316,21.04959,0,0,0,29.98824,76.89275,0.1729588,0,0,0,21.04959
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06619335,0.06619335,0,-1,0,0.06619335,0,0,0,0,0,0.06967721,0.06619335,0,0,9.499316,21.04959,0,0.06967721,-0.06967721,29.91479,76.70444,0.1729588,0.07281269,0,0,21.04959
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.088715,2.088715,0,-1,0,2.088715,0,0,4.440892E-16,0,0,2.198647,2.088715,0,0,9.576735,20.97992,0,2.198647,-2.198647,27.59721,70.76194,0.1729588,2.297587,0,0,20.97992
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.194744,1.194744,0,-1,0,1.194744,0,0,2.220446E-16,0,0,1.257625,1.194744,0,0,12.01968,18.78127,0,1.257625,-1.257625,26.27156,67.36283,0.1729588,1.314219,0,0,18.78127
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.433724,3.433724,0,0,0,3.433724,0,0,4.440892E-16,0,0,3.614447,3.433724,0,0,13.41704,17.52364,0,3.614447,-3.614447,22.4616,57.59372,0.1729588,3.777097,0,0,17.52364
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.61006,2.61006,0,0,0,2.61006,0,0,4.440892E-16,0,0,2.747432,2.61006,0,0,17.43309,13.9092,0,2.747432,-2.747432,19.56555,50.16797,0.1729588,2.871066,0,0,13.9092
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,8.514373,8.514373,12,0,3.372,8.514373,15.3062,0,0,0,1.303227,0,0,3.485627,3.311346,20.48579,11.16177,4.614573,0,4.614573,23.94332,61.393,0.1730039,9.36581,1.042582,12,12.46499
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,7.832563,7.832563,12,0,3.372,7.832563,43.40347,0,0,0,3.399604,0,0,4.167437,3.959065,15.87122,15.31488,7.358669,0,7.358669,30.92436,79.29308,0.1730726,8.61582,2.719683,12,18.71449
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.146957,4.146957,0,-1,0,4.146957,190.5164,0,0,0,7.900635,4.365218,4.146957,0,0,8.512551,21.93768,3.535417,0,3.535417,34.27835,87.89304,0.1730205,4.561653,6.320508,0,29.83832
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,7.442906,7.442906,0,0,0,7.442906,136.8608,0,0,0,10.18642,7.834639,7.442906,0,0,4.977134,25.11956,2.351784,0,2.351784,36.50945,93.61379,0.1729859,8.187198,8.149137,0,35.30598
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,7.263525,7.263525,0,0,0,7.263525,118.1332,0,0,0,8.580632,7.645816,7.263525,0,0,2.62535,27.23616,0.9348164,0,0.9348164,37.3963,95.88775,0.1729721,7.989877,6.864506,0,35.8168
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.668244,5.668244,0,0,0,5.668244,152.0592,0.9619827,0,0,8.61909,5.966573,5.668244,0,0,1.690534,28.0775,1.690534,0,1.690534,39.00008,100,0.1729472,6.235069,6.895272,0,36.69659
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,6.15621,6.15621,0,0,0,6.15621,113.9462,0.534544,0,0,7.014765,6.480221,6.15621,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,6.771832,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.76094,4.76094,0,-1,0,4.76094,129.5257,1.155125,0,0,6.16664,5.011515,4.76094,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,5.237033,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,6.054148,6.054148,0,0,0,6.054148,109.3539,0.2476597,0,0,6.620447,6.372787,6.054148,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,6.659563,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,8.639722,8.639722,5.366031,0,1.693606,8.639722,39.88543,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,9.503694,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729472,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.604163,5.604163,0,-1,0,5.604163,0,0,8.881784E-16,0,0,5.899119,5.604163,0,0,0,29.59898,0,5.899119,-5.899119,32.78186,84.05589,0.1729472,6.164579,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,13.05625,8.36,0,-1,0,8.36,0,0,4.696249,6.001874,0,8.8,8.36,0,0,6.554577,23.69986,0,8.8,-8.8,23.50585,60.27128,0.1729472,14.36187,0,0,23.69986
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.151568,1.151568,0,-1,0,1.151568,0,0,2.220446E-16,0,0,1.212177,1.151568,0,0,16.33235,14.89986,0,1.212177,-1.212177,22.2281,56.99501,0.1729472,1.266725,0,0,14.89986
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.62309,1.62309,0,-1,0,1.62309,0,0,0,0,0,1.708516,1.62309,0,0,17.67922,13.68768,0,1.708516,-1.708516,20.42717,52.37724,0.1729472,1.785399,0,0,13.68768
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.779897,2.779897,0,-1,0,2.779897,0,0,0,0,0,2.926208,2.779897,0,0,19.57757,11.97917,0,2.926208,-2.926208,17.34267,44.4683,0.1729472,3.057887,0,0,11.97917
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.540371,2.540371,0,-1,0,2.540371,0,0,0,0,0,2.674074,2.540371,0,0,22.82891,9.052958,0,2.674074,-2.674074,14.52395,37.24082,0.1729472,2.794408,0,0,9.052958
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.267968,1.267968,0,-1,0,1.267968,0,0,0,0,0,1.334703,1.267968,0,0,25.8001,6.378884,0,1.334703,-1.334703,13.11705,33.63339,0.1729472,1.394765,0,0,6.378884
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.118628,1.118628,0,-1,0,1.118628,0,0,0,0,0,1.177503,1.118628,0,0,27.28311,5.044181,0,1.177503,-1.177503,11.87585,30.45084,0.1729472,1.230491,0,0,5.044181
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59144,3.866678,0,0,0,11.87585,30.45084,0.1729472,0,0,0,3.866678
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3282841,0.3282841,0,-1,0,0.3282841,0,0,5.551115E-17,0,0,0.3455622,0.3282841,0,0,28.59144,3.866678,0,0.3455622,-0.3455622,11.5116,29.51686,0.1729472,0.3611125,0,0,3.866678
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3923525,0.3923525,0,0,0,0.3923525,0,0,5.551115E-17,0,0,0.4130026,0.3923525,0,0,28.9754,3.521116,0,0.4130026,-0.4130026,11.07625,28.4006,0.1729472,0.4315877,0,0,3.521116
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.543887,1.543887,0,0,0,1.543887,0,0,2.220446E-16,0,0,1.625145,1.543887,0,0,29.43429,3.108113,0,1.625145,-1.625145,9.363201,24.00816,0.1729472,1.698276,0,0,3.108113
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.155282,3.155282,11.38526,0,3.21647,3.155282,72.0025,0,0,0,2.271883,0,0,8.229977,7.818478,31.24001,1.482968,10.09036,0,10.09036,18.93576,48.55313,0.1729993,3.470811,1.817506,12,3.754851
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,10.60735,10.60735,12,0,3.372,10.60735,53.68885,0,0,0,5.694965,0,0,1.39265,1.323017,21.14965,10.56429,7.017982,0,7.017982,25.5936,65.62449,0.1730586,11.66809,4.555972,12,16.25926
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,10.18169,8.36,0,-1,0,8.36,98.51527,0,1.821694,2.839864,8.235877,8.8,8.36,0,0,14.13167,16.88048,0,0.564123,-0.564123,24.99896,64.09978,0.1730586,11.19986,6.588702,0,25.11635
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.181114,2.181114,0,0,0,2.181114,499.8976,0,0,0,10.90334,2.295909,2.181114,0,0,14.75847,16.31635,8.607427,0,8.607427,33.16468,85.03748,0.1729321,2.399225,8.722669,0,27.21969
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,8.803041,8.803041,3,0,1.095,8.803041,139.6917,0.0376057,0,0,12.29711,6.108464,5.803041,0,0,6.151045,24.06304,6.151045,0,6.151045,39.00008,100,0.1728418,9.683345,9.837691,12,36.36015
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.739452,4.739452,0,0,0,4.739452,256.9806,7.190576,0,0,12.17947,4.988896,4.739452,0,0,0,29.59898,0,0,0,39.00008,100,0.1728418,5.213397,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.6343705,0.6343705,0,0,0,0.6343705,1775.602,10.59614,0,0,11.2639,0.6677584,0.6343705,0,0,0,29.59898,0,0,0,39.00008,100,0.1728418,0.6978076,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728418,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728418,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728418,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.136558,3.136558,0,0,0,3.136558,73.78602,0,0,0,2.314341,3.30164,3.136558,0,0,0,29.59898,0,0.9872985,-0.9872985,37.95937,97.33154,0.1728418,3.450213,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.00296,2.00296,0,0,0,2.00296,0,0,0,0,0,2.108379,2.00296,0,0,1.096998,28.61168,0,2.108379,-2.108379,35.73695,91.63302,0.1728418,2.203256,0,0,28.61168
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,9.751331,8.36,0,-1,0,8.36,0,0,1.391332,2.366465,0,8.8,8.36,0,0,3.439642,26.5033,0,8.8,-8.8,26.46093,67.84841,0.1728418,10.72646,0,0,26.5033
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.21742,17.7033,0,0,0,26.46093,67.84841,0.1728418,0,0,0,17.7033
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.834742,2.834742,0,-1,0,2.834742,0,0,0,0,0,2.983938,2.834742,0,0,13.21742,17.7033,0,2.983938,-2.983938,23.31559,59.78343,0.1728418,3.118216,0,0,17.7033
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4420131,0.4420131,0,-1,0,0.4420131,0,0,5.551115E-17,0,0,0.4652769,0.4420131,0,0,16.53291,14.71936,0,0.4652769,-0.4652769,22.82514,58.52589,0.1728418,0.4862144,0,0,14.71936
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1758063,0.1758063,0,-1,0,0.1758063,0,0,2.775558E-17,0,0,0.1850593,0.1758063,0,0,17.04988,14.25409,0,0.1850593,-0.1850593,22.63007,58.02571,0.1728418,0.193387,0,0,14.25409
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.2555,14.06903,0,0,0,22.63007,58.02571,0.1728418,0,0,0,14.06903
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.8112047,0.8112047,0,-1,0,0.8112047,0,0,1.110223E-16,0,0,0.8538997,0.8112047,0,0,17.2555,14.06903,0,0.8538997,-0.8538997,21.72998,55.71779,0.1728418,0.8923252,0,0,14.06903
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20428,13.21513,0,0,0,21.72998,55.71779,0.1728418,0,0,0,13.21513
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20428,13.21513,0,0,0,21.72998,55.71779,0.1728418,0,0,0,13.21513
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.339439,1.339439,0,-1,0,1.339439,0,0,2.220446E-16,0,0,1.409936,1.339439,0,0,18.20428,13.21513,0,1.409936,-1.409936,20.24378,51.90702,0.1728418,1.473383,0,0,13.21513
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.534615,1.534615,0,0,0,1.534615,0,0,2.220446E-16,0,0,1.615384,1.534615,0,0,19.77088,11.80519,0,1.615384,-1.615384,18.54101,47.54097,0.1728418,1.688076,0,0,11.80519
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.55422,1.55422,0,0,0,1.55422,0,0,0,0,0,1.636021,1.55422,0,0,21.56575,10.18981,0,1.636021,-1.636021,16.8165,43.11914,0.1728418,1.709642,0,0,10.18981
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.853814,2.853814,0,0,0,2.853814,97.69109,4.440892E-16,0,0,2.787922,3.004015,2.853814,0,0,23.38355,8.553785,0,0.2160927,-0.2160927,16.58871,42.53508,0.1728418,3.139196,2.230338,0,11.34171
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,23.62365,8.337692,5.534011,0,5.534011,21.83874,55.99665,0.1727606,0,4.427209,0,13.8717
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.6242402,0.6242402,0,-1,0,0.6242402,1194.292,0,0,0,7.455252,0.657095,0.6242402,0,0,18.08964,13.3183,6.798157,0,6.798157,28.28804,72.53329,0.172661,0.6866642,5.964201,0,20.77355
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.703004,3.703004,0,0,0,3.703004,228.7778,0,0,0,8.471651,3.897899,3.703004,0,0,11.29148,19.43664,4.573751,0,4.573751,32.62708,83.65901,0.172594,4.073304,6.77732,0,27.90829
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.589315,3.589315,0,0,0,3.589315,214.9873,0,0,0,7.716573,3.778226,3.589315,0,0,6.717731,23.55302,3.938347,0,3.938347,36.36332,93.23911,0.1725364,3.948247,6.173258,0,31.26959
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,3.73656,0,0,6.515944,0,0,0,0,2.779384,27.09753,2.779384,0,2.779384,39.00008,100,0.1724958,0,5.212756,0,33.61348
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,6.22462,6.22462,0,0,0,6.22462,131.3058,1.621056,0,0,8.173287,6.552231,6.22462,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,6.847082,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.5911604,0.5911604,0,-1,0,0.5911604,1826.571,10.17569,0,0,10.79796,0.622274,0.5911604,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,0.6502764,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.483998,4.483998,0,0,0,4.483998,175.317,3.141215,0,0,7.861213,4.719998,4.483998,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,4.932398,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,8.4221,8.4221,3,0,1.095,8.4221,68.73038,0.08106802,0,0,5.788542,5.707474,5.4221,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,9.26431,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724958,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,13.20068,8.36,0,-1,0,8.36,0,0,4.840683,6.160752,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1724958,14.52075,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,11.72064,8.36,0,-1,0,8.36,0,0,3.360635,4.532699,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1724958,12.8927,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,13.3623,8.36,0,-1,0,8.36,0,0,5.002305,6.338535,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1724958,14.69853,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1724958,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.6734169,0.6734169,0,-1,0,0.6734169,0,0,1.110223E-16,0,0,0.7088598,0.6734169,0,0,29.33333,3.198978,0,0.7088598,-0.7088598,10.42483,26.73028,0.1724958,0.7407585,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.113258,1.113258,0,-1,0,1.113258,0,0,2.220446E-16,0,0,1.171851,1.113258,0,0,30.12095,2.490118,0,1.171851,-1.171851,9.189591,23.56301,0.1724958,1.224584,0,0,2.490118
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.37097,1.252354,0,-1,0,1.252354,0,0,0.1186161,0.255713,0,1.318267,1.252354,0,0,31.42301,1.318267,0,1.318267,-1.318267,7.800015,20,0.1724958,1.508067,0,0,1.318267
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.571724,0,0,-1,0,0,0,0,1.571724,1.728896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724958,1.728896,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.237737,0,0,-1,0,0,0,0,1.237737,1.361511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724958,1.361511,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.78761,0,0,-1,0,0,0,0,1.78761,1.966371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724958,1.966371,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.380165,1.380165,10.18017,0,2.911582,1.380165,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725446,1.518182,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.840044,1.840044,10.64004,0,3.027931,1.840044,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726042,2.024049,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.868613,2.868613,11.66861,0,3.288159,2.868613,75.07486,0,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1726568,3.155475,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.496571,3.496571,0,0,0,3.496571,142.474,0,0,0,4.981704,3.680601,3.496571,0,0,5.654146,24.51025,1.301103,0,1.301103,34.87042,89.41116,0.1726379,3.846228,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.3756824,0.3756824,0,-1,0,0.3756824,1752.261,1.83444,0,0,6.582938,0.3954552,0.3756824,0,0,4.353043,25.68124,4.353043,0,4.353043,39.00008,100,0.1725743,0.4132507,5.26635,0,32.26418
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.487558,3.487558,0,0,0,3.487558,275.4235,5.934442,0,0,9.605556,3.671114,3.487558,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,3.836314,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,11.49147,11.49147,3.131465,0,1.128261,11.49147,92.68621,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,12.64061,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.583216,1.583216,0,0,0,1.583216,762.8405,10.41087,0,0,12.07741,1.666543,1.583216,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,1.741537,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,7.217213,7.217213,0,0,0,7.217213,147.2439,3.02984,0,0,10.62691,7.597066,7.217213,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,7.938934,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,7.721688,7.721688,0,-1,0,7.721688,140.4197,2.714679,0,0.1338565,10.84277,8.128093,7.721688,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,8.493856,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,11.87706,11.87706,3.51706,0,1.225816,11.87706,74.48983,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,13.06477,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1725743,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.021323,1.021323,0,0,0,1.021323,0,0,2.220446E-16,0,0,1.075077,1.021323,0,0,0,29.59898,0,1.075077,-1.075077,37.86685,97.09428,0.1725743,1.123455,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,5.801864,5.801864,0,-1,0,5.801864,0,0,8.881784E-16,0,0,6.107225,5.801864,0,0,1.19453,28.5239,0,6.107225,-6.107225,31.42927,80.5877,0.1725743,6.38205,0,0,28.5239
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.532698,4.532698,0,-1,0,4.532698,0,0,8.881784E-16,0,0,4.771261,4.532698,0,0,7.980335,22.41668,0,4.771261,-4.771261,26.39992,67.69196,0.1725743,4.985968,0,0,22.41668
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.4370446,0.4370446,0,-1,0,0.4370446,0,0,5.551115E-17,0,0,0.460047,0.4370446,0,0,13.28174,17.64541,0,0.460047,-0.460047,25.91498,66.44855,0.1725743,0.4807491,0,0,17.64541
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.760587,1.760587,0,-1,0,1.760587,0,0,2.220446E-16,0,0,1.853249,1.760587,0,0,13.7929,17.18537,0,1.853249,-1.853249,23.96149,61.43959,0.1725743,1.936645,0,0,17.18537
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4533568,0.4533568,0,-1,0,0.4533568,0,0,5.551115E-17,0,0,0.4772176,0.4533568,0,0,15.85207,15.33212,0,0.4772176,-0.4772176,23.45846,60.14977,0.1725743,0.4986925,0,0,15.33212
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.705757,1.705757,0,-1,0,1.705757,0,0,2.220446E-16,0,0,1.795533,1.705757,0,0,16.38231,14.8549,0,1.795533,-1.795533,21.5658,55.29681,0.1725743,1.876332,0,0,14.8549
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.748317,2.748317,0,-1,0,2.748317,0,0,4.440892E-16,0,0,2.892966,2.748317,0,0,18.37734,13.05937,0,2.892966,-2.892966,18.51635,47.47771,0.1725743,3.023149,0,0,13.05937
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.159523,2.159523,0,-1,0,2.159523,0,0,4.440892E-16,0,0,2.273182,2.159523,0,0,21.59175,10.1664,0,2.273182,-2.273182,16.1202,41.33376,0.1725743,2.375475,0,0,10.1664
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.02118,1.02118,0,-1,0,1.02118,0,0,2.220446E-16,0,0,1.074927,1.02118,0,0,24.11751,7.89322,0,1.074927,-1.074927,14.98713,38.42846,0.1725743,1.123299,0,0,7.89322
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.867919,1.867919,0,-1,0,1.867919,0,0,2.220446E-16,0,0,1.966231,1.867919,0,0,25.31187,6.818294,0,1.966231,-1.966231,12.91454,33.11414,0.1725743,2.054711,0,0,6.818294
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.059898,1.059898,0,0,0,1.059898,0,0,0,0,0,1.115682,1.059898,0,0,27.49657,4.852063,0,1.115682,-1.115682,11.73851,30.09868,0.1725743,1.165888,0,0,4.852063
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.395129,1.395129,0,0,0,1.395129,0,0,2.220446E-16,0,0,1.468557,1.395129,0,0,28.73622,3.736381,0,1.468557,-1.468557,10.19051,26.12947,0.1725743,1.534642,0,0,3.736381
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,6.318624,6.318624,12,0,3.372,6.318624,34.76123,0,0,0,2.196431,0,0,5.681376,5.397307,30.36795,2.267825,7.593739,0,7.593739,17.39457,44.60136,0.1726481,6.950486,1.757145,12,4.464256
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,6.366957,6.366957,12,0,3.372,6.366957,91.78683,0,0,0,5.844028,0,0,5.633043,5.351391,22.77421,9.102189,11.19542,0,11.19542,28.01547,71.8344,0.1726985,7.003653,4.675222,12,14.94622
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.645155,4.645155,0,-1,0,4.645155,189.5247,0,0,0,8.803715,4.889637,4.645155,0,0,11.57879,19.17807,3.914078,0,3.914078,31.72869,81.35546,0.1726415,5.109671,7.042972,0,27.98178
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.72457,3.72457,0,0,0,3.72457,272.7007,0,0,0,10.15693,3.920599,3.72457,0,0,7.664713,22.70074,6.236327,0,6.236327,37.64499,96.52543,0.1725507,4.097026,8.125542,0,32.85766
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3615771,0.3615771,0,0,0,0.3615771,2928.524,8.779877,0,0,10.58887,0.3806074,0.3615771,0,0,1.428386,28.31343,1.428386,0,1.428386,39.00008,100,0.1725299,0.3977348,8.471096,0,38.9023
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,7.271413,7.271413,0,0,0,7.271413,161.3767,4.08025,0,0,11.73437,7.654119,7.271413,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,7.998554,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,10.99099,10.99099,3,0,1.095,10.99099,104.4565,3.069232,0,0,11.4808,8.411571,7.990992,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,12.09009,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,7.209889,7.209889,0,-1,0,7.209889,139.9542,2.501183,0,0,10.09054,7.589356,7.209889,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,7.930878,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,9.180167,9.180167,3,0,1.095,9.180167,98.33614,2.521983,0,0,9.027422,6.505439,6.180167,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,10.09818,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.088837,2.088837,0,0,0,2.088837,130.4654,0.5264346,0,0,2.72521,2.198776,2.088837,0,0,0,29.59898,0,0,0,39.00008,100,0.1725299,2.29772,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.016332,1.016332,0,0,0,1.016332,0,0,2.220446E-16,0,0,1.069824,1.016332,0,0,0,29.59898,0,1.069824,-1.069824,37.87238,97.10848,0.1725299,1.117966,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,6.88168,6.88168,0,-1,0,6.88168,0,0,8.881784E-16,0,0,7.243874,6.88168,0,0,1.188693,28.52915,0,7.243874,-7.243874,30.23667,77.52977,0.1725299,7.569849,0,0,28.52915
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,5.371259,5.371259,0,-1,0,5.371259,0,0,8.881784E-16,0,0,5.653957,5.371259,0,0,9.237442,21.28528,0,5.653957,-5.653957,24.27688,62.24828,0.1725299,5.908385,0,0,21.28528
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.16939,2.16939,0,-1,0,2.16939,0,0,4.440892E-16,0,0,2.283569,2.16939,0,0,15.51962,15.63132,0,2.283569,-2.283569,21.86978,56.07626,0.1725299,2.38633,0,0,15.63132
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.8596821,0.8596821,0,-1,0,0.8596821,0,0,1.110223E-16,0,0,0.9049286,0.8596821,0,0,18.05692,13.34775,0,0.9049286,-0.9049286,20.9159,53.63042,0.1725299,0.9456503,0,0,13.34775
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.036473,1.036473,0,-1,0,1.036473,0,0,2.220446E-16,0,0,1.091024,1.036473,0,0,19.06239,12.44283,0,1.091024,-1.091024,19.76587,50.68161,0.1725299,1.14012,0,0,12.44283
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.066729,2.066729,0,-1,0,2.066729,0,0,0,0,0,2.175504,2.066729,0,0,20.27464,11.3518,0,2.175504,-2.175504,17.47268,44.80166,0.1725299,2.273402,0,0,11.3518
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.328244,2.328244,0,-1,0,2.328244,0,0,0,0,0,2.450783,2.328244,0,0,22.69187,9.176298,0,2.450783,-2.450783,14.88933,38.17769,0.1725299,2.561069,0,0,9.176298
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.764428,3.764428,0,-1,0,3.764428,0,0,0,0,0,3.962556,3.764428,0,0,25.41496,6.725514,0,3.962556,-3.962556,10.71243,27.46771,0.1725299,4.140871,0,0,6.725514
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.510826,2.62481,0,-1,0,2.62481,0,0,0.8860154,1.237098,0,2.762959,2.62481,0,0,29.8178,2.762959,0,2.762959,-2.762959,7.800015,20,0.1725299,3.861908,0,0,2.762959
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.940217,0,0,-1,0,0,0,0,2.940217,3.234238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725299,3.234238,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.788203,1.788203,10.5882,0,3.014816,1.788203,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725881,1.967024,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.65685,1.65685,10.45685,0,2.981583,1.65685,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1726431,1.822535,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,5.888649,5.888649,12,0,3.372,5.888649,46.32135,0,0,0,2.727702,0,0,6.111351,5.805783,16.16775,15.048,8.533484,0,8.533484,31.75757,81.42952,0.1727249,6.477515,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,10.75236,10.75236,12,0,3.372,10.75236,49.69804,0,0,0,5.343712,0,0,1.247638,1.185256,7.634269,22.72814,6.528969,0,6.528969,37.9515,97.31134,0.1727796,11.8276,4.27497,12,28.07185
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,10.09949,8.36,0,-1,0,8.36,70.6674,0,1.739492,2.749442,5.907795,8.8,8.36,0,0,1.1053,28.60421,0,2.892205,-2.892205,34.90285,89.4943,0.1727796,11.10944,4.726236,0,34.512
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,8.481128,8.481128,5.353402,0,1.690411,8.481128,89.74283,0,0,0,7.611204,3.292343,3.127726,0,0,4.318861,25.712,4.318861,0,4.318861,39.00008,100,0.1727725,9.329241,6.088963,12,33.32321
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,10.94747,10.94747,3.964277,0,1.338962,10.94747,67.14545,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,12.04221,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.089211,3.089211,0,0,0,3.089211,300.5011,6.031311,0,0,9.283112,3.251801,3.089211,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,3.398132,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.60707,5.60707,0,0,0,5.60707,134.4308,1.635453,0,0,7.537632,5.902179,5.60707,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,6.167777,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,6.721099,6.721099,0,-1,0,6.721099,120.2527,1.007459,0,0,8.0823,7.074841,6.721099,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,7.393209,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,4.812507,4.812507,0,0,0,4.812507,175.8545,3.397213,0,0,8.463011,5.065797,4.812507,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,5.293758,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,9.636639,9.636639,4.180254,0,1.393604,9.636639,59.60131,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1727725,10.6003,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,6.537051,6.537051,0,0,0,6.537051,37.42786,0,0,0,2.446679,6.881106,6.537051,0,0,0,29.59898,0,4.434428,-4.434428,34.32578,88.01465,0.1727725,7.190756,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,5.848046,5.848046,0,0,0,5.848046,0,0,8.881784E-16,0,0,6.155838,5.848046,0,0,4.927142,25.16455,0,6.155838,-6.155838,27.83696,71.37667,0.1727725,6.43285,0,0,25.16455
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,15.58719,8.36,0,-1,0,8.36,0,0,7.227195,8.785914,0,8.8,8.36,0,0,11.76696,19.00871,0,8.8,-8.8,18.56094,47.59207,0.1727725,17.14591,0,0,19.00871
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,8.667624,8.36,0,-1,0,8.36,0,0,0.3076234,1.174386,0,8.8,8.36,0,0,21.54474,10.20871,0,8.8,-8.8,9.284929,23.80746,0.1727725,9.534386,0,0,10.20871
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,11.30277,1.338277,0,-1,0,1.338277,0,0,9.964496,11.09477,0,1.408713,1.338277,0,0,31.32252,1.408713,0,1.408713,-1.408713,7.800015,20,0.1727725,12.43305,0,0,1.408713
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.9819524,0,0,-1,0,0,0,0,0.9819524,1.080148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,1.080148,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.7157405,0,0,-1,0,0,0,0,0.7157405,0.7873145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,0.7873145,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3015765,0,0,-1,0,0,0,0,0.3015765,0.3317342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,0.3317342,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.020649,0,0,-1,0,0,0,0,2.020649,2.222713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,2.222713,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.9146239,0,0,-1,0,0,0,0,0.9146239,1.006086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,1.006086,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1511715,0,0,-1,0,0,0,0,0.1511715,0.1662886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,0.1662886,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.450325,0,0,-1,0,0,0,0,2.450325,2.695358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727725,2.695358,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.315918,1.315918,10.11592,0,2.895327,1.315918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728192,1.447509,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4726005,0.4726005,9.2726,0,2.681968,0.4726005,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1728459,0.5198605,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.695214,3.695214,12,0,3.372,3.695214,26.93712,0,0,0,0.9953842,0,0,8.304786,7.889547,16.16775,15.048,8.884931,0,8.884931,32.09098,82.28442,0.1729293,4.064735,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.92334,1.92334,0,0,0,1.92334,110.9907,0,0,0,2.134729,2.024569,1.92334,0,0,7.282823,23.04444,0.1101599,0,0.1101599,32.19549,82.55238,0.1729277,2.115674,1.707783,0,25.17917
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.046846,5.046846,0,-1,0,5.046846,106.6013,0,0,0,5.380002,5.31247,5.046846,0,0,7.172663,23.14358,0.06753257,0,0.06753257,32.25956,82.71665,0.1729267,5.551531,4.304002,0,28.52358
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,6.550787,6.550787,0,0,0,6.550787,102.9316,0,0,0,6.742832,6.895566,6.550787,0,0,7.10513,23.20436,0,0.1527336,-0.1527336,32.09856,82.30385,0.1729267,7.205866,5.394266,0,29.94719
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0.8976459,0,0,8.17248,0,0,0,0,7.274834,23.05163,7.274834,0,7.274834,39.00008,100,0.1728213,0,6.537984,0,31.22411
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.737867,3.737867,0,0,0,3.737867,268.3923,6.097552,0,0,10.03215,3.934597,3.737867,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,4.111654,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,4.842498,4.842498,0,0,0,4.842498,175.2935,3.391216,0,0,8.488583,5.097366,4.842498,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,5.326747,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.077134,1.077134,0,-1,0,1.077134,589.9304,5.220518,0,0,6.354344,1.133826,1.077134,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,1.184848,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,7.829648,7.829648,3,0,1.095,7.829648,95.50407,2.393793,0,0,7.477633,5.083839,4.829648,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,8.612612,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2549564,0.2549564,0,0,0,0.2549564,1377.117,3.242674,0,0,3.51105,0.2683752,0.2549564,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,0.2804521,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.9319686,0.9319686,0,0,0,0.9319686,141.0816,0.3338163,0,0,1.314836,0.9810196,0.9319686,0,0,0,29.59898,0,0,0,39.00008,100,0.1728213,1.025165,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,6.199162,6.199162,0,0,0,6.199162,0,0,8.881784E-16,0,0,6.525434,6.199162,0,0,0,29.59898,0,6.525434,-6.525434,32.12167,82.36308,0.1728213,6.819078,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,6.284428,6.284428,0,-1,0,6.284428,0,0,0,0,0,6.615187,6.284428,0,0,7.250483,23.07354,0,6.615187,-6.615187,25.14865,64.48358,0.1728213,6.912871,0,0,23.07354
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,7.004642,7.004642,0,-1,0,7.004642,0,0,8.881784E-16,0,0,7.373307,7.004642,0,0,14.60069,16.45836,0,7.373307,-7.373307,17.3765,44.55503,0.1728213,7.705106,0,0,16.45836
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.492797,2.492797,0,-1,0,2.492797,0,0,0,0,0,2.623996,2.492797,0,0,22.79325,9.08505,0,2.623996,-2.623996,14.61056,37.46291,0.1728213,2.742076,0,0,9.08505
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.649253,2.649253,0,-1,0,2.649253,0,0,4.440892E-16,0,0,2.788687,2.649253,0,0,25.70881,6.461053,0,2.788687,-2.788687,11.67103,29.92566,0.1728213,2.914178,0,0,6.461053
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.7065781,0.7065781,0,-1,0,0.7065781,0,0,1.110223E-16,0,0,0.7437664,0.7065781,0,0,28.80735,3.672366,0,0.7437664,-0.7437664,10.88703,27.91541,0.1728213,0.7772359,0,0,3.672366
