Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.760839,2.760839,0,-1,0,2.760839,0,0,4.440892E-16,0,0,2.906146,2.760839,0,0,0,29.59898,0,2.906146,-2.906146,35.93673,92.14528,0,3.036923,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.078437,5.078437,0,-1,0,5.078437,0,0,8.881784E-16,0,0,5.345723,5.078437,0,0,3.229052,26.69283,0,5.345723,-5.345723,30.30184,77.69688,0,5.58628,0,0,26.69283
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.129743,5.129743,0,-1,0,5.129743,0,0,8.881784E-16,0,0,5.399729,5.129743,0,0,9.168744,21.34711,0,5.399729,-5.399729,24.61003,63.10251,0,5.642717,0,0,21.34711
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.686325,4.686325,0,0,0,4.686325,0,0,0,0,0,4.932973,4.686325,0,0,15.16844,15.94738,0,4.932973,-4.932973,19.41022,49.76969,0,5.154957,0,0,15.94738
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.579375,1.579375,0,0,0,1.579375,0,0,2.220446E-16,0,0,1.6625,1.579375,0,0,20.64952,11.01441,0,1.6625,-1.6625,17.65779,45.27629,0,1.737312,0,0,11.01441
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.341052,4.341052,0,0,0,4.341052,17.20058,0,8.881784E-16,0,0.7466863,4.569528,4.341052,0,0,22.49675,9.351907,0,3.822842,-3.822842,13.62816,34.94394,0,4.775157,0.597349,0,10.09859
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.448496,4.448496,0,0,0,4.448496,37.6678,0,8.881784E-16,0,1.675651,4.682628,4.448496,0,0,26.74435,5.529065,0,3.006977,-3.006977,10.45853,26.81669,0,4.893346,1.340521,0,7.204715
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,9.234972,5.500311,0,-1,0,5.500311,59.40961,0,3.73466,7.14162,3.267714,5.789802,5.500311,0,0,30.08543,2.522088,0,2.522088,-2.522088,7.800015,20,0,10.15847,2.614171,0,5.789802
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.779803,2.779803,11.5798,0,3.26569,2.779803,28.64687,0,0,0,0.7963266,0,0,8.8,8.36,32.88775,0,9.156326,0,9.156326,16.48647,42.27291,0.2634111,3.057783,0.6370612,12,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,11.18647,11.18647,12,0,3.372,11.18647,5.759728,0,0,0,0.6443101,0,0,0.8135326,0.7728559,23.73143,8.240694,1.417166,0,1.417166,17.83091,45.7202,0.2660084,12.30511,0.5154481,12,8.885004
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,9.70506,9.70506,12,0,3.372,9.70506,36.06604,0,0,0,3.500231,0,0,2.29494,2.180193,22.31426,9.516144,5.680424,0,5.680424,23.21984,59.53792,0.2702442,10.67557,2.800185,12,13.01637
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,7.368333,7.368333,12,0,3.372,7.368333,41.97129,0,0,0,3.092585,0,0,4.631667,4.400083,16.63384,14.62852,7.492668,0,7.492668,30.328,77.76395,0.274584,8.105166,2.474068,12,17.72111
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.476111,4.476111,0,-1,0,4.476111,29.2652,0,0,0,1.309943,4.711696,4.476111,0,0,9.141169,21.37193,0,3.401753,-3.401753,26.74224,68.56971,0.274584,4.923722,1.047954,0,22.68187
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,12.92089,17.97017,0.7423225,0,0.7423225,27.44647,70.37543,0.2662606,0,0.593858,0,18.7125
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.984513,5.984513,0,0,0,5.984513,24.45963,0,0,0,1.46379,6.299488,5.984513,0,0,12.17857,18.63826,0,4.835697,-4.835697,22.3492,57.30552,0.2662606,6.582964,1.171032,0,20.10205
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,17.55157,13.80257,0.7700023,0,0.7700023,23.07969,59.17856,0.2581438,0,0.6160018,0,14.57257
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.264823,6.264823,12,0,3.372,6.264823,0,0,0,0,0,0,0,5.735177,5.448418,16.78157,14.49557,5.448418,0,5.448418,28.24851,72.43193,0.2648441,6.891305,0,12,14.49557
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,8.663964,8.36,0,-1,0,8.36,0,0,0.3039642,1.170361,0,8.8,8.36,0,0,11.33315,19.39915,0,8.8,-8.8,18.9725,48.64733,0.2648441,9.53036,0,0,19.39915
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,12.08549,8.36,0,-1,0,8.36,0,0,3.725487,4.934035,0,8.8,8.36,0,0,21.11093,10.59914,0,8.8,-8.8,9.696481,24.86272,0.2648441,13.29404,0,0,10.59914
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,14.28439,1.709188,0,-1,0,1.709188,0,0,12.5752,14.00364,0,1.799145,1.709188,0,0,30.8887,1.799145,0,1.799145,-1.799145,7.800015,20,0.2648441,15.71282,0,0,1.799145
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2239847,0,0,-1,0,0,0,0,0.2239847,0.2463832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,0.2463832,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.9290336,0,0,-1,0,0,0,0,0.9290336,1.021937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,1.021937,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.84131,0,0,-1,0,0,0,0,2.84131,3.125441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,3.125441,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.171601,0,0,-1,0,0,0,0,1.171601,1.288761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,1.288761,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.131059,0,0,-1,0,0,0,0,4.131059,4.544165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,4.544165,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2648441,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.6722419,0.6722419,9.472242,0,2.732477,0.6722419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2547416,0.7394661,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2442161,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.837645,2.837645,11.63764,0,3.280324,2.837645,40.20316,1.776357E-15,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2461112,3.121409,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.878805,1.878805,0,0,0,1.878805,168.0604,0,0,0,3.157528,1.97769,1.878805,0,0,6.666931,23.59874,1.179838,0,1.179838,33.79456,86.65256,0.2411141,2.066686,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.215359,2.215359,0,-1,0,2.215359,262.8149,0,0,0,5.822294,2.331957,2.215359,0,0,5.487092,24.66059,3.490337,0,3.490337,37.10579,95.14286,0.2274519,2.436895,4.657835,0,30.48289
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,7.452302,0,0,9.449057,0,0,0,0,1.996755,27.8019,1.996755,0,1.996755,39.00008,100,0.2203104,0,7.559246,0,37.25095
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2203104,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.014476,6.014476,0,0,0,6.014476,210.9381,6.355793,0,0,12.68682,6.331027,6.014476,0,0,0,29.59898,0,0,0,39.00008,100,0.2203104,6.615923,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,10.92871,10.92871,3,0,1.095,10.92871,106.1981,3.260072,0,0,11.60608,8.346012,7.928712,0,0,0,29.59898,0,0,0,39.00008,100,0.2203104,12.02158,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,10.56148,8.36,0,-1,0,8.36,137.158,2.666409,2.20148,3.257628,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2203104,11.61763,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.800108,2.800108,0,0,0,2.800108,291.4009,5.212059,0,0,8.159541,2.947482,2.800108,0,0,0,29.59898,0,0,0,39.00008,100,0.2203104,3.080119,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.526936,6.526936,0,0,0,6.526936,48.00982,0,8.881784E-16,0,3.13357,6.870459,6.526936,0,0,0,29.59898,0,3.736889,-3.736889,35.06105,89.89996,0.2203104,7.179629,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,9.174945,9.174945,10.89854,0,3.093332,9.174945,25.48008,0,0,0,2.337784,0,0,1.723599,1.637419,4.152099,25.86209,3.975203,0,3.975203,38.83226,99.56969,0.2237595,10.09244,1.870227,12,28.19987
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1768957,29.43977,0,0,0,38.83226,99.56969,0.2237595,0,0,0,29.43977
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.454472,2.454472,0,-1,0,2.454472,0,0,0,0,0,2.583654,2.454472,0,0,0.1768957,29.43977,0,2.583654,-2.583654,36.10885,92.58661,0.2237595,2.699919,0,0,29.43977
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.463338,6.463338,0,-1,0,6.463338,0,0,0,0,0,6.803514,6.463338,0,0,3.047623,26.85612,0,6.803514,-6.803514,28.93732,74.1981,0.2237595,7.109672,0,0,26.85612
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60708,20.0526,0,0,0,28.93732,74.1981,0.2237595,0,0,0,20.0526
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60708,20.0526,0,0,0,28.93732,74.1981,0.2237595,0,0,0,20.0526
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.418494,2.418494,0,-1,0,2.418494,0,0,4.440892E-16,0,0,2.545784,2.418494,0,0,10.60708,20.0526,0,2.545784,-2.545784,26.25382,67.31737,0.2237595,2.660344,0,0,20.0526
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.949997,2.949997,0,-1,0,2.949997,0,0,4.440892E-16,0,0,3.105261,2.949997,0,0,13.43573,17.50682,0,3.105261,-3.105261,22.98059,58.92448,0.2237595,3.244997,0,0,17.50682
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3146383,0.3146383,0,-1,0,0.3146383,0,0,5.551115E-17,0,0,0.3311982,0.3146383,0,0,16.88602,14.40156,0,0.3311982,-0.3311982,22.63148,58.02932,0.2237595,0.3461021,0,0,14.40156
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.7822998,0.7822998,0,-1,0,0.7822998,0,0,0,0,0,0.8234734,0.7822998,0,0,17.25402,14.07036,0,0.8234734,-0.8234734,21.76346,55.80364,0.2237595,0.8605297,0,0,14.07036
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.258857,4.258857,0,-1,0,4.258857,0,0,0,0,0,4.483007,4.258857,0,0,18.16899,13.24689,0,4.483007,-4.483007,17.03796,43.68698,0.2237595,4.684742,0,0,13.24689
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.951067,2.951067,0,-1,0,2.951067,0,0,4.440892E-16,0,0,3.106387,2.951067,0,0,23.15011,8.763881,0,3.106387,-3.106387,13.76354,35.29105,0.2237595,3.246174,0,0,8.763881
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.470292,4.470292,0,0,0,4.470292,0,0,8.881784E-16,0,0,4.70557,4.470292,0,0,26.60165,5.657495,0,4.70557,-4.70557,8.803432,22.57286,0.2237595,4.917321,0,0,5.657495
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.731291,1.731291,10.53129,0,3.000417,1.731291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83006,0.9519246,8.36,0,8.36,16.73442,42.9087,0.2270059,1.90442,0,12,0.9519246
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,23.47006,8.475924,10.83857,0,10.83857,27.0168,69.2737,0.2174406,0,1.982857,12,10.9545
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.039654,6.039654,12,0,3.372,6.039654,84.95527,0,0,0,5.131004,0,0,5.960346,5.662329,12.63149,18.23064,10.79333,0,10.79333,37.25625,95.52866,0.2193172,6.643619,4.104804,12,23.36164
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,8.072548,8.072548,0,-1,0,8.072548,93.63952,0,0,0.5198029,7.559095,8.497419,8.072548,0,0,1.838155,27.94464,0,0.9383237,-0.9383237,36.26717,92.99256,0.2193172,8.879803,6.047276,0,35.50373
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.413147,5.413147,0,0,0,5.413147,199.8549,2.239656,0,0,10.81844,5.698049,5.413147,0,0,2.880737,27.00632,2.880737,0,2.880737,39.00008,100,0.2130271,5.954462,8.654754,0,37.82476
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,15.45335,15.45335,7.093355,0,2.130619,15.45335,83.48864,4.101796,0,0,12.9018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,16.99869,10.32144,12,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.31022,3.31022,0,0,0,3.31022,410.2271,10.09498,0,0,13.57942,3.484442,3.31022,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,3.641242,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.435644,5.435644,0,0,0,5.435644,243.3304,7.504845,0,0,13.22657,5.72173,5.435644,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,5.979208,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.438134,3.438134,0,-1,0,3.438134,340.0541,8.072425,0,0,11.69151,3.619088,3.438134,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,3.781947,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,9.518003,9.518003,3,0,1.095,9.518003,92.04424,1.899718,0,0,8.760775,6.861057,6.518004,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,10.4698,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,8.064191,8.064191,3,0,1.095,8.064191,72.92542,0.550118,0,0,5.880845,5.330727,5.064191,0,0,0,29.59898,0,0,0,39.00008,100,0.2130271,8.87061,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,19.32779,19.32779,12,0,3.372,19.32779,13.85579,0,3.552714E-15,0.9005694,2.678019,7.713463,7.32779,0,0,0,29.59898,0,5.035445,-5.035445,33.69225,86.39022,0.2130271,21.26057,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,9.715654,9.715654,12,0,3.372,9.715654,0,0,0,0,0,0,0,2.284345,2.170128,5.594939,24.56353,2.170128,0,2.170128,35.75102,91.66909,0.2147799,10.68722,0,12,24.56353
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.424811,26.51665,0,0,0,35.75102,91.66909,0.2147799,0,0,0,26.51665
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,9.540885,8.36,0,-1,0,8.36,0,0,1.180885,2.134973,0,8.8,8.36,0,0,3.424811,26.51665,0,8.8,-8.8,26.475,67.88448,0.2147799,10.49497,0,0,26.51665
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,10.52291,8.36,0,-1,0,8.36,0,0,2.162913,3.215204,0,8.8,8.36,0,0,13.20259,17.71665,0,8.8,-8.8,17.19899,44.09988,0.2147799,11.5752,0,0,17.71665
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.767085,4.767085,0,-1,0,4.767085,0,0,8.881784E-16,0,0,5.017984,4.767085,0,0,22.98037,8.916648,0,5.017984,-5.017984,11.90957,30.53729,0.2147799,5.243794,0,0,8.916648
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.104881,3.104881,0,-1,0,3.104881,0,0,4.440892E-16,0,0,3.268296,3.104881,0,0,28.5559,3.898664,0,3.268296,-3.268296,8.464481,21.70375,0.2147799,3.41537,0,0,3.898664
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.146169,0.5988492,0,-1,0,0.5988492,0,0,0.5473201,0.661937,0,0.6303676,0.5988492,0,0,32.18734,0.6303676,0,0.6303676,-0.6303676,7.800015,20,0.2147799,1.260786,0,0,0.6303676
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.274091,0,0,-1,0,0,0,0,4.274091,4.7015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2147799,4.7015,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.695238,0,0,-1,0,0,0,0,3.695238,4.064762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2147799,4.064762,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.7592747,0,0,-1,0,0,0,0,0.7592747,0.8352021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2147799,0.8352021,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.0279554,0,0,-1,0,0,0,0,0.0279554,0.03075094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2147799,0.03075094,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.729991,1.729991,10.52999,0,3.000088,1.729991,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2176744,1.90299,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.933653,2.933653,11.73365,0,3.304614,2.933653,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2229987,3.227018,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.2200431,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1379677,0.1379677,0,0,0,0.1379677,1702.193,0,0,0,2.348476,0.1452292,0.1379677,0,0,7.155215,23.15928,2.203247,0,2.203247,34.30223,87.95425,0.2163295,0.1517645,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.951968,25.14221,4.823226,0,4.823226,38.87794,99.68684,0.2086218,0,3.858581,0,29.96543
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,17.86014,17.86014,12,0,3.372,17.86014,20.45784,1.776357E-15,0,0,3.653798,6.168566,5.860137,0,0,0.1287415,29.48311,0,2.514768,-2.514768,36.22715,92.88993,0.2086218,19.64615,2.923039,12,33.13691
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,7.690381,7.690381,9.157195,0,2.652771,7.690381,17.93036,0,0,0,1.378913,0,0,1.466814,1.393473,2.922928,26.96834,2.772386,0,2.772386,38.85726,99.6338,0.2100855,8.459419,1.10313,12,28.34726
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.004189,2.004189,0,0,0,2.004189,180.8301,1.363963,0,0,3.624177,2.109673,2.004189,0,0,0.1505415,29.46349,0.1505415,0,0.1505415,39.00008,100,0.2098568,2.204608,2.899341,0,33.08767
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.309282,6.309282,0,0,0,6.309282,100.5267,0,8.881784E-16,0,6.342516,6.64135,6.309282,0,0,0,29.59898,0,0.2988333,-0.2988333,38.68508,99.19231,0.2098568,6.940211,5.074013,0,35.94149
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,8.531342,8.36,0,-1,0,8.36,16.76448,0,0.1713418,1.024476,1.401511,8.8,8.36,0,0,0.3320371,29.30014,0,7.398489,-7.398489,30.88639,79.19571,0.2098568,9.384476,1.121209,0,30.70166
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.627671,2.627671,0,0,0,2.627671,63.88758,0,0,0,1.678755,2.765969,2.627671,0,0,8.552581,21.90166,0,1.087214,-1.087214,29.74036,76.25719,0.2098568,2.890438,1.343004,0,23.58041
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,9.760596,20.81444,1.069994,0,1.069994,30.75545,78.85997,0.2082456,0,0.8559952,0,21.88444
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.385813,2.385813,0,0,0,2.385813,26.30557,0,0,0,0.6276017,2.511382,2.385813,0,0,8.690602,21.77744,0,1.88378,-1.88378,28.76977,73.76849,0.2082456,2.624394,0.5020813,0,22.40504
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,12.39632,12.39632,12,0,3.372,12.39632,0,0,0,0,0,0.4171765,0.3963177,0,0,10.78369,19.89366,0,0.4171765,-0.4171765,28.33003,72.64095,0.2082456,13.63595,0,12,19.89366
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,7.640182,7.640182,0,-1,0,7.640182,0,0,0,0.04420086,0,8.042297,7.640182,0,0,11.24722,19.47648,0,8.042297,-8.042297,19.8527,50.90426,0.2082456,8.404201,0,0,19.47648
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.808459,1.808459,0,-1,0,1.808459,0,0,2.220446E-16,0,0,1.903641,1.808459,0,0,20.18311,11.43418,0,1.903641,-1.903641,17.84609,45.75911,0.2082456,1.989305,0,0,11.43418
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,8.991542,8.36,0,-1,0,8.36,0,0,0.6315423,1.530697,0,8.8,8.36,0,0,22.29826,9.53054,0,8.8,-8.8,8.570073,21.9745,0.2082456,9.890697,0,0,9.53054
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.515717,0.6940139,0,-1,0,0.6940139,0,0,1.821703,2.073274,0,0.7305409,0.6940139,0,0,32.07604,0.7305409,0,0.7305409,-0.7305409,7.800015,20,0.2082456,2.767288,0,0,0.7305409
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.519415,0,0,-1,0,0,0,0,2.519415,2.771357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,2.771357,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2546562,0,0,-1,0,0,0,0,0.2546562,0.2801218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,0.2801218,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.88916,0,0,-1,0,0,0,0,1.88916,2.078076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,2.078076,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.244307,0,0,-1,0,0,0,0,1.244307,1.368738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,1.368738,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.913869,0,0,-1,0,0,0,0,4.913869,5.405256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,5.405256,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.7594183,0,0,-1,0,0,0,0,0.7594183,0.8353601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2082456,0.8353601,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.273223,4.273223,12,0,3.372,4.273223,0,0,0,0,0,0,0,7.726777,7.340438,32.88775,0,7.340438,0,7.340438,14.76377,37.85574,0.2126317,4.700545,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.8190544,0.8190544,9.619055,0,2.769621,0.8190544,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.54732,6.606395,8.36,0,8.36,22.69476,58.19157,0.2131675,0.9009598,0,12,6.606395
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.18731,14.13039,9.330274,0,9.330274,31.54623,80.88762,0.210987,0,0.7762187,12,15.10067
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,5.686422,5.686422,0,0,0,5.686422,37.15649,0,0,0,2.112875,5.985708,5.686422,0,0,7.857042,22.52764,0,3.872833,-3.872833,27.46391,70.42014,0.210987,6.255065,1.6903,0,24.64052
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.274578,5.274578,0,-1,0,5.274578,44.48552,0,0,0,2.346423,5.552187,5.274578,0,0,12.16019,18.65481,0,3.205764,-3.205764,24.08474,61.75562,0.210987,5.802035,1.877139,0,21.00123
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.66077,3.66077,0,0,0,3.66077,101.3783,0,0,0,3.711228,3.853442,3.66077,0,0,15.72215,15.44904,0,0.1422138,-0.1422138,23.93483,61.37124,0.210987,4.026847,2.968982,0,19.16027
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.8273526,0.8273526,0,0,0,0.8273526,394.8392,0,0,0,3.266713,0.8708975,0.8273526,0,0,15.88016,15.30683,2.395815,0,2.395815,26.2077,67.1991,0.2079564,0.9100878,2.61337,0,18.57354
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,13.48435,17.46306,5.266679,0,5.266679,31.20411,80.01038,0.2015909,0,4.213343,0,22.72974
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,12.49312,12.49312,12,0,3.372,12.49312,8.124405,0,0,0,1.014992,0.5190766,0.4931228,0,0,8.21767,22.20308,0.4959153,0,0.4959153,31.67458,81.21671,0.201779,13.74244,0.8119935,12,23.21807
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,7.721755,22.6494,3.32663,0,3.32663,34.8305,89.30878,0.1979626,0,2.661304,0,25.97603
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,16.33534,16.33534,12,0,3.372,16.33534,21.45621,0,0,0,3.504945,4.563514,4.335339,0,0,4.395125,25.64337,0,1.05857,-1.05857,33.71466,86.44769,0.1979626,17.96887,2.803956,12,29.14831
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,5.571313,24.58479,2.613567,0,2.613567,36.19411,92.80524,0.1950639,0,2.090854,0,27.19836
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.71439,4.71439,0,0,0,4.71439,21.78885,0,0,0,1.027211,4.962516,4.71439,0,0,2.957746,26.93701,0,3.935305,-3.935305,32.04594,82.16891,0.1950639,5.185829,0.8217691,0,27.96422
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6235907,0.6235907,0,0,0,0.6235907,0,0,1.110223E-16,0,0,0.6564113,0.6235907,0,0,7.330307,23.0017,0,0.6564113,-0.6564113,31.35402,80.39476,0.1950639,0.6859498,0,0,23.0017
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.774529,4.774529,0,-1,0,4.774529,0,0,8.881784E-16,0,0,5.02582,4.774529,0,0,8.059652,22.34529,0,5.02582,-5.02582,26.05634,66.811,0.1950639,5.251982,0,0,22.34529
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.980013,3.980013,0,-1,0,3.980013,0,0,4.440892E-16,0,0,4.189487,3.980013,0,0,13.6439,17.31947,0,4.189487,-4.189487,21.64023,55.48767,0.1950639,4.378014,0,0,17.31947
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29888,13.12998,0,0,0,21.64023,55.48767,0.1950639,0,0,0,13.12998
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.62894,1.62894,0,-1,0,1.62894,0,0,0,0,0,1.714674,1.62894,0,0,18.29888,13.12998,0,1.714674,-1.714674,19.83281,50.85325,0.1950639,1.791834,0,0,13.12998
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.177133,2.177133,0,-1,0,2.177133,0,0,4.440892E-16,0,0,2.291718,2.177133,0,0,20.20408,11.41531,0,2.291718,-2.291718,17.41712,44.6592,0.1950639,2.394846,0,0,11.41531
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.125163,3.125163,0,-1,0,3.125163,0,0,0,0,0,3.289645,3.125163,0,0,22.75043,9.12359,0,3.289645,-3.289645,13.94953,35.76796,0.1950639,3.43768,0,0,9.12359
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.622553,1.622553,0,-1,0,1.622553,0,0,2.220446E-16,0,0,1.707951,1.622553,0,0,26.40559,5.833945,0,1.707951,-1.707951,12.1492,31.15172,0.1950639,1.784809,0,0,5.833945
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.380022,2.380022,0,-1,0,2.380022,0,0,4.440892E-16,0,0,2.505286,2.380022,0,0,28.30332,4.125994,0,2.505286,-2.505286,9.508391,24.38044,0.1950639,2.618024,0,0,4.125994
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1849643,0.1849643,0,-1,0,0.1849643,0,0,0,0,0,0.1946992,0.1849643,0,0,31.08697,1.620708,0,0.1946992,-0.1946992,9.303161,23.85421,0.1950639,0.2034607,0,0,1.620708
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.033758,1.354708,0,-1,0,1.354708,0,0,3.67905,4.182426,0,1.426009,1.354708,0,0,31.3033,1.426009,0,1.426009,-1.426009,7.800015,20,0.1950639,5.537134,0,0,1.426009
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.554029,3.554029,12,0,3.372,3.554029,0,0,0,0,0,0,0,8.445971,8.023672,32.88775,0,8.023672,0,8.023672,15.41194,39.51772,0.199402,3.909432,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.067542,3.067542,11.86754,0,3.338488,3.067542,0,0,0,0,0,0,0,8.8,8.36,24.86408,7.221305,8.36,0,8.36,23.34293,59.85355,0.2035419,3.374296,0,12,7.221305
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.031109,1.031109,9.831109,0,2.823271,1.031109,200.0892,0,0,0,2.063138,0,0,8.8,8.36,16.50408,14.74531,10.42314,0,10.42314,33.23119,85.20801,0.2025616,1.13422,1.650511,12,16.80844
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.080943,24.12613,5.731556,0,5.731556,38.66862,99.15011,0.1970602,0,4.585245,0,29.85769
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,8.768645,0,0,9.118032,0,0,0,0,0.3493867,29.28453,0.3493867,0,0.3493867,39.00008,100,0.1967345,0,7.294426,0,38.40256
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.403372,5.403372,0,0,0,5.403372,198.1627,5.019707,0,0,10.70747,5.68776,5.403372,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,5.94371,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,7.754964,7.754964,3,0,1.095,7.754964,163.8604,7.702088,0,0,12.70731,5.005225,4.754964,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,8.53046,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.365377,1.365377,0,-1,0,1.365377,819.2869,9.749115,0,0,11.18635,1.437239,1.365377,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,1.501915,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,11.33964,11.33964,3,0,1.095,11.33964,83.18333,0.6541214,0,0,9.432689,8.778567,8.33964,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,12.4736,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.404711,3.404711,0,0,0,3.404711,200.1372,3.230188,0,0,6.814095,3.583907,3.404711,0,0,0,29.59898,0,0,0,39.00008,100,0.1967345,3.745183,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.23709,6.23709,0,0,0,6.23709,45.85235,0,0,0,2.859852,6.565357,6.23709,0,0,0,29.59898,0,3.705505,-3.705505,35.09413,89.98477,0.1967345,6.860798,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.117228,25.89347,0,0,0,35.09413,89.98477,0.1967345,0,0,0,25.89347
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.23481,6.23481,0,-1,0,6.23481,0,0,0,0,0,6.562958,6.23481,0,0,4.117228,25.89347,0,6.562958,-6.562958,28.17617,72.24644,0.1967345,6.858291,0,0,25.89347
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.6576172,0.6576172,0,-1,0,0.6576172,0,0,0,0,0,0.6922286,0.6576172,0,0,11.4094,19.33051,0,0.6922286,-0.6922286,27.4465,70.37549,0.1967345,0.7233789,0,0,19.33051
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17855,18.63829,0,0,0,27.4465,70.37549,0.1967345,0,0,0,18.63829
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.59751,2.59751,0,-1,0,2.59751,0,0,4.440892E-16,0,0,2.734221,2.59751,0,0,12.17855,18.63829,0,2.734221,-2.734221,24.56437,62.98545,0.1967345,2.857261,0,0,18.63829
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.852426,0.852426,0,-1,0,0.852426,0,0,1.110223E-16,0,0,0.8972905,0.852426,0,0,15.21657,15.90407,0,0.8972905,-0.8972905,23.61855,60.56025,0.1967345,0.9376686,0,0,15.90407
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.7371985,0.7371985,0,-1,0,0.7371985,0,0,0,0,0,0.7759984,0.7371985,0,0,16.21356,15.00677,0,0.7759984,-0.7759984,22.80057,58.46289,0.1967345,0.8109183,0,0,15.00677
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.656322,1.656322,0,-1,0,1.656322,0,0,2.220446E-16,0,0,1.743497,1.656322,0,0,17.07578,14.23078,0,1.743497,-1.743497,20.96276,53.75057,0.1967345,1.821954,0,0,14.23078
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.344055,4.344055,0,-1,0,4.344055,0,0,0,0,0,4.572689,4.344055,0,0,19.013,12.48728,0,4.572689,-4.572689,16.14273,41.39153,0.1967345,4.77846,0,0,12.48728
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.7891374,0.7891374,0,-1,0,0.7891374,0,0,1.110223E-16,0,0,0.830671,0.7891374,0,0,24.09376,7.914591,0,0.830671,-0.830671,15.26712,39.14639,0.1967345,0.8680512,0,0,7.914591
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.910806,1.910806,0,-1,0,1.910806,0,0,2.220446E-16,0,0,2.011375,1.910806,0,0,25.01673,7.08392,0,2.011375,-2.011375,13.14695,33.71006,0.1967345,2.101887,0,0,7.08392
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.127578,2.127578,0,0,0,2.127578,0,0,0,0,0,2.239556,2.127578,0,0,27.25159,5.072546,0,2.239556,-2.239556,10.78625,27.65699,0.1967345,2.340336,0,0,5.072546
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.73999,2.83299,0,0,0,10.78625,27.65699,0.1967345,0,0,0,2.83299
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,29.73999,2.83299,1.574391,0,1.574391,12.27985,31.48672,0.19528,0,1.259512,0,4.40738
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.904249,2.904249,0,0,0,2.904249,132.587,0,0,0,3.850656,3.057104,2.904249,0,0,28.1656,4.249941,0.7935513,0,0.7935513,13.03268,33.41705,0.194555,3.194674,3.080524,0,8.100596
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.528036,2.528036,0,-1,0,2.528036,282.6653,0,0,0,7.145879,2.661091,2.528036,0,0,27.37205,4.964137,4.484788,0,4.484788,17.28732,44.32637,0.1905569,2.78084,5.716703,0,12.11002
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,12.55152,12.55152,12,0,3.372,12.55152,83.27729,0,0,0,10.45257,0.580548,0.5515206,0,0,22.88726,9.000447,9.872019,0,9.872019,26.65274,68.34022,0.1919328,13.80667,8.362053,12,19.45301
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.7989543,0.7989543,4.13035,0,1.380978,0.7989543,1232.913,0,0,0,9.850413,0,0,3.331395,3.164825,13.01524,17.88526,13.01524,0,13.01524,39.00008,100,0.1828905,0.8788497,7.880331,12,27.73568
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.878471,1.878471,0,-1,0,1.878471,575.404,8.831457,0,0,10.80879,1.977337,1.878471,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,2.066318,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1958583,0.1958583,0,0,0,0.1958583,4598.435,8.80025,0,0,9.006416,0.2061667,0.1958583,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,0.2154441,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,12.20268,12.20268,6.118917,0,1.884086,12.20268,52.47995,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,13.42295,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.671201,1.671201,0,0,0,1.671201,180.3043,1.254088,0,0,3.013247,1.759159,1.671201,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,1.838321,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828905,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.345186,5.345186,0,-1,0,5.345186,0,0,8.881784E-16,0,0,5.626512,5.345186,0,0,0,29.59898,0,5.626512,-5.626512,33.06921,84.79269,0.1828905,5.879704,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.182673,5.182673,0,-1,0,5.182673,0,0,8.881784E-16,0,0,5.455445,5.182673,0,0,6.251679,23.97247,0,5.455445,-5.455445,27.31867,70.04773,0.1828905,5.700941,0,0,23.97247
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31328,18.51702,0,0,0,27.31867,70.04773,0.1828905,0,0,0,18.51702
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.017944,1.017944,0,-1,0,1.017944,0,0,0,0,0,1.07152,1.017944,0,0,12.31328,18.51702,0,1.07152,-1.07152,26.18919,67.15163,0.1828905,1.119738,0,0,18.51702
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3385186,0.3385186,0,-1,0,0.3385186,0,0,5.551115E-17,0,0,0.3563353,0.3385186,0,0,13.50386,17.4455,0,0.3563353,-0.3563353,25.81358,66.18853,0.1828905,0.3723704,0,0,17.4455
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.195592,1.195592,0,-1,0,1.195592,0,0,0,0,0,1.258518,1.195592,0,0,13.89979,17.08917,0,1.258518,-1.258518,24.48698,62.78701,0.1828905,1.315152,0,0,17.08917
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.926011,2.926011,0,-1,0,2.926011,0,0,4.440892E-16,0,0,3.080011,2.926011,0,0,15.29815,15.83065,0,3.080011,-3.080011,21.24037,54.46237,0.1828905,3.218612,0,0,15.83065
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.304237,1.304237,0,-1,0,1.304237,0,0,0,0,0,1.372882,1.304237,0,0,18.72038,12.75064,0,1.372882,-1.372882,19.79322,50.75175,0.1828905,1.434661,0,0,12.75064
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.9933248,0.9933248,0,-1,0,0.9933248,0,0,1.110223E-16,0,0,1.045605,0.9933248,0,0,20.2458,11.37775,0,1.045605,-1.045605,18.69106,47.92569,0.1828905,1.092657,0,0,11.37775
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.777664,2.777664,0,-1,0,2.777664,0,0,4.440892E-16,0,0,2.923857,2.777664,0,0,21.40759,10.33215,0,2.923857,-2.923857,15.60904,40.0231,0.1828905,3.055431,0,0,10.33215
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.65632,7.408292,0,0,0,15.60904,40.0231,0.1828905,0,0,0,7.408292
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.377776,2.377776,0,0,0,2.377776,0,0,0,0,0,2.502922,2.377776,0,0,24.65632,7.408292,0,2.502922,-2.502922,12.97073,33.25822,0.1828905,2.615553,0,0,7.408292
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.911952,1.911952,0,0,0,1.911952,131.0958,0,0,0,2.506489,2.012581,1.911952,0,0,27.43734,4.90537,0.4939081,0,0.4939081,13.43929,34.45966,0.1825167,2.103147,2.005191,0,7.411859
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.887012,5.887012,11.66103,0,3.286242,5.887012,86.4753,0,0,0,5.090811,0,0,5.774024,5.485322,26.94343,5.349887,10.57613,0,10.57613,23.47269,60.18627,0.1845167,6.475713,4.072649,12,10.4407
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.212008,6.212008,0,-1,0,6.212008,103.4918,0,0,0,6.428916,6.538955,6.212008,0,0,16.3673,14.86841,0,0.11004,-0.11004,23.3567,59.88886,0.1845167,6.833208,5.143132,0,21.29732
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,13.07886,13.07886,12,0,3.372,13.07886,68.75634,0,0,0,8.992547,1.135644,1.078862,0,0,16.48957,14.75837,7.856903,0,7.856903,30.81041,79.0009,0.1868127,14.38675,7.194037,12,23.75091
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,14.55796,14.55796,12,0,3.372,14.55796,67.18201,0,0,0,9.78033,2.692588,2.557958,0,0,8.632665,21.82958,7.087741,0,7.087741,37.53444,96.24195,0.1879617,16.01375,7.824264,12,31.60991
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2245754,0.2245754,0,0,0,0.2245754,5209.472,9.917874,0,0,11.69919,0.2363952,0.2245754,0,0,1.544923,28.20855,1.544923,0,1.544923,39.00008,100,0.1868809,0.247033,9.359354,0,39.90774
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,11.39009,11.39009,3.03009,0,1.102613,11.39009,104.8549,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1868809,12.5291,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,8.893326,8.36,0,-1,0,8.36,129.0872,1.991687,0.533326,1.422659,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1868809,9.782659,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.858633,5.858633,0,0,0,5.858633,139.5204,2.007006,0,0,8.173987,6.166982,5.858633,0,0,0,29.59898,0,0,0,39.00008,100,0.1868809,6.444497,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,10.722,10.722,5.643976,0,1.763926,10.722,49.85345,0,0,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1868809,11.7942,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.003929,7.003929,0,0,0,7.003929,38.55935,0,0,0,2.70067,7.372557,7.003929,0,0,0,29.59898,0,4.671887,-4.671887,34.07548,87.37284,0.1868809,7.704321,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,8.619312,8.619312,12,0,3.372,8.619312,0,0,0,0,0,0,0,3.380688,3.211653,5.190986,24.92709,3.211653,0,3.211653,37.12232,95.18524,0.1881688,9.481243,0,12,24.92709
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,16.71856,8.36,0,-1,0,8.36,0,0,8.358556,10.03041,0,8.8,8.36,0,0,1.979332,27.81758,0,8.8,-8.8,27.8463,71.40063,0.1881688,18.39041,0,0,27.81758
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,14.51557,8.36,0,-1,0,8.36,0,0,6.155574,7.607131,0,8.8,8.36,0,0,11.75711,19.01758,0,8.8,-8.8,18.57029,47.61603,0.1881688,15.96713,0,0,19.01758
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,8.333454,8.333454,0,-1,0,8.333454,0,0,1.776357E-15,0.8067997,0,8.772058,8.333454,0,0,21.53489,10.21758,0,8.772058,-8.772058,9.32373,23.90695,0.1881688,9.1668,0,0,10.21758
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.200801,1.373246,0,-1,0,1.373246,0,0,1.827555,2.147635,0,1.445522,1.373246,0,0,31.28162,1.445522,0,1.445522,-1.445522,7.800015,20,0.1881688,3.520881,0,0,1.445522
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.215075,0,0,-1,0,0,0,0,2.215075,2.436582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,2.436582,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.440192,0,0,-1,0,0,0,0,2.440192,2.684211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,2.684211,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.744461,0,0,-1,0,0,0,0,2.744461,3.018907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,3.018907,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.815571,0,0,-1,0,0,0,0,2.815571,3.097128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,3.097128,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.557204,0,0,-1,0,0,0,0,3.557204,3.912925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,3.912925,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881688,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.824676,2.824676,11.62468,0,3.277043,2.824676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912067,3.107143,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,9.391706,9.391706,12,0,3.372,9.391706,17.14929,0,0,0,1.610611,0,0,2.608293,2.477879,24.52775,7.524,4.08849,0,4.08849,19.60969,50.28115,0.1925488,10.33088,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,8.32688,8.32688,12,0,3.372,8.32688,48.46171,0,0,0,4.035348,0,0,3.67312,3.489464,20.43926,11.20364,7.524813,0,7.524813,26.74835,68.58539,0.1948146,9.159568,3.228279,12,15.23899
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,9.461379,8.36,0,-1,0,8.36,78.98936,0,1.101379,2.047517,6.60351,8.8,8.36,0,0,12.91445,17.97597,0,2.19649,-2.19649,24.43305,62.64872,0.1948146,10.40752,5.282808,0,24.57948
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.405862,2.405862,0,0,0,2.405862,430.6731,0,0,0,10.3614,2.532486,2.405862,0,0,15.355,15.77948,7.828913,0,7.828913,31.86021,81.69268,0.1897255,2.646448,8.289119,0,26.14088
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.567021,3.567021,0,0,0,3.567021,313.1631,0,0,0,11.17059,3.754759,3.567021,0,0,7.526083,22.8255,7.415832,0,7.415832,38.89548,99.73181,0.1851442,3.923723,8.936473,0,33.99609
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,14.68489,14.68489,6.324887,0,1.936196,14.68489,88.85146,4.137485,0,0,13.04774,8.8,8.36,0,0,0.1102511,29.49975,0.1102511,0,0.1102511,39.00008,100,0.1850777,16.15338,10.43819,12,42.54749
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.882678,4.882678,0,0,0,4.882678,270.8046,8.082853,0,0,13.22251,5.13966,4.882678,0,0,0,29.59898,0,0,0,39.00008,100,0.1850777,5.370945,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.146948,4.146948,0,-1,0,4.146948,270.5918,6.856092,0,0,11.2213,4.365209,4.146948,0,0,0,29.59898,0,0,0,39.00008,100,0.1850777,4.561643,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,13.77999,13.77999,5.419991,0,1.707258,13.77999,64.20342,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850777,15.15799,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,13.11553,13.11553,7.543272,0,2.244448,13.11553,44.72207,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1850777,14.42709,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.292108,3.292108,0,0,0,3.292108,88.31834,0,4.440892E-16,0,2.907535,3.465377,3.292108,0,0,0,29.59898,0,0.5578415,-0.5578415,38.41206,98.49227,0.1850777,3.621319,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,19.67704,19.67704,12,0,3.372,19.67704,0,0,0,1.284745,0,8.081096,7.677041,0,0,0.6198238,29.04114,0,8.081096,-8.081096,29.89384,76.65071,0.1850777,21.64474,0,12,29.04114
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,22.39068,8.36,0,-1,0,8.36,0,0,14.03068,16.26974,0,8.8,8.36,0,0,9.59882,20.96004,0,8.8,-8.8,20.61782,52.86611,0.1850777,24.62974,0,0,20.96004
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,19.22047,8.36,0,-1,0,8.36,0,0,10.86047,12.78252,0,8.8,8.36,0,0,19.3766,12.16004,0,8.8,-8.8,11.34181,29.0815,0.1850777,21.14252,0,0,12.16004
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15438,3.360041,0,0,0,11.34181,29.0815,0.1850777,0,0,0,3.360041
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.588128,2.588128,0,-1,0,2.588128,0,0,4.440892E-16,0,0,2.724345,2.588128,0,0,29.15438,3.360041,0,2.724345,-2.724345,8.470098,21.71815,0.1850777,2.846941,0,0,3.360041
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.810553,0.6039109,0,-1,0,0.6039109,0,0,1.206642,1.387697,0,0.6356957,0.6039109,0,0,32.18142,0.6356957,0,0.6356957,-0.6356957,7.800015,20,0.1850777,1.991608,0,0,0.6356957
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850777,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850777,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.146009,0,0,-1,0,0,0,0,1.146009,1.26061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850777,1.26061,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.609954,0,0,-1,0,0,0,0,1.609954,1.770949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850777,1.770949,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.7887672,0,0,-1,0,0,0,0,0.7887672,0.8676439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850777,0.8676439,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.419616,1.419616,10.21962,0,2.921563,1.419616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1866059,1.561578,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.419162,1.419162,10.21916,0,2.921448,1.419162,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1880548,1.561078,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1870174,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.008336,6.008336,0,0,0,6.008336,80.2257,0,0,0,4.82023,6.324564,6.008336,0,0,5.652582,24.51165,0,1.504335,-1.504335,32.05186,82.18409,0.1870174,6.60917,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.766575,3.766575,0,-1,0,3.766575,199.1176,0,0,0,7.499916,3.964816,3.766575,0,0,7.324065,23.00732,3.5351,0,3.5351,35.40555,90.78328,0.1850613,4.143233,5.999933,0,30.50724
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,9.445257,9.445257,3,0,1.095,9.445257,114.1829,0.2114243,0,0,10.78487,6.784481,6.445257,0,0,3.788965,26.18891,3.788965,0,3.788965,39.00008,100,0.1830097,10.38978,8.627896,12,36.97378
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,16.52009,16.52009,8.16009,0,2.400503,16.52009,70.36015,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,18.1721,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,8.824377,8.824377,3,0,1.095,8.824377,113.9179,3.921623,0,0,10.05255,6.130924,5.824378,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,9.706815,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.110231,5.110231,0,-1,0,5.110231,183.2049,3.983001,0,0,9.362192,5.379191,5.110231,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,5.621255,7.489754,0,38.96117
