Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,8.757751,8.757751,3,0,1.095,8.757751,85.70745,1.445254,0,0,7.506045,6.060791,5.757751,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,9.633527,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830097,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,6.681077,6.681077,0,0,0,6.681077,46.9749,0,8.881784E-16,0,3.138429,7.032712,6.681077,0,0,0,29.59898,0,3.894283,-3.894283,34.89514,89.47455,0.1830097,7.349184,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,9.95188,9.95188,12,0,3.372,9.95188,0,0,0,0,0,0,0,2.04812,1.945714,4.326982,25.70469,1.945714,0,1.945714,36.74101,94.20753,0.1836488,10.94707,0,12,25.70469
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,16.81245,8.36,0,-1,0,8.36,0,0,8.452452,10.1337,0,8.8,8.36,0,0,2.381268,27.45584,0,8.8,-8.8,27.46499,70.42292,0.1836488,18.4937,0,0,27.45584
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15905,18.65584,0,0,0,27.46499,70.42292,0.1836488,0,0,0,18.65584
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,15.98116,8.36,0,-1,0,8.36,0,0,7.621162,9.219278,0,8.8,8.36,0,0,12.15905,18.65584,0,8.8,-8.8,18.18898,46.63832,0.1836488,17.57928,0,0,18.65584
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.123143,1.123143,0,-1,0,1.123143,0,0,0,0,0,1.182256,1.123143,0,0,21.93682,9.855837,0,1.182256,-1.182256,16.94277,43.44292,0.1836488,1.235457,0,0,9.855837
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25044,8.673582,0,0,0,16.94277,43.44292,0.1836488,0,0,0,8.673582
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25044,8.673582,0,0,0,16.94277,43.44292,0.1836488,0,0,0,8.673582
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.334015,4.334015,0,-1,0,4.334015,0,0,8.881784E-16,0,0,4.562121,4.334015,0,0,23.25044,8.673582,0,4.562121,-4.562121,12.13388,31.11244,0.1836488,4.767416,0,0,8.673582
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.010047,3.010047,0,-1,0,3.010047,0,0,0,0,0,3.16847,3.010047,0,0,28.31946,4.111461,0,3.16847,-3.16847,8.794015,22.54871,0.1836488,3.311051,0,0,4.111461
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.106117,0.8958411,0,-1,0,0.8958411,0,0,0.2102756,0.3208872,0,0.9429905,0.8958411,0,0,31.83999,0.9429905,0,0.9429905,-0.9429905,7.800015,20,0.1836488,1.216728,0,0,0.9429905
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836488,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.594924,3.594924,12,0,3.372,3.594924,0,0,0,0,0,0,0,8.405076,7.984822,32.88775,0,7.984822,0,7.984822,15.37508,39.42321,0.1861974,3.954416,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.051974,5.051974,12,0,3.372,5.051974,0,0,0,0,0,0,0,6.948026,6.600625,24.90293,7.18634,6.600625,0,6.600625,21.63699,55.47934,0.1882184,5.557171,0,12,7.18634
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,18.30231,13.1269,8.839748,0,8.839748,30.02311,76.98217,0.1881275,0,0.3837989,12,13.60665
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2801373,0.2801373,6.472222,0,1.973472,0.2801373,1277.972,0,0,0,3.580077,0,0,6.192085,5.882481,9.462558,21.08268,9.462558,0,9.462558,39.00008,100,0.1859925,0.3081511,2.864061,12,24.66275
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,10.4205,8.36,0,-1,0,8.36,77.15423,0,2.060504,3.102555,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1859925,11.46255,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1847119,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,6.21099,6.21099,0,0,0,6.21099,138.1058,2.039851,0,0,8.577735,6.537884,6.21099,0,0,0,29.59898,0,0,0,39.00008,100,0.1847119,6.832089,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.938194,1.938194,0,0,0,1.938194,454.1266,6.76165,0,0,8.801853,2.040204,1.938194,0,0,0,29.59898,0,0,0,39.00008,100,0.1847119,2.132013,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,7.970293,7.970293,3.90264,0,1.323368,7.970293,53.72123,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1847119,8.767322,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,8.57914,8.36,0,-1,0,8.36,46.10312,0,0.2191397,1.077054,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1847119,9.437054,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.352009,4.352009,0,0,0,4.352009,82.25956,0,0,0,3.579944,4.581062,4.352009,0,0,5.495311,24.6532,0,1.001119,-1.001119,32.73149,83.92675,0.1847119,4.78721,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.614711,2.614711,0,0,0,2.614711,84.11483,0,0,0,2.19936,2.752327,2.614711,0,0,6.607665,23.65208,0,0.5529677,-0.5529677,32.14862,82.43219,0.1847119,2.876182,1.759488,0,25.85144
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,8.9489,8.9489,12,0,3.372,8.9489,17.45873,0,0,0,1.562364,0,0,3.0511,2.898545,7.222074,23.09911,4.460909,0,4.460909,36.38061,93.28342,0.1858872,9.84379,1.249892,12,24.66148
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,14.5704,14.5704,12,0,3.372,14.5704,0,0,0,0,0,2.705684,2.5704,0,0,2.761164,27.11393,0,2.705684,-2.705684,33.52857,85.97051,0.1858872,16.02744,0,12,27.11393
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,12.06886,8.36,0,-1,0,8.36,0,0,3.708859,4.915745,0,8.8,8.36,0,0,5.767479,24.40825,0,8.8,-8.8,24.25255,62.18591,0.1858872,13.27575,0,0,24.40825
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,12.3823,8.36,0,-1,0,8.36,0,0,4.0223,5.26053,0,8.8,8.36,0,0,15.54526,15.60825,0,8.8,-8.8,14.97654,38.4013,0.1858872,13.62053,0,0,15.60825
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32303,6.808247,0,0,0,14.97654,38.4013,0.1858872,0,0,0,6.808247
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3470829,0.3470829,0,-1,0,0.3470829,0,0,5.551115E-17,0,0,0.3653504,0.3470829,0,0,25.32303,6.808247,0,0.3653504,-0.3653504,14.59142,37.41383,0.1858872,0.3817912,0,0,6.808247
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.226361,2.226361,0,-1,0,2.226361,0,0,4.440892E-16,0,0,2.343538,2.226361,0,0,25.72898,6.442896,0,2.343538,-2.343538,12.12112,31.07973,0.1858872,2.448997,0,0,6.442896
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.347994,1.347994,0,-1,0,1.347994,0,0,2.220446E-16,0,0,1.418941,1.347994,0,0,28.33291,4.099359,0,1.418941,-1.418941,10.62542,27.24462,0.1858872,1.482794,0,0,4.099359
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.31852,1.31852,0,-1,0,1.31852,0,0,2.220446E-16,0,0,1.387916,1.31852,0,0,29.90951,2.680417,0,1.387916,-1.387916,9.162431,23.49337,0.1858872,1.450372,0,0,2.680417
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.745648,1.227876,0,-1,0,1.227876,0,0,0.5177722,0.692337,0,1.292501,1.227876,0,0,31.45164,1.292501,0,1.292501,-1.292501,7.800015,20,0.1858872,1.920213,0,0,1.292501
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.132817,0,0,-1,0,0,0,0,1.132817,1.246099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858872,1.246099,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.504215,0,0,-1,0,0,0,0,2.504215,2.754636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858872,2.754636,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858872,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.219338,3.219338,12,0,3.372,3.219338,0,1.776357E-15,0,0,0,0,0,8.780662,8.341629,32.88775,0,8.341629,0,8.341629,15.71358,40.29115,0.1882282,3.541272,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.466531,2.466531,11.26653,0,3.186432,2.466531,48.66587,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.54613,7.507466,9.560359,0,9.560359,24.78333,63.54688,0.1895337,2.713184,0.9602869,12,8.707825
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.016083,1.016083,9.816083,0,2.819469,1.016083,272.1865,0,0,0,2.765641,0,0,8.8,8.36,14.98577,16.11179,11.12564,0,11.12564,35.33804,90.61018,0.1890671,1.117691,2.212513,12,18.87743
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,9.636442,8.36,0,-1,0,8.36,82.75443,0,1.276442,2.240086,6.91827,8.8,8.36,0,0,3.860125,26.12487,0,1.88173,-1.88173,33.35452,85.52425,0.1890671,10.60009,5.534616,0,33.04314
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,1.907616,0,0,7.858552,0,0,0,0,5.950936,24.24314,5.950936,0,5.950936,39.00008,100,0.1863796,0,6.286841,0,32.10169
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,7.795957,7.795957,3,0,1.095,7.795957,76.54941,0.9193829,0,0,5.967759,5.048376,4.795957,0,0,0,29.59898,0,0,0,39.00008,100,0.1863796,8.575553,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,12.61757,12.61757,8.408855,0,2.46344,12.61757,35.11159,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1863796,13.87933,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,20.36674,20.36,12,0,3.372,20.36,31.13692,0,0.00673894,2.043413,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1863796,22.40341,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,5.704793,5.704793,0,-1,0,5.704793,53.30222,0,8.881784E-16,0,3.040781,6.005046,5.704793,0,0,2.733915,27.13845,0,2.964264,-2.964264,33.28185,85.33791,0.1863796,6.275273,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,12.17947,12.17947,12,0,3.372,12.17947,18.71748,0,0,0,2.279689,0.1889136,0.179468,0,0,6.027542,24.17419,2.090776,0,2.090776,35.26534,90.42375,0.1867805,13.39742,1.823751,12,26.45388
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.069104,4.069104,0,0,0,4.069104,27.18151,0,0,0,1.106044,4.283267,4.069104,0,0,3.936766,26.05589,0,3.177223,-3.177223,31.91625,81.83636,0.1867805,4.476014,0.8848351,0,27.16193
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,7.467014,22.87867,0.7823357,0,0.7823357,32.65844,83.73941,0.1864339,0,0.6258686,0,23.661
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,6.694605,6.694605,0,0,0,6.694605,0,0,8.881784E-16,0,0,7.046952,6.694605,0,0,6.684678,23.58277,0,7.046952,-7.046952,25.2303,64.69294,0.1864339,7.364065,0,0,23.58277
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,18.7693,8.36,0,-1,0,8.36,0,0,10.4093,12.28623,0,8.8,8.36,0,0,14.51463,16.53582,0,8.8,-8.8,15.95428,40.90833,0.1864339,20.64623,0,0,16.53582
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,13.32655,7.349025,0,-1,0,7.349025,0,0,5.977528,7.310183,0,7.735816,7.349025,0,0,24.2924,7.735816,0,7.735816,-7.735816,7.800015,20,0.1864339,14.65921,0,0,7.735816
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,10.41756,0,0,-1,0,0,0,0,10.41756,11.45932,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1864339,11.45932,0,0,8.426001E-16
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.454935,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.454935,2.700428,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,2.700428,0,0,8.426001E-16
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.8172651,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8172651,0.8989916,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,0.8989916,0,0,8.426001E-16
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1864339,0,0,0,8.426001E-16
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.7642406,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7642406,0.8406646,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,0.8406646,0,0,8.426001E-16
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.991032,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.991032,4.390135,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,4.390135,0,0,8.426001E-16
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.563149,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.563149,1.719464,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,1.719464,0,0,8.426001E-16
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.6489648,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6489648,0.7138613,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1864339,0.7138613,0,0,8.426001E-16
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1864339,0,0,0,8.426001E-16
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.019149,5.019149,12,0,3.372,5.019149,0,0,0,0,0,0,0,6.980851,6.631808,32.88775,8.426001E-16,6.631808,0,6.631808,14.0915,36.13198,0.1881295,5.521064,0,12,8.426001E-16
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.26283,1.26283,10.06283,0,2.881896,1.26283,168.4163,0,0,0,2.126811,0,0,8.8,8.36,26.25595,5.968627,10.48681,0,10.48681,24.04016,61.64132,0.1881581,1.389112,1.701448,12,8.095438
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,9.053087,9.053087,12,0,3.372,9.053087,46.84885,0,0,0,4.241268,0,0,2.946913,2.799567,15.76913,15.40676,7.040834,0,7.040834,30.71968,78.76826,0.1895857,9.958396,3.393014,12,19.64802
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,8.7283,21.74351,6.139767,0,6.139767,36.54438,93.70335,0.1870095,0,4.911814,0,27.88327
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.786402,5.786402,0,0,0,5.786402,142.2476,0,0,0,8.231018,6.09095,5.786402,0,0,2.588533,27.2693,2.140069,0,2.140069,38.57463,98.9091,0.186128,6.365042,6.584815,0,35.50032
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6904621,0.6904621,0,0,0,0.6904621,1656.564,10.26268,0,0,11.43795,0.7268022,0.6904621,0,0,0.4484645,29.19536,0.4484645,0,0.4484645,39.00008,100,0.1859443,0.7595083,9.15036,0,40.63331
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859443,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859443,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.806018,4.806018,0,-1,0,4.806018,200.8118,4.592085,0,0,9.651052,5.058967,4.806018,0,0,0,29.59898,0,0,0,39.00008,100,0.1859443,5.286621,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859443,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859443,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,14.3075,14.3075,12,0,3.372,14.3075,12.67755,4.440892E-16,0,0,1.813841,2.428951,2.307503,0,0,0,29.59898,0,0.6151099,-0.6151099,38.3517,98.33749,0.1859443,15.73825,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,6.824595,6.824595,0,0,0,6.824595,0,0,8.881784E-16,0,0,7.183784,6.824595,0,0,0.6834553,28.98387,0,7.183784,-7.183784,30.77932,78.92118,0.1859443,7.507054,0,0,28.98387
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,13.70353,8.36,0,-1,0,8.36,0,0,5.343527,6.71388,0,8.8,8.36,0,0,8.665438,21.80009,0,8.8,-8.8,21.50331,55.13657,0.1859443,15.07388,0,0,21.80009
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,8.503198,8.36,0,-1,0,8.36,0,0,0.1431977,0.9935175,0,8.8,8.36,0,0,18.44322,13.00008,0,8.8,-8.8,12.22729,31.35197,0.1859443,9.353518,0,0,13.00008
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,9.425385,3.99008,0,-1,0,3.99008,0,0,5.435306,6.377844,0,4.200084,3.99008,0,0,28.22099,4.200084,0,4.200084,-4.200084,7.800015,20,0.1859443,10.36792,0,0,4.200084
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3214079,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3214079,0.3535487,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,0.3535487,0,0,8.426001E-16
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.822713,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.822713,3.104984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,3.104984,0,0,8.426001E-16
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.291212,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.291212,4.720333,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,4.720333,0,0,8.426001E-16
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.601819,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.601819,1.762001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,1.762001,0,0,8.426001E-16
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.431393,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431393,1.574532,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,1.574532,0,0,8.426001E-16
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.7522174,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7522174,0.8274391,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,0.8274391,0,0,8.426001E-16
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.770693,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.770693,3.047762,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859443,3.047762,0,0,8.426001E-16
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06922037,0.06922037,8.869221,0,2.579913,0.06922037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1861504,0.07614241,0,12,8.426001E-16
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.952208,3.952208,12,0,3.372,3.952208,0,0,0,0,0,0,0,8.047792,7.645403,24.52775,7.524,7.645403,0,7.645403,22.98407,58.93341,0.1879342,4.347428,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,10.59437,10.59437,12,0,3.372,10.59437,10.5793,0,0,0,1.12081,0,0,1.405632,1.335351,16.88235,14.40486,2.45616,0,2.45616,25.31419,64.90806,0.1884266,11.6538,0.8966478,12,15.52567
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,11.94785,11.94785,12,0,3.372,11.94785,38.17276,0,0,0,4.560825,0,0,0.05214788,0.04954048,14.42619,16.61541,4.610365,0,4.610365,29.68797,76.12284,0.1891888,13.14264,3.64866,12,21.17623
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.135913,4.135913,0,-1,0,4.135913,147.7746,0,0,0,6.111829,4.353592,4.135913,0,0,9.815825,20.76474,1.758236,0,1.758236,31.35598,80.39978,0.1884947,4.549504,4.889463,0,26.87656
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.6773989,0.6773989,0,0,0,0.6773989,742.6384,0,0,0,5.030624,0.7130514,0.6773989,0,0,8.057589,22.34715,4.317573,0,4.317573,35.45199,90.90235,0.1868117,0.7451388,4.024499,0,27.37777
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,1.515526,0,0,5.255542,0,0,0,0,3.740016,26.23296,3.740016,0,3.740016,39.00008,100,0.185378,0,4.204433,0,31.48851
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.803977,5.803977,0,0,0,5.803977,157.8709,3.053344,0,0,9.162794,6.10945,5.803977,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,6.384376,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.155046,5.155046,0,-1,0,5.155046,150.2707,2.320161,0,0,7.746525,5.426363,5.155046,0,0,0,29.59898,0,0,0,39.00008,100,0.185378,5.67055,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.154142,5.154142,0,0,0,5.154142,93.07198,0,0,0,4.797062,5.425413,5.154142,0,0,0,29.59898,0,0.628351,-0.628351,38.33774,98.3017,0.185378,5.669557,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,2.697027,0,0,3.395195,0,0,0,0,0.6981678,28.97063,0.6981678,0,0.6981678,39.00008,100,0.1851128,0,2.716156,0,32.36582
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,7.972598,7.972598,6.360557,0,1.945221,7.972598,21.28398,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1851128,8.769857,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,8.298229,8.298229,8.298229,0,2.435452,8.298229,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851128,9.128053,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851128,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,19.88831,8.36,0,-1,0,8.36,0,0,11.52831,13.51714,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1851128,21.87714,0,0,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,22.28532,8.36,0,-1,0,8.36,0,0,13.92532,16.15385,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1851128,24.51385,0,0,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.614392,3.614392,0,-1,0,3.614392,0,0,4.440892E-16,0,0,3.804623,3.614392,0,0,19.55556,11.99898,0,3.804623,-3.804623,16.43762,42.14767,0.1851128,3.975832,0,0,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78292,8.194355,0,0,0,16.43762,42.14767,0.1851128,0,0,0,8.194355
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4909546,0.4909546,0,-1,0,0.4909546,0,0,0,0,0,0.5167943,0.4909546,0,0,23.78292,8.194355,0,0.5167943,-0.5167943,15.89287,40.75088,0.1851128,0.54005,0,0,8.194355
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.721886,3.721886,0,-1,0,3.721886,0,0,4.440892E-16,0,0,3.917774,3.721886,0,0,24.35713,7.67756,0,3.917774,-3.917774,11.76318,30.16194,0.1851128,4.094074,0,0,7.67756
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.168318,1.168318,0,-1,0,1.168318,0,0,2.220446E-16,0,0,1.229808,1.168318,0,0,28.71021,3.759786,0,1.229808,-1.229808,10.46685,26.83801,0.1851128,1.285149,0,0,3.759786
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.798048,2.403479,0,-1,0,2.403479,0,0,0.3945682,0.674373,0,2.529978,2.403479,0,0,30.07667,2.529978,0,2.529978,-2.529978,7.800015,20,0.1851128,3.077852,0,0,2.529978
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.707817,0,0,-1,0,0,0,0,3.707817,4.078598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851128,4.078598,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.947929,1.947929,10.74793,0,3.055226,1.947929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186383,2.142722,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.435776,2.435776,11.23578,0,3.178651,2.435776,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878828,2.679353,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1871257,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,11.5376,11.5376,11.14962,0,3.156853,11.5376,50.45247,0,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1879563,12.69136,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.463901,1.463901,0,-1,0,1.463901,554.8756,6.581882,0,0,8.12283,1.540949,1.463901,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,1.610291,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,11.13211,11.13211,3,0,1.095,11.13211,85.29726,0.9352698,0,0,9.495383,8.560114,8.132108,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,12.24532,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.058859,1.058859,0,0,0,1.058859,1088.191,10.40782,0,0,11.52241,1.114589,1.058859,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,1.164745,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,7.141856,7.141856,0,0,0,7.141856,146.4017,2.938058,0,0,10.4558,7.517743,7.141856,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,7.856041,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.314506,4.314506,0,-1,0,4.314506,235.1022,5.601911,0,0,10.1435,4.541584,4.314506,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,4.745956,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,10.68052,10.68052,4.433557,0,1.45769,10.68052,61.56772,0,0,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,11.74858,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.036299,2.036299,0,0,0,2.036299,280.4753,3.567842,0,0,5.711314,2.143472,2.036299,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,2.239929,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,12.59847,12.59847,9.870427,0,2.833218,12.59847,22.79343,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,13.85832,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,9.271002,9.271002,9.271002,0,2.681563,9.271002,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879563,10.1981,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,18.94476,8.36,0,-1,0,8.36,0,0,10.58476,12.47924,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1879563,20.83924,0,0,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,13.65509,8.36,0,-1,0,8.36,0,0,5.29509,6.660599,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1879563,15.0206,0,0,20.79898
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,5.485865,5.485865,0,-1,0,5.485865,0,0,8.881784E-16,0,0,5.774595,5.485865,0,0,19.55556,11.99898,0,5.774595,-5.774595,14.36109,36.82324,0.1879563,6.034452,0,0,11.99898
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.002156,1.002156,0,-1,0,1.002156,0,0,2.220446E-16,0,0,1.054901,1.002156,0,0,25.97177,6.224383,0,1.054901,-1.054901,13.24913,33.97205,0.1879563,1.102372,0,0,6.224383
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.231205,2.231205,0,-1,0,2.231205,0,0,4.440892E-16,0,0,2.348636,2.231205,0,0,27.14388,5.169482,0,2.348636,-2.348636,10.77345,27.62417,0.1879563,2.454325,0,0,5.169482
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.775665,1.775665,0,-1,0,1.775665,0,0,0,0,0,1.869121,1.775665,0,0,29.75348,2.820846,0,1.869121,-1.869121,8.803222,22.57232,0.1879563,1.953231,0,0,2.820846
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.087062,0.9041384,0,-1,0,0.9041384,0,0,1.182924,1.39163,0,0.9517246,0.9041384,0,0,31.83028,0.9517246,0,0.9517246,-0.9517246,7.800015,20,0.1879563,2.295768,0,0,0.9517246
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879563,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879563,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.634945,0,0,-1,0,0,0,0,3.634945,3.99844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879563,3.99844,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.157758,1.157758,9.957758,0,2.855313,1.157758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886829,1.273534,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1887816,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.149271,6.149271,12,0,3.372,6.149271,26.27599,0,0,0,1.615782,0,0,5.850729,5.558193,16.16775,15.048,7.173975,0,7.173975,30.46783,78.12249,0.1901067,6.764197,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,5.127159,0,1.633171,0,0,0,0,0,4.122978,0,0,5.127159,4.8708,8.993778,21.50458,8.993778,0,8.993778,39.00008,100,0.188099,0,3.298382,12,25.62756
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.059816,4.059816,0,-1,0,4.059816,101.9295,0,0,0,4.138151,4.273491,4.059816,0,0,0,29.59898,0,0.1353405,-0.1353405,38.85742,99.6342,0.188099,4.465798,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.422297,3.422297,0,0,0,3.422297,114.8561,0.1779194,0,0,3.930716,3.602418,3.422297,0,0,0.1503784,29.46364,0.1503784,0,0.1503784,39.00008,100,0.188048,3.764527,3.144573,0,33.39435
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,7.592675,0,0,7.592675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188048,0,6.074141,0,37.19165
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.074708,4.074708,0,0,0,4.074708,200.2778,3.871567,0,0,8.160732,4.289166,4.074708,0,0,0,29.59898,0,0,0,39.00008,100,0.188048,4.482178,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188048,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.32513,2.32513,0,-1,0,2.32513,64.97066,0,0,0,1.510652,2.447505,2.32513,0,0,0,29.59898,0,0.9368528,-0.9368528,38.01255,97.46788,0.188048,2.557642,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.054072,0,0,2.09502,0,0,0,0,1.040948,28.66212,1.040948,0,1.040948,39.00008,100,0.1876952,0,1.676016,0,30.75714
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876952,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.96328,5.96328,0,0,0,5.96328,16.02509,0,0,0,0.9556212,6.277136,5.96328,0,0,0,29.59898,0,5.321516,-5.321516,33.39071,85.61703,0.1876952,6.559608,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,6.831164,6.831164,0,0,0,6.831164,0,0,8.881784E-16,0,0,7.190699,6.831164,0,0,5.912795,24.27746,0,7.190699,-7.190699,25.81105,66.18204,0.1876952,7.51428,0,0,24.27746
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,10.7502,8.36,0,-1,0,8.36,0,0,2.390198,3.465218,0,8.8,8.36,0,0,13.90246,17.08676,0,8.8,-8.8,16.53503,42.39743,0.1876952,11.82522,0,0,17.08676
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,6.456976,6.456976,0,-1,0,6.456976,0,0,8.881784E-16,0,0,6.796817,6.456976,0,0,23.68024,8.286764,0,6.796817,-6.796817,9.370558,24.02702,0.1876952,7.102674,0,0,8.286764
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23226,1.489947,0,0,0,9.370558,24.02702,0.1876952,0,0,0,1.489947
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.6367178,0.6367178,0,-1,0,0.6367178,0,0,0,0,0,0.6702293,0.6367178,0,0,31.23226,1.489947,0,0.6702293,-0.6702293,8.664074,22.21553,0.1876952,0.7003896,0,0,1.489947
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97696,0.8197181,0,0,0,8.664074,22.21553,0.1876952,0,0,0,0.8197181
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.257966,0.7787322,0,-1,0,0.7787322,0,0,0.4792334,0.60503,0,0.8197181,0.7787322,0,0,31.97696,0.8197181,0,0.8197181,-0.8197181,7.800015,20,0.1876952,1.383762,0,0,0.8197181
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.752158,0,0,-1,0,0,0,0,1.752158,1.927373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876952,1.927373,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876952,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.751471,0,0,-1,0,0,0,0,0.751471,0.8266181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876952,0.8266181,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.38581,0,0,-1,0,0,0,0,1.38581,1.524391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876952,1.524391,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876952,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.148334,1.148334,9.948334,0,2.852928,1.148334,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1883771,1.263167,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.672581,0.672581,9.472581,0,2.732563,0.672581,317.678,0,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.1881021,0.739839,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,11.77681,11.77681,12,0,3.372,11.77681,44.55146,0,0,0,5.246742,0,0,0.2231856,0.2120263,14.03111,16.97098,5.458769,0,5.458769,30.86764,79.14764,0.1888567,12.9545,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,11.14626,8.36,0,-1,0,8.36,100.1678,0,2.786263,3.900889,8.374029,8.8,8.36,0,0,8.572343,21.88387,0,0.4259709,-0.4259709,30.41863,77.99632,0.1888567,12.26089,6.699223,0,30.2579
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,1.22634,0,0,10.27198,0,0,0,0,9.045644,21.4579,9.045644,0,9.045644,39.00008,100,0.185953,0,8.217587,0,31.72988
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,9.038557,9.038557,3,0,1.095,9.038557,134.0814,5.762651,0,0,12.11903,6.356376,6.038558,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,9.942413,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.438462,4.438462,0,0,0,4.438462,241.3487,6.040106,0,0,10.71217,4.672065,4.438462,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,4.882308,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.8661439,0.8661439,0,-1,0,0.8661439,1367.697,10.93449,0,0,11.84622,0.9117304,0.8661439,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,0.9527583,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,9.453954,9.453954,3,0,1.095,9.453954,97.56702,2.430305,0,0,9.223941,6.793636,6.453954,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,10.39935,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.39408,2.39408,0,0,0,2.39408,288.9906,4.398582,0,0,6.918667,2.520085,2.39408,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,2.633488,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,13.72499,13.72499,10.56375,0,3.008629,13.72499,24.24495,8.881784E-16,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,15.09748,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,8.416471,8.416471,8.416471,0,2.465367,8.416471,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185953,9.258119,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,9.834668,8.36,0,-1,0,8.36,0,0,1.474668,2.458135,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.185953,10.81814,0,0,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,9.036263,8.36,0,-1,0,8.36,0,0,0.6762632,1.57989,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.185953,9.93989,0,0,20.79898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4147781,0.4147781,0,-1,0,0.4147781,0,0,5.551115E-17,0,0,0.4366085,0.4147781,0,0,19.55556,11.99898,0,0.4366085,-0.4366085,19.98782,51.25072,0.185953,0.4562559,0,0,11.99898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.339127,1.339127,0,-1,0,1.339127,0,0,2.220446E-16,0,0,1.409608,1.339127,0,0,20.04068,11.56237,0,1.409608,-1.409608,18.50197,47.44085,0.185953,1.47304,0,0,11.56237
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60691,10.15276,0,0,0,18.50197,47.44085,0.185953,0,0,0,10.15276
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.905224,2.905224,0,-1,0,2.905224,0,0,0,0,0,3.05813,2.905224,0,0,21.60691,10.15276,0,3.05813,-3.05813,15.27841,39.17534,0.185953,3.195746,0,0,10.15276
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.77333,2.77333,0,-1,0,2.77333,0,0,0,0,0,2.919295,2.77333,0,0,25.00483,7.094632,0,2.919295,-2.919295,12.20121,31.28508,0.185953,3.050663,0,0,7.094632
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.342449,3.342449,0,-1,0,3.342449,0,0,4.440892E-16,0,0,3.518368,3.342449,0,0,28.24849,4.175337,0,3.518368,-3.518368,8.492521,21.77565,0.185953,3.676694,0,0,4.175337
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.711655,0.6241205,0,-1,0,0.6241205,0,0,0.08753443,0.1586999,0,0.656969,0.6241205,0,0,32.15779,0.656969,0,0.656969,-0.656969,7.800015,20,0.185953,0.7828205,0,0,0.656969
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.093964,0,0,-1,0,0,0,0,3.093964,3.40336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185953,3.40336,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3844596,0.3844596,9.18446,0,2.659668,0.3844596,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862613,0.4229056,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.619486,3.619486,12,0,3.372,3.619486,0,0,0,0,0,0,0,8.380514,7.961488,24.52775,7.524,7.961488,0,7.961488,23.28394,59.70229,0.187705,3.981435,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,10.0814,10.0814,12,0,3.372,10.0814,18.24569,0,0,0,1.839421,0,0,1.918598,1.822668,16.56627,14.68934,3.662089,0,3.662089,26.7581,68.61038,0.1882691,11.08954,1.471537,12,16.52876
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,6.598989,6.598989,12,0,3.372,6.598989,84.14484,0,0,0,5.552709,0,0,5.401011,5.13096,12.90418,17.98522,10.68367,0,10.68367,36.89352,94.59858,0.1891069,7.258888,4.442167,12,23.53793
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.079919,3.079919,0,-1,0,3.079919,285.6698,3.335871,0,0,8.798397,3.242019,3.079919,0,0,2.220507,27.60052,2.220507,0,2.220507,39.00008,100,0.188431,3.38791,7.038718,0,36.39892
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,9.357952,9.357952,3,0,1.095,9.357952,118.6878,4.414166,0,0,11.10675,6.692581,6.357952,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,10.29375,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,10.32407,10.32407,3,0,1.095,10.32407,120.8566,4.767776,0,0,12.47733,7.709553,7.324075,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,11.35648,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,14.49455,14.49455,6.13455,0,1.888041,14.49455,92.08314,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,15.94401,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.154578,3.154578,0,0,0,3.154578,398.2046,9.241067,0,0,12.56168,3.320609,3.154578,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,3.470036,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,12.49934,8.36,0,-1,0,8.36,124.6823,1.623441,4.139342,5.389277,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,13.74928,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,7.651009,7.651009,3,0,1.095,7.651009,100.8566,2.820747,0,0,7.716545,4.895799,4.651009,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,8.416109,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.769906,1.769906,0,0,0,1.769906,361.7679,4.539892,0,0,6.402951,1.863059,1.769906,0,0,0,29.59898,0,0,0,39.00008,100,0.188431,1.946897,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,19.15149,19.15149,12,0,3.372,19.15149,19.26433,0,3.552714E-15,0.7066351,3.689405,7.527881,7.151486,0,0,0,29.59898,0,3.838476,-3.838476,34.95397,89.62538,0.188431,21.06664,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.264973,25.7605,0,0,0,34.95397,89.62538,0.188431,0,0,0,25.7605
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.193411,4.193411,0,-1,0,4.193411,0,0,0,0,0,4.414117,4.193411,0,0,4.264973,25.7605,0,4.414117,-4.414117,30.30108,77.69492,0.188431,4.612752,0,0,25.7605
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,8.988734,8.36,0,-1,0,8.36,0,0,0.6287339,1.527607,0,8.8,8.36,0,0,9.169548,21.34638,0,8.8,-8.8,21.02507,53.91032,0.188431,9.887608,0,0,21.34638
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,17.37286,8.36,0,-1,0,8.36,0,0,9.012862,10.75015,0,8.8,8.36,0,0,18.94733,12.54638,0,8.8,-8.8,11.74905,30.12571,0.188431,19.11015,0,0,12.54638
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3638126,0.3638126,0,-1,0,0.3638126,0,0,5.551115E-17,0,0,0.3829606,0.3638126,0,0,28.7251,3.746385,0,0.3829606,-0.3829606,11.34538,29.09065,0.188431,0.4001939,0,0,3.746385
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.005923,1.005923,0,-1,0,1.005923,0,0,2.220446E-16,0,0,1.058867,1.005923,0,0,29.15062,3.363424,0,1.058867,-1.058867,10.22923,26.22875,0.188431,1.106516,0,0,3.363424
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.449887,1.449887,0,-1,0,1.449887,0,0,2.220446E-16,0,0,1.526197,1.449887,0,0,30.32713,2.304558,0,1.526197,-1.526197,8.62048,22.10375,0.188431,1.594876,0,0,2.304558
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.945218,0.7394428,0,-1,0,0.7394428,0,0,4.205775,4.700297,0,0.7783608,0.7394428,0,0,32.02291,0.7783608,0,0.7783608,-0.7783608,7.800015,20,0.188431,5.43974,0,0,0.7783608
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188431,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.203744,0,0,-1,0,0,0,0,3.203744,3.524118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188431,3.524118,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.97484,0,0,-1,0,0,0,0,3.97484,4.372324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188431,4.372324,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.9245522,0.9245522,9.724552,0,2.796312,0.9245522,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889314,1.017007,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.230651,2.230651,11.03065,0,3.126755,2.230651,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1899942,2.453716,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,9.458122,9.458122,12,0,3.372,9.458122,22.36843,0,0,0,2.115634,0,0,2.541878,2.414784,16.16775,15.048,4.530418,0,4.530418,27.95993,71.69199,0.1906461,10.40393,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,6.38733,0,1.951994,0,0,1.776357E-15,0,0,5.569372,0,0,6.38733,6.067963,11.63734,19.12538,11.63734,0,11.63734,39.00008,100,0.18871,0,4.455498,12,24.69475
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,7.950714,7.950714,0,-1,0,7.950714,103.5788,0,8.881784E-16,0.3857849,8.235258,8.369172,7.950714,0,0,0,29.59898,0,0.1339145,-0.1339145,38.85892,99.63805,0.18871,8.745785,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.49579,0,0,9.644585,0,0,0,0,0.1487939,29.46506,0.1487939,0,0.1487939,39.00008,100,0.1886671,0,7.715668,0,39.10965
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,16.66695,16.66695,8.306947,0,2.437658,16.66695,70.33853,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,18.33364,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,5.671557,5.671557,0,0,0,5.671557,231.9915,7.187471,0,0,13.15753,5.97006,5.671557,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,6.238713,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.091877,2.091877,0,0,0,2.091877,551.8109,9.341231,0,0,11.54321,2.201976,2.091877,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,2.301065,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,12.90545,12.90545,4.54545,0,1.485999,12.90545,70.25189,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,14.196,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.55095,3.55095,0,0,0,3.55095,154.2532,1.739612,0,0,5.477455,3.737842,3.55095,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,3.906045,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,8.38271,8.38271,5.776618,0,1.797484,8.38271,32.72516,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,9.220982,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,9.772022,9.772022,9.351173,0,2.701847,9.772022,4.533333,0,1.776357E-15,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1886671,10.74922,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,12.90864,8.36,0,-1,0,8.36,0,0,4.548643,5.839507,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1886671,14.19951,0,0,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1886671,0,0,0,20.79898
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,5.709346,5.709346,0,-1,0,5.709346,0,0,8.881784E-16,0,0,6.009838,5.709346,0,0,9.777778,20.79898,0,6.009838,-6.009838,23.38914,59.97203,0.1886671,6.280281,0,0,20.79898
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.9162155,0.9162155,0,-1,0,0.9162155,0,0,1.110223E-16,0,0,0.9644374,0.9162155,0,0,16.45538,14.78914,0,0.9644374,-0.9644374,22.37253,57.36535,0.1886671,1.007837,0,0,14.78914
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.864416,4.864416,0,-1,0,4.864416,0,0,8.881784E-16,0,0,5.120438,4.864416,0,0,17.52697,13.8247,0,5.120438,-5.120438,16.97512,43.52585,0.1886671,5.350857,0,0,13.8247
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5009866,0.5009866,0,-1,0,0.5009866,0,0,1.110223E-16,0,0,0.5273544,0.5009866,0,0,23.21635,8.704266,0,0.5273544,-0.5273544,16.41924,42.10052,0.1886671,0.5510853,0,0,8.704266
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.7343936,0.7343936,0,-1,0,0.7343936,0,0,1.110223E-16,0,0,0.7730459,0.7343936,0,0,23.8023,8.176911,0,0.7730459,-0.7730459,15.60437,40.01114,0.1886671,0.807833,0,0,8.176911
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.304268,3.304268,0,-1,0,3.304268,0,0,4.440892E-16,0,0,3.478177,3.304268,0,0,24.66124,7.403865,0,3.478177,-3.478177,11.93806,30.61033,0.1886671,3.634695,0,0,7.403865
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.034814,3.729404,0,-1,0,3.729404,0,0,0.3054104,0.7088919,0,3.925689,3.729404,0,0,28.52588,3.925689,0,3.925689,-3.925689,7.800015,20,0.1886671,4.438296,0,0,3.925689
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.680606,0,0,-1,0,0,0,0,1.680606,1.848667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886671,1.848667,0,0,0
